time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1517031000000,0.46,0.35,0.58,102.85,107.41,0.58,125.71,130.939,0.46,121.33,0.0,0.5,168.933,0.46,121.33,0.0,0.5,168.933,0.09,-4.41,0.495,113.91,0.037000000000000005,0.19399999999999998
1517032800000,0.46,0.35,0.58,101.94,106.494,0.58,124.8,130.023,0.46,120.41,0.0,0.5,168.018,0.46,120.41,0.0,0.5,168.018,0.09,-5.53,0.495,112.994,0.037000000000000005,0.19399999999999998
1517034600000,0.46,0.35,0.58,101.03,105.579,0.56,123.89,129.108,0.46,120.41,0.0,0.5,167.102,0.46,120.41,0.0,0.5,167.102,0.09,-6.66,0.495,112.079,0.026000000000000002,0.151
1517036400000,0.46,0.35,0.58,100.12,104.663,0.56,122.08,128.192,0.46,119.77,0.0,0.5,166.187,0.46,119.77,0.0,0.5,166.187,0.09,-7.78,0.495,111.163,0.026000000000000002,0.151
1517038200000,0.46,0.35,0.58,100.12,103.74799999999999,0.56,121.17,127.277,0.46,118.85,0.0,0.5,165.271,0.46,118.85,0.0,0.5,165.271,0.09,-8.9,0.495,110.24799999999999,0.01,0.095
1517040000000,0.44,0.35,0.58,99.21,103.74799999999999,0.56,120.26,126.361,0.46,117.94,0.0,0.5,164.355,0.46,117.94,0.0,0.5,164.355,0.09,-10.03,0.495,109.33200000000001,0.01,0.095
1517041800000,0.44,0.35,0.58,98.3,102.83200000000001,0.56,119.35,125.446,0.46,117.02,0.0,0.5,163.44,0.46,117.02,0.0,0.5,163.44,0.09,-11.15,0.495,108.417,0.013000000000000001,0.095
1517043600000,0.44,0.35,0.58,97.39,101.916,0.56,118.44,124.53,0.46,117.02,0.0,0.5,161.609,0.46,117.02,0.0,0.5,161.609,0.09,-12.27,0.495,107.501,0.013000000000000001,0.095
1517045400000,0.44,0.35,0.58,97.39,101.001,0.56,117.53,123.615,0.46,116.11,0.0,0.5,160.69299999999998,0.46,116.11,0.0,0.5,160.69299999999998,0.09,-13.4,0.495,107.501,0.006,0.095
1517047200000,0.44,0.35,0.58,96.49,100.45200000000001,0.56,116.63,122.699,0.46,115.19,0.0,0.5,159.778,0.46,115.19,0.0,0.5,159.778,0.09,-14.52,0.495,106.586,0.006,0.095
1517049000000,0.44,0.35,0.58,95.58,99.536,0.56,115.72,121.78299999999999,0.46,114.28,0.0,0.5,158.862,0.46,114.28,0.0,0.5,158.862,0.09,-15.64,0.495,105.67,0.004,0.095
1517050800000,0.44,0.35,0.58,94.67,98.62100000000001,0.56,114.81,121.78299999999999,0.46,113.36,0.0,0.5,157.947,0.46,113.36,0.0,0.5,157.947,0.09,-16.77,0.495,104.755,0.004,0.095
1517052600000,0.44,0.35,0.58,93.76,96.79,0.56,113.9,119.95200000000001,0.48,113.36,0.011000000000000001,0.5,157.031,0.48,113.36,0.011000000000000001,0.5,157.031,0.09,-17.89,0.495,103.839,0.009000000000000001,0.095
1517054400000,0.44,0.33,0.58,93.76,94.958,0.56,112.99,119.95200000000001,0.48,112.45,0.011000000000000001,0.5,156.116,0.48,112.45,0.011000000000000001,0.5,156.116,0.09,-19.01,0.495,102.92399999999999,0.009000000000000001,0.095
1517056200000,0.44,0.33,0.58,92.85,94.04299999999999,0.56,112.08,119.037,0.46,111.53,0.31,0.5,155.2,0.46,111.53,0.31,0.5,155.2,0.09,-20.14,0.495,102.008,0.01,0.095
1517058000000,0.44,0.35,0.58,92.85,92.212,0.56,111.07,118.12100000000001,0.46,110.61,0.31,0.5,154.285,0.46,110.61,0.31,0.5,154.285,0.09,-21.19,0.495,102.008,0.01,0.095
1517059800000,0.44,0.35,0.58,91.84,90.381,0.56,111.07,117.206,0.46,109.7,0.7490000000000001,0.5,153.369,0.46,109.7,0.7490000000000001,0.5,153.369,0.09,-22.25,0.495,101.09299999999999,0.013999999999999999,0.095
1517061600000,0.46,0.35,0.58,90.83,89.465,0.56,110.1,116.29,0.46,108.78,0.7490000000000001,0.5,152.454,0.46,108.78,0.7490000000000001,0.5,152.454,0.09,-23.3,0.495,100.177,0.013999999999999999,0.095
1517063400000,0.46,0.35,0.58,88.9,88.55,0.56,108.29,115.375,0.46,108.78,0.759,0.5,151.53799999999998,0.46,108.78,0.759,0.5,151.53799999999998,0.09,-24.42,0.5,99.26100000000001,0.013999999999999999,0.095
1517065200000,0.46,0.35,0.58,88.0,86.719,0.56,108.29,114.459,0.46,107.87,0.759,0.5,150.623,0.46,107.87,0.759,0.5,150.623,0.09,-25.55,0.5,98.346,0.013999999999999999,0.095
1517067000000,0.46,0.35,0.58,88.0,85.803,0.56,107.27,113.544,0.46,106.95,0.355,0.5,149.707,0.46,106.95,0.355,0.5,149.707,0.09,-25.55,0.495,97.43,0.013999999999999999,0.095
1517068800000,0.46,0.35,0.58,87.89,85.803,0.56,106.36,112.62799999999999,0.46,106.04,0.355,0.5,148.792,0.46,106.04,0.355,0.5,148.792,0.09,-26.6,0.495,96.515,0.013999999999999999,0.095
1517070600000,0.46,0.35,0.58,86.98,84.88799999999999,0.56,105.45,111.713,0.46,105.12,0.529,0.5,147.876,0.46,105.12,0.529,0.5,147.876,0.09,-27.73,0.495,96.515,0.013000000000000001,0.096
1517072400000,0.46,0.35,0.58,86.98,84.88799999999999,0.56,104.55,111.713,0.46,105.12,0.529,0.5,147.876,0.46,105.12,0.529,0.5,147.876,0.09,-29.97,0.495,95.59899999999999,0.013000000000000001,0.096
1517074200000,0.46,0.35,0.58,86.07,84.155,0.56,103.49,110.79700000000001,0.46,104.21,0.564,0.5,146.96,0.46,104.21,0.564,0.5,146.96,0.09,-29.97,0.5,94.684,0.006,0.098
1517076000000,0.46,0.35,0.58,85.17,84.155,0.56,102.27,109.882,0.46,103.29,0.564,0.5,146.045,0.46,103.29,0.564,0.5,146.045,0.09,-31.54,0.5,93.76799999999999,0.006,0.098
1517077800000,0.46,0.35,0.58,85.17,84.338,0.56,102.27,108.96600000000001,0.44,102.37,0.5920000000000001,0.5,145.129,0.44,102.37,0.5920000000000001,0.5,145.129,0.09,-31.54,0.5,93.76799999999999,0.005,0.099
1517079600000,0.46,0.35,0.58,84.61,84.338,0.56,101.26,108.051,0.44,102.37,0.5920000000000001,0.5,144.214,0.44,102.37,0.5920000000000001,0.5,144.214,0.09,-32.6,0.5,92.853,0.005,0.099
1517081400000,0.46,0.35,0.58,84.61,84.24700000000001,0.56,100.35,107.135,0.46,101.46,0.652,0.5,143.298,0.46,101.46,0.652,0.5,143.298,0.09,-33.72,0.5,91.93700000000001,0.003,0.099
1517083200000,0.46,0.35,0.58,83.7,84.24700000000001,0.56,99.44,106.219,0.46,100.54,0.652,0.5,142.38299999999998,0.46,100.54,0.652,0.5,142.38299999999998,0.09,-34.85,0.5,91.93700000000001,0.003,0.099
1517085000000,0.46,0.35,0.58,82.79,83.881,0.56,98.54,105.304,0.46,99.63,0.644,0.48100000000000004,142.38299999999998,0.46,99.63,0.644,0.48100000000000004,142.38299999999998,0.09,-35.97,0.5,91.022,0.003,0.099
1517086800000,0.46,0.35,0.58,82.79,83.881,0.56,97.63,105.304,0.46,99.63,0.644,0.48100000000000004,141.467,0.46,99.63,0.644,0.48100000000000004,141.467,0.09,-37.09,0.5,90.10600000000001,0.003,0.099
1517088600000,0.46,0.35,0.58,82.03,83.24,0.58,96.72,104.38799999999999,0.46,98.71,0.774,0.48100000000000004,140.55200000000002,0.46,98.71,0.774,0.48100000000000004,140.55200000000002,0.09,-37.09,0.5,90.10600000000001,0.003,0.099
1517090400000,0.46,0.35,0.58,82.03,82.324,0.58,95.76,103.473,0.46,97.8,0.774,0.48100000000000004,139.636,0.46,97.8,0.774,0.48100000000000004,139.636,0.09,-38.73,0.5,89.191,0.003,0.099
1517092200000,0.46,0.35,0.58,80.73,82.324,0.58,94.66,102.557,0.46,97.8,0.778,0.5,138.721,0.46,97.8,0.778,0.5,138.721,0.09,-39.93,0.5,88.275,0.004,0.1
1517094000000,0.46,0.35,0.58,80.73,81.683,0.58,93.75,101.64200000000001,0.46,96.88,0.778,0.5,137.805,0.46,96.88,0.778,0.5,137.805,0.09,-39.93,0.5,88.275,0.004,0.1
1517095800000,0.46,0.35,0.58,80.12,81.683,0.56,93.75,101.64200000000001,0.46,95.97,0.78,0.5,136.89,0.46,95.97,0.78,0.5,136.89,0.09,-41.05,0.5,87.36,0.003,0.1
1517097600000,0.46,0.35,0.58,80.12,81.042,0.56,92.84,100.726,0.46,95.97,0.78,0.5,135.974,0.46,95.97,0.78,0.5,135.974,0.09,-42.17,0.5,87.36,0.003,0.1
1517099400000,0.46,0.35,0.58,79.22,81.042,0.58,91.93,99.811,0.46,95.05,0.55,0.5,135.059,0.46,95.05,0.55,0.5,135.059,0.09,-42.17,0.5,86.444,0.003,0.1
1517101200000,0.46,0.35,0.58,79.22,80.493,0.58,91.02,98.895,0.46,94.13,0.55,0.5,134.143,0.46,94.13,0.55,0.5,134.143,0.09,-43.3,0.5,85.529,0.003,0.1
1517103000000,0.46,0.35,0.58,78.31,80.493,0.58,90.11,97.98,0.46,94.13,0.574,0.48100000000000004,133.22799999999998,0.46,94.13,0.574,0.48100000000000004,133.22799999999998,0.09,-44.42,0.5,85.529,0.003,0.1
1517104800000,0.46,0.35,0.58,78.31,79.852,0.58,89.21,97.98,0.46,93.22,0.574,0.48100000000000004,132.312,0.46,93.22,0.574,0.48100000000000004,132.312,0.09,-45.54,0.5,84.613,0.003,0.1
1517106600000,0.46,0.35,0.58,77.4,79.852,0.58,89.21,97.064,0.46,92.3,0.545,0.48100000000000004,131.39600000000002,0.46,92.3,0.545,0.48100000000000004,131.39600000000002,0.09,-45.54,0.495,84.613,0.002,0.1
1517108400000,0.46,0.37,0.58,77.4,79.395,0.58,88.3,96.149,0.46,91.39,0.545,0.48100000000000004,130.481,0.46,91.39,0.545,0.48100000000000004,130.481,0.09,-46.67,0.495,83.789,0.002,0.1
1517110200000,0.46,0.37,0.58,76.49,79.395,0.56,87.39,95.23299999999999,0.46,91.39,0.18600000000000003,0.5,129.565,0.46,91.39,0.18600000000000003,0.5,129.565,0.09,-47.79,0.491,83.789,0.0,0.10099999999999999
1517112000000,0.46,0.35,0.58,76.49,79.028,0.56,86.48,95.23299999999999,0.46,90.47,0.18600000000000003,0.5,129.565,0.46,90.47,0.18600000000000003,0.5,129.565,0.09,-47.79,0.491,82.874,0.0,0.10099999999999999
1517113800000,0.46,0.35,0.58,75.74,79.028,0.58,85.38,94.318,0.46,90.47,0.0,0.5,128.65,0.46,90.47,0.0,0.5,128.65,0.09,-49.43,0.491,82.874,0.0,0.1
1517115600000,0.46,0.35,0.58,75.74,78.387,0.58,85.38,93.402,0.46,89.56,0.0,0.5,127.734,0.46,89.56,0.0,0.5,127.734,0.09,-49.43,0.491,81.958,0.0,0.1
1517117400000,0.46,0.35,0.58,74.93,78.387,0.58,84.47,92.48700000000001,0.46,88.64,0.0,0.5,127.734,0.46,88.64,0.0,0.5,127.734,0.09,-50.33,0.495,81.042,0.0,0.1
1517119200000,0.46,0.35,0.58,74.93,77.655,0.58,84.47,92.48700000000001,0.46,88.64,0.0,0.5,126.819,0.46,88.64,0.0,0.5,126.819,0.09,-50.33,0.495,81.042,0.0,0.1
1517121000000,0.46,0.35,0.58,74.18,77.655,0.56,83.56,91.571,0.48,87.73,0.0,0.5,125.90299999999999,0.48,87.73,0.0,0.5,125.90299999999999,0.09,-51.45,0.495,80.127,0.0,0.1
1517122800000,0.46,0.35,0.58,73.22,76.73899999999999,0.56,82.45,90.656,0.48,87.73,0.0,0.5,124.988,0.48,87.73,0.0,0.5,124.988,0.09,-52.65,0.495,80.127,0.0,0.1
1517124600000,0.46,0.35,0.58,73.22,76.73899999999999,0.56,82.45,89.74,0.46,86.81,0.0,0.5,124.072,0.46,86.81,0.0,0.5,124.072,0.09,-52.65,0.495,79.211,0.0,0.1
1517126400000,0.46,0.35,0.58,72.47,75.824,0.56,81.7,89.74,0.46,86.81,0.0,0.5,123.15700000000001,0.46,86.81,0.0,0.5,123.15700000000001,0.09,-53.77,0.495,78.296,0.0,0.1
1517128200000,0.46,0.35,0.58,72.47,75.824,0.56,81.7,88.824,0.46,85.89,0.0,0.5,123.15700000000001,0.46,85.89,0.0,0.5,123.15700000000001,0.09,-53.77,0.495,78.296,0.0,0.1
1517130000000,0.44,0.35,0.58,71.86,74.908,0.56,80.79,87.90899999999999,0.46,85.89,0.0,0.5,122.241,0.46,85.89,0.0,0.5,122.241,0.09,-54.44,0.495,77.38,0.0,0.1
1517131800000,0.44,0.35,0.58,71.86,74.908,0.56,80.79,87.90899999999999,0.46,84.98,0.0,0.5,121.32600000000001,0.46,84.98,0.0,0.5,121.32600000000001,0.09,-54.44,0.495,77.38,0.0,0.1
1517133600000,0.44,0.35,0.58,70.95,73.993,0.56,79.88,86.993,0.46,84.98,0.0,0.5,121.32600000000001,0.46,84.98,0.0,0.5,121.32600000000001,0.09,-55.57,0.495,76.465,0.0,0.1
1517135400000,0.44,0.35,0.58,70.05,73.993,0.56,79.88,86.07799999999999,0.48,84.06,0.0,0.5,120.41,0.48,84.06,0.0,0.5,120.41,0.09,-55.57,0.495,76.465,0.0,0.1
1517137200000,0.44,0.35,0.58,70.05,73.077,0.56,78.97,86.07799999999999,0.48,84.06,0.0,0.5,119.495,0.48,84.06,0.0,0.5,119.495,0.09,-56.69,0.495,75.54899999999999,0.0,0.1
1517139000000,0.44,0.35,0.58,69.14,73.077,0.56,78.97,84.24700000000001,0.48,83.24,0.0,0.5,118.579,0.48,83.24,0.0,0.5,118.579,0.09,-57.81,0.495,75.54899999999999,0.0,0.1
1517140800000,0.44,0.35,0.58,69.14,72.16199999999999,0.56,78.22,84.24700000000001,0.48,83.24,0.0,0.5,118.579,0.48,83.24,0.0,0.5,118.579,0.09,-57.81,0.495,74.634,0.0,0.1
1517142600000,0.44,0.35,0.58,68.23,72.16199999999999,0.56,78.22,82.416,0.46,82.42,0.009000000000000001,0.48100000000000004,117.664,0.46,82.42,0.009000000000000001,0.48100000000000004,117.664,0.09,-58.94,0.495,74.634,0.0,0.1
1517144400000,0.46,0.35,0.58,68.23,71.24600000000001,0.56,77.91,81.5,0.46,82.42,0.009000000000000001,0.48100000000000004,116.74799999999999,0.46,82.42,0.009000000000000001,0.48100000000000004,116.74799999999999,0.09,-58.94,0.495,73.81,0.0,0.1
1517146200000,0.46,0.35,0.58,67.32,71.24600000000001,0.58,77.91,80.585,0.46,81.5,0.27,0.5,116.74799999999999,0.46,81.5,0.27,0.5,116.74799999999999,0.09,-59.84,0.495,73.81,0.0,0.1
1517148000000,0.46,0.35,0.58,67.32,70.422,0.58,77.0,79.669,0.46,81.5,0.27,0.5,115.833,0.46,81.5,0.27,0.5,115.833,0.09,-59.84,0.495,72.986,0.0,0.1
1517149800000,0.46,0.35,0.58,66.42,69.507,0.58,76.1,78.75399999999999,0.46,80.77,0.39899999999999997,0.5,114.917,0.46,80.77,0.39899999999999997,0.5,114.917,0.09,-60.96,0.495,72.986,0.0,0.1
1517151600000,0.46,0.35,0.58,66.42,69.507,0.58,76.1,77.83800000000001,0.46,79.85,0.39899999999999997,0.5,114.917,0.46,79.85,0.39899999999999997,0.5,114.917,0.09,-60.96,0.495,72.345,0.0,0.1
1517153400000,0.46,0.35,0.58,65.86,68.683,0.58,75.69,77.83800000000001,0.46,79.85,0.39799999999999996,0.48100000000000004,114.001,0.46,79.85,0.39799999999999996,0.48100000000000004,114.001,0.09,-61.56,0.5,72.345,0.0,0.10099999999999999
1517155200000,0.46,0.35,0.58,64.91,68.683,0.58,74.74,76.923,0.46,78.94,0.39799999999999996,0.48100000000000004,113.086,0.46,78.94,0.39799999999999996,0.48100000000000004,113.086,0.09,-62.76,0.5,71.521,0.0,0.10099999999999999
1517157000000,0.46,0.35,0.58,64.91,67.859,0.56,74.74,76.007,0.46,78.94,0.39,0.48100000000000004,113.086,0.46,78.94,0.39,0.48100000000000004,113.086,0.09,-62.76,0.495,71.521,0.0,0.10099999999999999
1517158800000,0.46,0.35,0.58,64.3,67.859,0.56,74.13,76.007,0.46,78.2,0.39,0.48100000000000004,112.17,0.46,78.2,0.39,0.48100000000000004,112.17,0.09,-63.65,0.495,70.789,0.0,0.10099999999999999
1517160600000,0.46,0.35,0.58,64.3,67.035,0.56,74.13,75.092,0.46,78.2,0.499,0.5,112.17,0.46,78.2,0.499,0.5,112.17,0.09,-63.65,0.5,70.789,0.0,0.10099999999999999
1517162400000,0.46,0.35,0.58,63.54,67.035,0.56,73.37,75.092,0.46,77.47,0.499,0.5,111.255,0.46,77.47,0.499,0.5,111.255,0.09,-64.78,0.5,70.148,0.0,0.10099999999999999
1517164200000,0.46,0.35,0.58,63.54,66.119,0.56,73.37,74.45100000000001,0.46,77.47,0.607,0.5,110.339,0.46,77.47,0.607,0.5,110.339,0.09,-64.78,0.5,70.148,0.0,0.10099999999999999
1517166000000,0.46,0.37,0.58,62.79,66.119,0.56,72.62,74.45100000000001,0.46,76.56,0.607,0.5,109.42399999999999,0.46,76.56,0.607,0.5,109.42399999999999,0.09,-65.45,0.5,69.324,0.0,0.10099999999999999
1517167800000,0.46,0.37,0.58,62.79,65.387,0.56,72.62,73.718,0.46,76.56,0.631,0.48100000000000004,109.42399999999999,0.46,76.56,0.631,0.48100000000000004,109.42399999999999,0.09,-65.45,0.5,69.324,0.0,0.102
1517169600000,0.46,0.37,0.58,62.18,65.387,0.56,71.86,73.718,0.46,75.82,0.631,0.48100000000000004,108.508,0.46,75.82,0.631,0.48100000000000004,108.508,0.09,-66.35,0.5,68.59100000000001,0.0,0.102
1517171400000,0.46,0.37,0.58,61.08,64.655,0.56,71.86,72.986,0.46,75.82,0.45,0.48100000000000004,107.59299999999999,0.46,75.82,0.45,0.48100000000000004,107.59299999999999,0.09,-67.54,0.5,68.59100000000001,0.003,0.102
1517173200000,0.46,0.35,0.58,61.08,64.655,0.56,70.95,72.986,0.46,75.09,0.45,0.48100000000000004,107.59299999999999,0.46,75.09,0.45,0.48100000000000004,107.59299999999999,0.09,-67.54,0.5,67.859,0.003,0.102
1517175000000,0.46,0.35,0.58,60.82,63.831,0.58,70.95,72.528,0.46,75.09,0.45799999999999996,0.48100000000000004,106.677,0.46,75.09,0.45799999999999996,0.48100000000000004,106.677,0.09,-68.15,0.5,67.859,0.003,0.102
1517176800000,0.46,0.35,0.58,60.82,63.831,0.58,70.05,72.528,0.46,74.27,0.45799999999999996,0.48100000000000004,105.762,0.46,74.27,0.45799999999999996,0.48100000000000004,105.762,0.09,-68.15,0.5,67.218,0.003,0.102
1517178600000,0.46,0.35,0.58,60.12,63.007,0.58,70.05,72.16199999999999,0.46,74.27,0.457,0.48100000000000004,105.762,0.46,74.27,0.457,0.48100000000000004,105.762,0.09,-68.75,0.5,67.218,0.003,0.102
1517180400000,0.46,0.35,0.58,60.12,63.007,0.58,69.49,72.16199999999999,0.46,73.35,0.457,0.48100000000000004,104.846,0.46,73.35,0.457,0.48100000000000004,104.846,0.09,-68.75,0.5,66.577,0.003,0.102
1517182200000,0.46,0.35,0.58,59.21,62.273999999999994,0.58,68.58,71.704,0.46,73.35,0.516,0.48100000000000004,103.931,0.46,73.35,0.516,0.48100000000000004,103.931,0.09,-69.88,0.5,66.577,0.003,0.102
1517184000000,0.46,0.35,0.58,59.21,62.273999999999994,0.58,68.58,71.704,0.46,72.62,0.516,0.48100000000000004,103.015,0.46,72.62,0.516,0.48100000000000004,103.015,0.09,-69.88,0.5,65.845,0.003,0.102
1517185800000,0.46,0.35,0.58,58.45,61.45,0.58,67.67,71.155,0.46,72.62,0.547,0.48100000000000004,103.015,0.46,72.62,0.547,0.48100000000000004,103.015,0.09,-71.0,0.5,65.845,0.0,0.10300000000000001
1517187600000,0.46,0.35,0.58,58.45,61.45,0.58,67.67,71.155,0.46,71.89,0.547,0.48100000000000004,102.1,0.46,71.89,0.547,0.48100000000000004,102.1,0.09,-71.0,0.5,65.204,0.0,0.10300000000000001
1517189400000,0.46,0.35,0.58,57.55,60.718,0.58,66.92,70.422,0.46,71.89,0.527,0.48100000000000004,101.184,0.46,71.89,0.527,0.48100000000000004,101.184,0.09,-71.67,0.5,65.204,0.0,0.10300000000000001
1517191200000,0.46,0.37,0.58,57.55,60.718,0.58,66.92,70.422,0.46,71.15,0.527,0.48100000000000004,101.184,0.46,71.15,0.527,0.48100000000000004,101.184,0.09,-72.8,0.5,64.563,0.0,0.10300000000000001
1517193000000,0.46,0.37,0.58,56.94,59.985,0.58,66.31,69.69,0.46,71.15,0.523,0.48100000000000004,100.26899999999999,0.46,71.15,0.523,0.48100000000000004,100.26899999999999,0.09,-72.8,0.5,64.563,0.003,0.105
1517194800000,0.46,0.37,0.58,56.94,59.985,0.58,66.31,69.69,0.46,70.33,0.523,0.48100000000000004,99.353,0.46,70.33,0.523,0.48100000000000004,99.353,0.09,-73.47,0.5,64.014,0.003,0.105
1517196600000,0.46,0.37,0.58,56.19,59.43600000000001,0.56,65.41,68.774,0.46,70.33,0.265,0.5,99.353,0.46,70.33,0.265,0.5,99.353,0.09,-73.47,0.491,64.014,0.0,0.105
1517198400000,0.46,0.37,0.58,56.19,59.43600000000001,0.56,65.41,68.774,0.46,69.51,0.265,0.5,98.43799999999999,0.46,69.51,0.265,0.5,98.43799999999999,0.09,-74.37,0.491,63.464,0.0,0.105
1517200200000,0.46,0.37,0.58,55.73,58.611999999999995,0.58,64.95,68.042,0.46,69.51,0.0,0.5,98.43799999999999,0.46,69.51,0.0,0.5,98.43799999999999,0.09,-74.37,0.491,63.464,0.0,0.105
1517202000000,0.46,0.35,0.58,55.73,58.611999999999995,0.58,64.0,68.042,0.46,68.96,0.0,0.5,97.705,0.46,68.96,0.0,0.5,97.705,0.09,-74.59,0.491,62.915,0.0,0.105
1517203800000,0.46,0.35,0.58,54.78,58.063,0.58,64.0,67.40100000000001,0.48,68.96,0.0,0.5,97.705,0.48,68.96,0.0,0.5,97.705,0.09,-75.56,0.495,62.915,0.0,0.10099999999999999
1517205600000,0.46,0.35,0.58,54.78,58.063,0.58,63.54,67.40100000000001,0.48,68.23,0.0,0.5,96.79,0.48,68.23,0.0,0.5,96.79,0.09,-75.56,0.495,62.183,0.0,0.10099999999999999
1517207400000,0.46,0.35,0.58,54.33,57.513000000000005,0.58,63.54,66.76,0.48,68.23,0.0,0.5,95.874,0.48,68.23,0.0,0.5,95.874,0.09,-75.79,0.495,62.183,0.0,0.10099999999999999
1517209200000,0.46,0.35,0.58,54.33,57.513000000000005,0.58,63.24,66.76,0.48,67.58,0.0,0.5,95.874,0.48,67.58,0.0,0.5,95.874,0.09,-75.79,0.495,61.45,0.0,0.10099999999999999
1517211000000,0.46,0.35,0.58,53.73,56.873000000000005,0.56,63.24,66.119,0.48,67.58,0.0,0.5,94.958,0.48,67.58,0.0,0.5,94.958,0.09,-76.24,0.495,61.45,0.0,0.10400000000000001
1517212800000,0.46,0.35,0.58,53.73,56.873000000000005,0.56,62.49,66.119,0.48,66.85,0.0,0.5,94.958,0.48,66.85,0.0,0.5,94.958,0.09,-76.24,0.495,60.718,0.0,0.10400000000000001
1517214600000,0.46,0.35,0.58,52.97,56.323,0.56,62.49,65.479,0.46,66.85,0.0,0.5,94.04299999999999,0.46,66.85,0.0,0.5,94.04299999999999,0.09,-76.91,0.495,60.718,0.0,0.10400000000000001
1517216400000,0.46,0.35,0.58,52.97,56.323,0.56,61.88,65.479,0.46,66.21,0.0,0.5,94.04299999999999,0.46,66.21,0.0,0.5,94.04299999999999,0.09,-76.91,0.495,60.077,0.0,0.10400000000000001
1517218200000,0.46,0.35,0.58,52.37,55.773999999999994,0.56,61.88,64.929,0.46,66.21,0.0,0.5,93.12700000000001,0.46,66.21,0.0,0.5,93.12700000000001,0.09,-77.58,0.495,60.077,0.0,0.10400000000000001
1517220000000,0.46,0.35,0.58,52.37,55.773999999999994,0.56,61.28,64.929,0.46,65.57,0.0,0.5,93.12700000000001,0.46,65.57,0.0,0.5,93.12700000000001,0.09,-77.58,0.495,59.343999999999994,0.0,0.10400000000000001
1517221800000,0.46,0.35,0.58,52.06,55.133,0.58,61.28,64.288,0.48,65.57,0.0,0.5,92.212,0.48,65.57,0.0,0.5,92.212,0.09,-78.03,0.495,59.343999999999994,0.0,0.10400000000000001
1517223600000,0.46,0.35,0.58,52.06,55.133,0.58,60.67,64.288,0.48,65.11,0.0,0.5,92.212,0.48,65.11,0.0,0.5,92.212,0.09,-78.03,0.495,58.611999999999995,0.0,0.10400000000000001
1517225400000,0.46,0.35,0.58,51.46,54.583999999999996,0.56,60.67,63.739,0.48,65.11,0.0,0.5,91.296,0.48,65.11,0.0,0.5,91.296,0.09,-78.71,0.495,58.611999999999995,0.0,0.102
1517227200000,0.46,0.35,0.58,51.46,54.583999999999996,0.56,60.07,63.739,0.48,64.38,0.0,0.5,91.296,0.48,64.38,0.0,0.5,91.296,0.09,-78.71,0.495,57.971000000000004,0.0,0.102
1517229000000,0.46,0.35,0.58,50.71,54.126000000000005,0.56,60.07,63.098,0.46,64.38,0.0,0.5,90.564,0.46,64.38,0.0,0.5,90.564,0.09,-79.38,0.495,57.971000000000004,0.0,0.10400000000000001
1517230800000,0.46,0.35,0.58,50.71,54.126000000000005,0.56,59.62,63.098,0.46,63.74,0.0,0.5,90.564,0.46,63.74,0.0,0.5,90.564,0.09,-79.38,0.495,57.33,0.0,0.10400000000000001
1517232600000,0.46,0.35,0.58,50.25,53.485,0.58,59.62,62.36600000000001,0.46,63.74,0.011000000000000001,0.5,89.74,0.46,63.74,0.011000000000000001,0.5,89.74,0.09,-80.06,0.495,57.33,0.0,0.102
1517234400000,0.46,0.35,0.58,50.25,53.485,0.58,58.86,62.36600000000001,0.46,63.19,0.011000000000000001,0.5,89.74,0.46,63.19,0.011000000000000001,0.5,89.74,0.09,-80.06,0.495,56.68899999999999,0.0,0.102
1517236200000,0.46,0.35,0.58,49.65,53.027,0.58,58.86,61.725,0.46,63.19,0.063,0.5,88.824,0.46,63.19,0.063,0.5,88.824,0.09,-80.5,0.495,56.68899999999999,0.0,0.102
1517238000000,0.46,0.35,0.58,49.65,53.027,0.58,58.41,61.725,0.46,62.55,0.063,0.5,88.824,0.46,62.55,0.063,0.5,88.824,0.09,-80.5,0.495,56.14,0.0,0.102
1517239800000,0.46,0.35,0.58,49.2,52.386,0.58,58.41,61.083999999999996,0.46,62.55,0.091,0.5,88.0,0.46,62.55,0.091,0.5,88.0,0.09,-81.18,0.495,56.14,0.0,0.102
1517241600000,0.46,0.35,0.58,49.2,52.386,0.58,57.8,61.083999999999996,0.46,61.91,0.091,0.5,88.0,0.46,61.91,0.091,0.5,88.0,0.09,-81.18,0.495,55.591,0.0,0.102
1517243400000,0.46,0.35,0.58,48.74,51.928999999999995,0.58,57.8,60.443000000000005,0.46,61.91,0.092,0.5,87.26799999999999,0.46,61.91,0.092,0.5,87.26799999999999,0.09,-81.63,0.495,55.591,0.0,0.105
1517245200000,0.46,0.35,0.58,48.74,51.928999999999995,0.58,56.85,60.443000000000005,0.46,61.36,0.092,0.5,87.26799999999999,0.46,61.36,0.092,0.5,87.26799999999999,0.09,-82.6,0.495,55.133,0.0,0.105
1517247000000,0.46,0.35,0.58,48.44,51.379,0.56,56.85,59.894,0.46,61.36,0.14800000000000002,0.48100000000000004,86.444,0.46,61.36,0.14800000000000002,0.48100000000000004,86.444,0.09,-82.6,0.495,55.133,0.0,0.105
1517248800000,0.46,0.35,0.58,47.49,51.379,0.56,56.4,59.894,0.46,60.81,0.14800000000000002,0.48100000000000004,86.444,0.46,60.81,0.14800000000000002,0.48100000000000004,86.444,0.09,-83.05,0.495,54.675,0.0,0.105
1517250600000,0.46,0.35,0.58,47.49,51.013000000000005,0.56,56.4,59.343999999999994,0.46,60.81,0.282,0.5,85.712,0.46,60.81,0.282,0.5,85.712,0.09,-83.05,0.495,54.675,0.0,0.105
1517252400000,0.46,0.35,0.58,47.34,51.013000000000005,0.56,55.79,59.343999999999994,0.46,60.26,0.282,0.5,85.712,0.46,60.26,0.282,0.5,85.712,0.09,-83.49,0.495,54.401,0.0,0.105
1517254200000,0.46,0.35,0.58,47.34,50.555,0.58,55.79,58.70399999999999,0.46,60.26,0.529,0.48100000000000004,85.071,0.46,60.26,0.529,0.48100000000000004,85.071,0.09,-83.49,0.5,54.401,0.0,0.106
1517256000000,0.46,0.37,0.58,47.24,50.555,0.58,55.69,58.70399999999999,0.46,59.62,0.529,0.48100000000000004,84.155,0.46,59.62,0.529,0.48100000000000004,84.155,0.09,-84.17,0.5,53.943000000000005,0.0,0.106
1517257800000,0.46,0.37,0.58,47.24,49.915,0.58,55.69,58.063,0.46,59.62,0.613,0.48100000000000004,84.155,0.46,59.62,0.613,0.48100000000000004,84.155,0.09,-84.17,0.5,53.943000000000005,0.003,0.106
1517259600000,0.46,0.37,0.58,46.48,49.915,0.58,54.78,58.063,0.46,59.16,0.613,0.48100000000000004,83.42299999999999,0.46,59.16,0.613,0.48100000000000004,83.42299999999999,0.09,-84.32,0.5,53.577,0.003,0.106
1517261400000,0.46,0.37,0.58,46.48,49.548,0.58,54.78,57.422,0.46,59.16,0.614,0.48100000000000004,83.42299999999999,0.46,59.16,0.614,0.48100000000000004,83.42299999999999,0.09,-84.32,0.5,53.577,0.003,0.105
1517263200000,0.46,0.37,0.58,46.23,49.548,0.58,54.53,57.422,0.46,58.7,0.614,0.48100000000000004,82.69,0.46,58.7,0.614,0.48100000000000004,82.69,0.09,-84.48,0.5,53.21,0.003,0.105
1517265000000,0.46,0.37,0.58,46.23,48.998999999999995,0.58,54.53,56.781000000000006,0.46,58.7,0.624,0.48100000000000004,82.69,0.46,58.7,0.624,0.48100000000000004,82.69,0.09,-84.48,0.5,53.21,0.003,0.10400000000000001
1517266800000,0.46,0.37,0.58,45.62,48.998999999999995,0.58,53.62,56.781000000000006,0.46,58.15,0.624,0.48100000000000004,81.958,0.46,58.15,0.624,0.48100000000000004,81.958,0.09,-85.38,0.5,52.843999999999994,0.003,0.10400000000000001
1517268600000,0.46,0.37,0.58,45.62,48.633,0.58,53.62,56.232,0.46,58.15,0.619,0.48100000000000004,81.958,0.46,58.15,0.619,0.48100000000000004,81.958,0.09,-85.38,0.5,52.843999999999994,0.003,0.10300000000000001
1517270400000,0.46,0.35,0.58,45.17,48.633,0.58,53.02,56.232,0.46,57.7,0.619,0.48100000000000004,81.042,0.46,57.7,0.619,0.48100000000000004,81.042,0.09,-86.05,0.5,52.57,0.003,0.10300000000000001
1517272200000,0.46,0.35,0.58,45.17,48.175,0.58,53.02,55.591,0.46,57.7,0.473,0.48100000000000004,81.042,0.46,57.7,0.473,0.48100000000000004,81.042,0.09,-86.05,0.5,52.57,0.002,0.11599999999999999
1517274000000,0.46,0.35,0.58,44.72,48.175,0.58,52.41,55.591,0.46,57.24,0.473,0.48100000000000004,80.127,0.46,57.24,0.473,0.48100000000000004,80.127,0.09,-86.5,0.5,52.111999999999995,0.002,0.11599999999999999
1517275800000,0.46,0.35,0.58,44.72,47.626000000000005,0.58,52.41,54.95,0.46,57.24,0.418,0.48100000000000004,80.127,0.46,57.24,0.418,0.48100000000000004,80.127,0.09,-86.5,0.5,52.111999999999995,0.002,0.115
1517277600000,0.46,0.37,0.58,44.26,47.626000000000005,0.58,51.81,54.95,0.46,56.78,0.418,0.48100000000000004,79.211,0.46,56.78,0.418,0.48100000000000004,79.211,0.09,-87.18,0.5,51.746,0.002,0.115
1517279400000,0.46,0.37,0.58,44.26,47.076,0.58,51.81,54.401,0.46,56.78,0.371,0.48100000000000004,79.211,0.46,56.78,0.371,0.48100000000000004,79.211,0.09,-87.18,0.495,51.746,0.003,0.11599999999999999
1517281200000,0.46,0.37,0.58,43.66,47.076,0.58,51.05,54.401,0.46,56.32,0.371,0.48100000000000004,78.479,0.46,56.32,0.371,0.48100000000000004,78.479,0.09,-87.4,0.495,51.471000000000004,0.003,0.11599999999999999
1517283000000,0.46,0.37,0.58,43.66,46.893,0.56,51.05,53.76,0.46,56.32,0.203,0.48100000000000004,78.479,0.46,56.32,0.203,0.48100000000000004,78.479,0.09,-87.4,0.491,51.471000000000004,0.0,0.11800000000000001
1517284800000,0.46,0.37,0.58,43.36,46.893,0.56,50.45,53.76,0.46,55.77,0.203,0.48100000000000004,77.83800000000001,0.46,55.77,0.203,0.48100000000000004,77.83800000000001,0.09,-88.07,0.491,51.288000000000004,0.0,0.11800000000000001
1517286600000,0.46,0.37,0.58,43.36,46.343999999999994,0.58,50.45,53.21,0.48,55.77,0.0,0.5,77.83800000000001,0.48,55.77,0.0,0.5,77.83800000000001,0.09,-88.07,0.486,51.288000000000004,0.0,0.11599999999999999
1517288400000,0.46,0.35,0.58,43.21,46.343999999999994,0.58,50.0,53.21,0.48,55.41,0.0,0.5,77.289,0.48,55.41,0.0,0.5,77.289,0.09,-88.07,0.486,50.83,0.0,0.11599999999999999
1517290200000,0.46,0.35,0.58,43.21,46.068999999999996,0.58,50.0,52.661,0.48,55.41,0.0,0.5,77.289,0.48,55.41,0.0,0.5,77.289,0.09,-88.07,0.495,50.83,0.0,0.11199999999999999
1517292000000,0.46,0.35,0.58,42.56,46.068999999999996,0.58,49.35,52.661,0.48,55.13,0.0,0.5,76.648,0.48,55.13,0.0,0.5,76.648,0.09,-89.04,0.495,50.464,0.0,0.11199999999999999
1517293800000,0.46,0.35,0.58,42.56,45.703,0.58,49.35,52.203,0.48,55.13,0.0,0.5,76.648,0.48,55.13,0.0,0.5,76.648,0.09,-89.04,0.495,50.464,0.0,0.11599999999999999
1517295600000,0.46,0.35,0.58,42.41,45.703,0.58,49.05,52.203,0.48,54.77,0.0,0.5,76.007,0.48,54.77,0.0,0.5,76.007,0.09,-89.04,0.495,49.915,0.0,0.11599999999999999
1517297400000,0.46,0.35,0.58,42.41,45.245,0.58,49.05,51.746,0.48,54.77,0.0,0.5,76.007,0.48,54.77,0.0,0.5,76.007,0.09,-89.04,0.495,49.915,0.0,0.11599999999999999
1517299200000,0.46,0.35,0.58,42.11,45.245,0.58,48.74,51.746,0.48,54.31,0.0,0.5,75.275,0.48,54.31,0.0,0.5,75.275,0.09,-89.27,0.495,49.548,0.0,0.11599999999999999
1517301000000,0.46,0.35,0.58,42.11,44.971000000000004,0.56,48.74,51.288000000000004,0.46,54.31,0.0,0.5,75.275,0.46,54.31,0.0,0.5,75.275,0.09,-89.27,0.495,49.548,0.0,0.115
1517302800000,0.46,0.35,0.58,41.66,44.971000000000004,0.56,48.14,51.288000000000004,0.46,54.03,0.0,0.5,74.542,0.46,54.03,0.0,0.5,74.542,0.09,-89.72,0.495,48.998999999999995,0.0,0.115
1517304600000,0.46,0.35,0.58,41.66,44.604,0.56,48.14,50.922,0.48,54.03,0.0,0.5,74.542,0.48,54.03,0.0,0.5,74.542,0.09,-89.72,0.495,48.998999999999995,0.0,0.115
1517306400000,0.46,0.35,0.58,41.35,44.604,0.56,47.84,50.922,0.48,53.67,0.0,0.5,73.90100000000001,0.48,53.67,0.0,0.5,73.90100000000001,0.09,-90.17,0.495,48.541000000000004,0.0,0.115
1517308200000,0.46,0.35,0.58,41.35,44.33,0.56,47.84,50.464,0.48,53.67,0.0,0.5,73.90100000000001,0.48,53.67,0.0,0.5,73.90100000000001,0.09,-90.17,0.495,48.541000000000004,0.0,0.114
1517310000000,0.46,0.35,0.58,41.05,44.33,0.56,47.54,50.464,0.48,53.49,0.0,0.5,73.26100000000001,0.48,53.49,0.0,0.5,73.26100000000001,0.09,-90.17,0.495,47.992,0.0,0.114
1517311800000,0.46,0.35,0.58,41.05,43.964,0.58,47.54,50.281000000000006,0.48,53.49,0.0,0.5,73.26100000000001,0.48,53.49,0.0,0.5,73.26100000000001,0.09,-90.17,0.495,47.992,0.0,0.113
1517313600000,0.46,0.35,0.58,40.75,43.964,0.58,47.24,50.281000000000006,0.48,53.12,0.0,0.5,72.62,0.48,53.12,0.0,0.5,72.62,0.09,-90.62,0.495,47.534,0.0,0.113
1517315400000,0.46,0.35,0.58,40.75,43.597,0.56,47.24,49.823,0.46,53.12,0.0,0.5,72.62,0.46,53.12,0.0,0.5,72.62,0.09,-90.62,0.495,47.534,0.0,0.11199999999999999
1517317200000,0.46,0.35,0.58,40.3,43.597,0.56,46.93,49.823,0.46,52.94,0.0,0.5,71.979,0.46,52.94,0.0,0.5,71.979,0.09,-90.84,0.495,47.168,0.0,0.11199999999999999
1517319000000,0.46,0.35,0.58,40.3,43.323,0.58,46.93,49.273999999999994,0.48,52.94,0.019,0.5,71.979,0.48,52.94,0.019,0.5,71.979,0.09,-90.84,0.5,47.168,0.0,0.10800000000000001
1517320800000,0.46,0.35,0.58,40.0,43.323,0.58,46.63,49.273999999999994,0.48,52.57,0.019,0.5,71.429,0.48,52.57,0.019,0.5,71.429,0.09,-91.29,0.5,46.802,0.0,0.10800000000000001
1517322600000,0.46,0.35,0.58,40.0,42.957,0.58,46.63,48.907,0.46,52.57,0.040999999999999995,0.5,71.429,0.46,52.57,0.040999999999999995,0.5,71.429,0.09,-91.29,0.5,46.802,0.0,0.107
1517324400000,0.46,0.35,0.58,39.7,42.957,0.58,46.18,48.907,0.46,52.2,0.040999999999999995,0.5,70.88,0.46,52.2,0.040999999999999995,0.5,70.88,0.09,-91.51,0.5,46.43600000000001,0.0,0.107
1517326200000,0.46,0.35,0.58,39.7,42.681999999999995,0.58,46.18,48.45,0.46,52.2,0.099,0.5,70.88,0.46,52.2,0.099,0.5,70.88,0.09,-91.51,0.5,46.43600000000001,0.0,0.107
1517328000000,0.46,0.35,0.58,39.55,42.681999999999995,0.58,45.88,48.45,0.46,51.93,0.099,0.5,70.23899999999999,0.46,51.93,0.099,0.5,70.23899999999999,0.09,-91.74,0.5,46.251999999999995,0.0,0.107
1517329800000,0.46,0.35,0.58,39.55,42.316,0.58,45.88,48.175,0.46,51.93,0.17600000000000002,0.5,70.23899999999999,0.46,51.93,0.17600000000000002,0.5,70.23899999999999,0.09,-91.74,0.5,46.251999999999995,0.0,0.107
1517331600000,0.46,0.35,0.58,39.24,42.316,0.58,45.58,48.175,0.46,51.56,0.17600000000000002,0.5,69.781,0.46,51.56,0.17600000000000002,0.5,69.781,0.09,-91.96,0.5,45.978,0.0,0.107
1517333400000,0.46,0.35,0.58,39.24,42.041000000000004,0.56,45.58,47.809,0.46,51.56,0.369,0.5,69.781,0.46,51.56,0.369,0.5,69.781,0.09,-91.96,0.5,45.978,0.0,0.105
1517335200000,0.46,0.37,0.58,38.94,42.041000000000004,0.56,45.12,47.809,0.46,51.2,0.369,0.5,69.141,0.46,51.2,0.369,0.5,69.141,0.09,-92.19,0.5,45.795,0.0,0.105
1517337000000,0.46,0.37,0.58,38.94,41.675,0.58,45.12,47.351000000000006,0.46,51.2,0.434,0.5,69.141,0.46,51.2,0.434,0.5,69.141,0.09,-92.19,0.5,45.795,0.002,0.107
1517338800000,0.46,0.37,0.58,38.79,41.675,0.58,44.82,47.351000000000006,0.46,50.83,0.434,0.5,68.59100000000001,0.46,50.83,0.434,0.5,68.59100000000001,0.09,-92.64,0.5,45.52,0.002,0.107
1517340600000,0.46,0.37,0.58,38.79,41.4,0.58,44.82,46.893,0.46,50.83,0.43799999999999994,0.48100000000000004,68.59100000000001,0.46,50.83,0.43799999999999994,0.48100000000000004,68.59100000000001,0.09,-92.64,0.5,45.52,0.0,0.106
1517342400000,0.46,0.37,0.58,38.19,41.4,0.58,44.37,46.893,0.46,50.56,0.43799999999999994,0.48100000000000004,68.134,0.46,50.56,0.43799999999999994,0.48100000000000004,68.134,0.09,-93.09,0.5,45.428000000000004,0.0,0.106
1517344200000,0.46,0.37,0.58,38.19,41.125,0.58,44.37,46.527,0.46,50.56,0.431,0.48100000000000004,68.134,0.46,50.56,0.431,0.48100000000000004,68.134,0.09,-93.09,0.5,45.428000000000004,0.003,0.109
1517346000000,0.46,0.37,0.58,38.09,41.125,0.58,44.11,46.527,0.46,50.28,0.431,0.48100000000000004,67.493,0.46,50.28,0.431,0.48100000000000004,67.493,0.09,-93.02,0.5,45.245,0.003,0.109
1517347800000,0.46,0.37,0.58,38.09,40.759,0.58,44.11,46.068999999999996,0.46,50.28,0.39,0.48100000000000004,67.493,0.46,50.28,0.39,0.48100000000000004,67.493,0.09,-93.02,0.5,45.245,0.0,0.11
1517349600000,0.46,0.37,0.58,37.63,40.759,0.58,43.51,46.068999999999996,0.46,49.82,0.39,0.48100000000000004,66.943,0.46,49.82,0.39,0.48100000000000004,66.943,0.09,-93.92,0.5,44.971000000000004,0.0,0.11
1517351400000,0.46,0.37,0.58,37.63,40.485,0.58,43.51,45.703,0.46,49.82,0.297,0.48100000000000004,66.943,0.46,49.82,0.297,0.48100000000000004,66.943,0.09,-93.92,0.5,44.971000000000004,0.0,0.11
1517353200000,0.46,0.35,0.58,37.18,40.485,0.58,42.76,45.703,0.46,49.46,0.297,0.48100000000000004,66.39399999999999,0.46,49.46,0.297,0.48100000000000004,66.39399999999999,0.09,-94.37,0.5,44.788000000000004,0.0,0.11
1517355000000,0.46,0.35,0.58,37.18,40.118,0.58,42.76,45.336999999999996,0.46,49.46,0.24100000000000002,0.5,66.39399999999999,0.46,49.46,0.24100000000000002,0.5,66.39399999999999,0.09,-94.37,0.5,44.788000000000004,0.0,0.11
1517356800000,0.46,0.37,0.58,36.88,40.118,0.58,42.46,45.336999999999996,0.46,49.0,0.24100000000000002,0.5,65.753,0.46,49.0,0.24100000000000002,0.5,65.753,0.09,-94.81,0.5,44.513000000000005,0.0,0.11
1517358600000,0.46,0.37,0.58,36.88,39.844,0.58,42.46,44.971000000000004,0.46,49.0,0.163,0.5,65.753,0.46,49.0,0.163,0.5,65.753,0.09,-94.81,0.5,44.513000000000005,0.0,0.11
1517360400000,0.46,0.37,0.58,36.58,39.844,0.58,41.85,44.971000000000004,0.46,48.63,0.163,0.5,65.295,0.46,48.63,0.163,0.5,65.295,0.09,-94.81,0.5,44.33,0.0,0.11
1517362200000,0.46,0.37,0.58,36.58,39.478,0.58,41.85,44.513000000000005,0.46,48.63,0.154,0.5,65.295,0.46,48.63,0.154,0.5,65.295,0.09,-94.81,0.5,44.33,0.0,0.11
1517364000000,0.46,0.37,0.58,36.43,39.478,0.58,41.7,44.513000000000005,0.46,48.18,0.154,0.5,64.563,0.46,48.18,0.154,0.5,64.563,0.09,-95.26,0.5,44.055,0.0,0.11
1517365800000,0.46,0.37,0.58,36.43,39.111,0.58,41.7,44.147,0.46,48.18,0.12,0.48100000000000004,64.563,0.46,48.18,0.12,0.48100000000000004,64.563,0.09,-95.26,0.495,44.055,0.004,0.113
1517367600000,0.46,0.37,0.58,36.13,39.111,0.58,41.25,44.147,0.46,47.81,0.12,0.48100000000000004,64.105,0.46,47.81,0.12,0.48100000000000004,64.105,0.09,-95.26,0.495,43.964,0.004,0.113
1517369400000,0.46,0.37,0.58,36.13,39.203,0.56,41.25,43.68899999999999,0.46,47.81,0.0,0.5,64.105,0.46,47.81,0.0,0.5,64.105,0.09,-95.26,0.486,43.964,0.0,0.122
1517371200000,0.46,0.37,0.58,35.98,39.203,0.56,40.95,43.68899999999999,0.46,47.26,0.0,0.5,63.556000000000004,0.46,47.26,0.0,0.5,63.556000000000004,0.09,-95.71,0.486,43.872,0.0,0.122
1517373000000,0.46,0.37,0.58,35.98,38.745,0.58,40.95,43.323,0.46,47.26,0.0,0.5,63.556000000000004,0.46,47.26,0.0,0.5,63.556000000000004,0.09,-95.71,0.486,43.872,0.0,0.122
1517374800000,0.46,0.35,0.58,35.83,38.745,0.58,40.65,43.323,0.46,46.89,0.0,0.5,63.098,0.46,46.89,0.0,0.5,63.098,0.09,-95.94,0.486,43.781000000000006,0.0,0.122
1517376600000,0.46,0.35,0.58,35.83,38.745,0.58,40.65,43.048,0.48,46.89,0.0,0.5,63.098,0.48,46.89,0.0,0.5,63.098,0.09,-95.94,0.495,43.781000000000006,0.0,0.127
1517378400000,0.46,0.35,0.58,35.63,38.745,0.58,40.15,43.048,0.48,46.62,0.0,0.5,62.64,0.48,46.62,0.0,0.5,62.64,0.09,-96.23,0.495,43.597,0.0,0.127
1517380200000,0.46,0.35,0.58,35.63,38.47,0.58,40.15,42.773,0.48,46.62,0.0,0.5,62.64,0.48,46.62,0.0,0.5,62.64,0.09,-96.23,0.495,43.597,0.0,0.132
1517382000000,0.46,0.35,0.58,35.43,38.47,0.58,40.3,42.773,0.48,46.34,0.0,0.5,62.091,0.48,46.34,0.0,0.5,62.091,0.09,-95.78,0.495,43.048,0.0,0.132
1517383800000,0.46,0.35,0.58,35.43,38.196,0.58,40.3,42.59,0.48,46.34,0.0,0.5,62.091,0.48,46.34,0.0,0.5,62.091,0.09,-95.78,0.495,43.048,0.0,0.13699999999999998
1517385600000,0.46,0.35,0.58,35.43,38.196,0.58,39.8,42.59,0.48,46.16,0.0,0.5,61.633,0.48,46.16,0.0,0.5,61.633,0.09,-96.53,0.495,42.865,0.0,0.13699999999999998
1517387400000,0.46,0.35,0.58,35.43,38.104,0.56,39.8,42.316,0.48,46.16,0.0,0.5,61.633,0.48,46.16,0.0,0.5,61.633,0.09,-96.53,0.495,42.865,0.0,0.14300000000000002
1517389200000,0.46,0.35,0.58,35.43,38.104,0.56,39.65,42.316,0.48,45.98,0.0,0.5,61.176,0.48,45.98,0.0,0.5,61.176,0.09,-96.3,0.495,42.681999999999995,0.0,0.14300000000000002
1517391000000,0.46,0.35,0.58,35.43,38.013000000000005,0.56,39.65,42.041000000000004,0.48,45.98,0.0,0.5,61.176,0.48,45.98,0.0,0.5,61.176,0.09,-96.3,0.495,42.681999999999995,0.0,0.152
1517392800000,0.46,0.35,0.58,35.28,38.013000000000005,0.56,39.5,42.041000000000004,0.48,45.61,0.0,0.5,60.718,0.48,45.61,0.0,0.5,60.718,0.09,-96.3,0.495,42.498999999999995,0.0,0.152
1517394600000,0.46,0.35,0.58,35.28,37.83,0.56,39.5,41.949,0.48,45.61,0.0,0.5,60.718,0.48,45.61,0.0,0.5,60.718,0.09,-96.3,0.495,42.498999999999995,0.0,0.157
1517396400000,0.46,0.35,0.58,35.28,37.83,0.56,39.5,41.949,0.48,45.52,0.0,0.5,60.352,0.48,45.52,0.0,0.5,60.352,0.09,-96.3,0.495,42.316,0.0,0.157
1517398200000,0.46,0.35,0.58,35.28,37.646,0.58,39.5,41.949,0.48,45.52,0.0,0.5,60.352,0.48,45.52,0.0,0.5,60.352,0.09,-96.3,0.495,42.316,0.0,0.161
1517400000000,0.46,0.35,0.58,35.13,37.646,0.58,39.35,41.949,0.48,45.52,0.0,0.5,59.802,0.48,45.52,0.0,0.5,59.802,0.09,-96.53,0.495,42.133,0.0,0.161
1517401800000,0.46,0.35,0.58,35.13,37.463,0.58,39.35,41.675,0.48,45.52,0.0,0.5,59.802,0.48,45.52,0.0,0.5,59.802,0.09,-96.53,0.495,42.133,0.0,0.16699999999999998
1517403600000,0.46,0.35,0.58,34.98,37.463,0.58,39.2,41.675,0.48,45.52,0.0,0.5,59.43600000000001,0.48,45.52,0.0,0.5,59.43600000000001,0.09,-96.75,0.495,41.949,0.0,0.16699999999999998
1517405400000,0.46,0.35,0.58,34.98,37.189,0.58,39.2,41.4,0.48,45.52,0.201,0.5,59.43600000000001,0.48,45.52,0.201,0.5,59.43600000000001,0.09,-96.75,0.495,41.949,0.0,0.17
1517407200000,0.46,0.35,0.58,34.53,37.189,0.58,39.05,41.4,0.48,45.15,0.201,0.5,58.978,0.48,45.15,0.201,0.5,58.978,0.09,-96.97,0.495,41.766000000000005,0.0,0.17
1517409000000,0.46,0.35,0.58,34.53,37.006,0.58,39.05,41.034,0.48,45.15,0.304,0.5,58.978,0.48,45.15,0.304,0.5,58.978,0.09,-96.97,0.495,41.766000000000005,0.0,0.17600000000000002
1517410800000,0.46,0.35,0.58,34.38,37.006,0.58,38.75,41.034,0.48,44.97,0.304,0.5,58.521,0.48,44.97,0.304,0.5,58.521,0.09,-97.2,0.495,41.583,0.0,0.17600000000000002
1517412600000,0.46,0.35,0.58,34.38,36.823,0.58,38.75,40.759,0.48,44.97,0.376,0.5,58.521,0.48,44.97,0.376,0.5,58.521,0.09,-97.2,0.5,41.583,0.0,0.179
1517414400000,0.46,0.35,0.58,34.23,36.823,0.58,38.44,40.759,0.48,44.79,0.376,0.5,58.063,0.48,44.79,0.376,0.5,58.063,0.09,-97.42,0.5,41.4,0.0,0.179
1517416200000,0.46,0.35,0.58,34.23,36.731,0.58,38.44,40.576,0.46,44.79,0.446,0.5,58.063,0.46,44.79,0.446,0.5,58.063,0.09,-97.42,0.5,41.4,0.0,0.18100000000000002
1517418000000,0.46,0.37,0.58,33.93,36.731,0.58,38.29,40.576,0.46,44.6,0.446,0.5,57.788000000000004,0.46,44.6,0.446,0.5,57.788000000000004,0.09,-97.42,0.5,41.217,0.0,0.18100000000000002
1517419800000,0.46,0.37,0.58,33.93,36.455999999999996,0.58,38.29,40.21,0.46,44.6,0.5,0.5,57.788000000000004,0.46,44.6,0.5,0.5,57.788000000000004,0.09,-97.42,0.5,41.217,0.006,0.179
1517421600000,0.46,0.37,0.58,33.97,36.455999999999996,0.58,38.19,40.21,0.46,44.33,0.5,0.5,57.239,0.46,44.33,0.5,0.5,57.239,0.09,-97.36,0.5,40.942,0.006,0.179
1517423400000,0.46,0.37,0.6,33.97,36.273,0.58,38.19,39.935,0.46,44.33,0.527,0.48100000000000004,57.239,0.46,44.33,0.527,0.48100000000000004,57.239,0.09,-97.36,0.5,40.942,0.006,0.18100000000000002
1517425200000,0.46,0.37,0.6,33.52,36.273,0.58,37.59,39.935,0.46,44.06,0.527,0.48100000000000004,56.873000000000005,0.46,44.06,0.527,0.48100000000000004,56.873000000000005,0.09,-98.03,0.5,40.851,0.006,0.18100000000000002
1517427000000,0.46,0.37,0.58,33.52,35.907,0.58,37.59,39.661,0.46,44.06,0.527,0.5,56.873000000000005,0.46,44.06,0.527,0.5,56.873000000000005,0.09,-98.03,0.5,40.851,0.001,0.182
1517428800000,0.46,0.37,0.58,33.57,35.907,0.58,37.48,39.661,0.46,43.78,0.527,0.5,56.415,0.46,43.78,0.527,0.5,56.415,0.09,-97.96,0.5,40.759,0.001,0.182
1517430600000,0.46,0.37,0.58,33.57,35.724000000000004,0.58,37.48,39.385999999999996,0.46,43.78,0.537,0.5,56.415,0.46,43.78,0.537,0.5,56.415,0.09,-97.96,0.5,40.759,0.001,0.183
1517432400000,0.46,0.37,0.58,33.12,35.724000000000004,0.58,37.03,39.385999999999996,0.46,43.51,0.537,0.5,55.957,0.46,43.51,0.537,0.5,55.957,0.09,-98.41,0.5,40.576,0.001,0.183
1517434200000,0.46,0.37,0.58,33.12,35.449,0.58,37.03,39.111,0.46,43.51,0.539,0.48100000000000004,55.957,0.46,43.51,0.539,0.48100000000000004,55.957,0.09,-98.41,0.5,40.576,0.001,0.185
1517436000000,0.46,0.37,0.58,32.81,35.449,0.58,36.58,39.111,0.46,43.14,0.539,0.48100000000000004,55.498999999999995,0.46,43.14,0.539,0.48100000000000004,55.498999999999995,0.09,-98.63,0.5,40.393,0.001,0.185
1517437800000,0.46,0.37,0.58,32.81,35.266,0.58,36.58,38.745,0.46,43.14,0.418,0.48100000000000004,55.498999999999995,0.46,43.14,0.418,0.48100000000000004,55.498999999999995,0.09,-98.63,0.5,40.393,0.001,0.188
1517439600000,0.46,0.37,0.58,32.66,35.266,0.58,36.13,38.745,0.46,42.86,0.418,0.48100000000000004,55.041000000000004,0.46,42.86,0.418,0.48100000000000004,55.041000000000004,0.09,-98.86,0.5,40.301,0.001,0.188
1517441400000,0.46,0.37,0.58,32.66,34.991,0.58,36.13,38.379,0.46,42.86,0.419,0.48100000000000004,55.041000000000004,0.46,42.86,0.419,0.48100000000000004,55.041000000000004,0.09,-98.86,0.5,40.301,0.001,0.188
1517443200000,0.46,0.37,0.58,32.51,34.991,0.58,35.98,38.379,0.46,42.59,0.419,0.48100000000000004,54.675,0.46,42.59,0.419,0.48100000000000004,54.675,0.09,-99.08,0.5,40.027,0.001,0.188
1517445000000,0.46,0.37,0.58,32.51,34.717,0.58,35.98,38.104,0.46,42.59,0.418,0.48100000000000004,54.675,0.46,42.59,0.418,0.48100000000000004,54.675,0.09,-99.08,0.5,40.027,0.001,0.18899999999999997
1517446800000,0.46,0.37,0.58,32.21,34.717,0.58,35.68,38.104,0.46,42.22,0.418,0.48100000000000004,54.218,0.46,42.22,0.418,0.48100000000000004,54.218,0.09,-99.31,0.5,39.844,0.001,0.18899999999999997
1517448600000,0.46,0.37,0.58,32.21,34.442,0.58,35.68,37.738,0.46,42.22,0.44299999999999995,0.5,54.218,0.46,42.22,0.44299999999999995,0.5,54.218,0.09,-99.31,0.5,39.844,0.001,0.193
1517450400000,0.46,0.37,0.58,32.06,34.442,0.58,35.37,37.738,0.46,41.95,0.44299999999999995,0.5,53.76,0.46,41.95,0.44299999999999995,0.5,53.76,0.09,-99.53,0.5,39.661,0.001,0.193
1517452200000,0.46,0.37,0.58,32.06,34.259,0.58,35.37,37.372,0.48,41.95,0.43,0.5,53.76,0.48,41.95,0.43,0.5,53.76,0.09,-99.98,0.5,39.661,0.001,0.193
1517454000000,0.46,0.37,0.58,31.26,34.259,0.58,34.73,37.372,0.48,41.67,0.43,0.5,53.394,0.48,41.67,0.43,0.5,53.394,0.09,-99.98,0.5,39.569,0.001,0.193
1517455800000,0.46,0.37,0.58,31.26,34.259,0.58,34.73,37.189,0.46,41.67,0.303,0.48100000000000004,53.394,0.46,41.67,0.303,0.48100000000000004,53.394,0.09,-100.73,0.486,39.569,0.0,0.209
1517457600000,0.46,0.37,0.58,31.61,34.259,0.58,34.42,37.189,0.46,41.31,0.303,0.48100000000000004,52.843999999999994,0.46,41.31,0.303,0.48100000000000004,52.843999999999994,0.09,-100.73,0.486,39.661,0.0,0.209
1517459400000,0.46,0.37,0.58,31.61,33.984,0.58,34.42,36.914,0.46,41.31,0.0,0.5,52.843999999999994,0.46,41.31,0.0,0.5,52.843999999999994,0.09,-100.73,0.486,39.661,0.0,0.218
1517461200000,0.46,0.35,0.58,31.61,33.984,0.58,34.62,36.914,0.46,41.03,0.0,0.5,52.57,0.46,41.03,0.0,0.5,52.57,0.09,-99.98,0.486,39.478,0.0,0.218
1517463000000,0.46,0.35,0.58,31.61,33.893,0.58,34.62,36.731,0.48,41.03,0.0,0.5,52.57,0.48,41.03,0.0,0.5,52.57,0.09,-99.98,0.495,39.478,0.0,0.21899999999999997
1517464800000,0.46,0.35,0.58,31.76,33.893,0.58,34.62,36.731,0.48,40.85,0.0,0.5,52.203,0.48,40.85,0.0,0.5,52.203,0.09,-99.76,0.495,39.294000000000004,0.0,0.21899999999999997
1517466600000,0.46,0.35,0.58,31.76,33.71,0.58,34.62,36.639,0.48,40.85,0.0,0.5,52.203,0.48,40.85,0.0,0.5,52.203,0.09,-99.76,0.495,39.294000000000004,0.0,0.217
1517468400000,0.46,0.35,0.58,31.22,33.71,0.58,34.42,36.639,0.48,40.67,0.0,0.5,52.02,0.48,40.67,0.0,0.5,52.02,0.09,-100.57,0.495,38.928000000000004,0.0,0.217
1517470200000,0.46,0.35,0.58,31.22,33.71,0.56,34.42,36.548,0.48,40.67,0.0,0.5,52.02,0.48,40.67,0.0,0.5,52.02,0.09,-100.57,0.495,38.928000000000004,0.0,0.22
1517472000000,0.46,0.35,0.58,31.37,33.71,0.56,34.23,36.548,0.48,40.58,0.0,0.5,51.746,0.48,40.58,0.0,0.5,51.746,0.09,-100.12,0.495,38.745,0.0,0.22
1517473800000,0.46,0.35,0.58,31.37,33.71,0.56,34.23,36.455999999999996,0.48,40.58,0.0,0.5,51.746,0.48,40.58,0.0,0.5,51.746,0.09,-100.12,0.486,38.745,0.0,0.21899999999999997
1517475600000,0.46,0.35,0.58,31.37,33.71,0.56,34.08,36.455999999999996,0.48,40.39,0.0,0.5,51.379,0.48,40.39,0.0,0.5,51.379,0.07,-100.34,0.486,37.555,0.0,0.21899999999999997
1517477400000,0.46,0.35,0.58,31.37,33.618,0.58,34.08,36.365,0.48,40.39,0.0,0.462,51.379,0.48,40.39,0.0,0.462,51.379,0.07,-100.34,-0.141,36.639,0.0,0.22
1517479200000,0.44,0.35,0.58,31.37,33.618,0.58,34.08,36.365,0.48,40.48,0.0,0.462,51.013000000000005,0.48,40.48,0.0,0.462,51.013000000000005,-0.59,-100.57,-0.141,36.639,0.0,0.22
1517481000000,0.44,0.35,0.61,31.37,33.527,0.61,34.08,36.273,0.48,110.8,0.0,0.462,51.013000000000005,0.48,110.8,0.0,0.462,51.013000000000005,-0.59,-100.57,-0.28300000000000003,35.999,0.0,0.198
1517482800000,1.0,0.98,1.53,32.32,33.527,1.53,35.03,36.273,1.4,126.36,0.0,0.462,50.739,1.4,126.36,0.0,0.462,50.739,-0.7,-100.05,-0.28300000000000003,37.83,0.0,0.198
1517484600000,3.74,2.81,3.36,143.31,88.916,3.36,145.12,143.481,3.23,145.59,0.0,0.462,51.653999999999996,3.23,145.59,0.0,0.462,51.653999999999996,-0.7,-100.05,-0.301,42.407,0.0,0.188
1517486400000,7.4,7.39,7.94,176.83,172.87,7.02,177.73,176.44,6.89,177.72,1.858,6.165,162.524,6.89,177.72,1.858,6.165,162.524,-0.69,-100.5,-0.301,46.985,0.0,0.188
1517488200000,16.56,15.62,16.18,204.82,203.998,16.18,204.82,208.484,16.04,232.65,1.858,15.32,201.892,16.04,232.65,1.858,15.32,201.892,-0.69,-100.5,-0.255,52.478,0.0,0.195
1517490000000,26.63,26.61,26.27,283.89,276.599,26.25,304.59,299.853,26.12,285.48,22.717,26.363000000000003,262.5,26.12,285.48,22.717,26.363000000000003,262.5,2.04,58.79,2.537,272.296,4.273,6.077000000000001
1517491800000,27.55,27.53,27.18,330.34,314.13599999999997,27.16,354.95,351.12300000000005,27.03,315.69,33.186,27.279,301.868,27.03,315.69,33.186,27.279,301.868,4.74,90.24,4.341,336.38300000000004,4.273,6.077000000000001
1517493600000,20.22,20.2,20.77,339.58,317.798,20.76,364.15,362.10900000000004,20.62,328.51,21.16,19.955,322.009,20.62,328.51,21.16,19.955,322.009,4.73,90.24,5.292999999999999,317.157,4.071000000000001,5.932
1517495400000,45.06,45.07,45.68,429.04,408.25199999999995,44.67,446.63,444.69,44.58,454.67,19.762999999999998,44.846000000000004,438.83099999999996,44.58,454.67,19.762999999999998,44.846000000000004,438.83099999999996,8.36,132.71,8.872,350.48199999999997,4.071000000000001,5.932
1517497200000,32.28,32.24,31.99,385.55,376.208,31.84,402.24,404.407,31.74,365.86,10.735999999999999,31.933000000000003,405.87199999999996,31.74,365.86,10.735999999999999,31.933000000000003,405.87199999999996,0.33,130.3,0.733,350.48199999999997,4.362,5.636
1517499000000,37.77,37.73,37.48,431.2,410.724,37.33,427.6,426.288,35.4,461.44,107.539,35.595,449.084,35.4,461.44,107.539,35.595,449.084,7.78,117.05,7.38,342.7,3.0,5.653
1517500800000,49.69,49.63,48.47,457.42,439.105,48.32,458.86,458.33099999999996,47.33,505.39,133.904,46.581,501.27,47.33,505.39,133.904,46.581,501.27,10.51,136.15,10.09,415.94199999999995,3.8489999999999998,7.6160000000000005
1517502600000,60.68,60.62,59.46,461.55,449.176,59.3,469.02,469.31800000000004,58.31,506.3,143.753,57.568000000000005,505.847,58.31,506.3,143.753,57.568000000000005,505.847,15.97,164.16,16.453,418.689,3.7710000000000004,6.706
1517504400000,72.58,72.52,71.36,456.51,444.598,71.22,467.01,466.57099999999997,70.21,507.22,169.36599999999999,69.48899999999999,507.67800000000005,70.21,507.22,169.36599999999999,69.48899999999999,507.67800000000005,16.88,166.41,16.453,429.675,3.821,6.706
