time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1517506200000,79.14,78.99,77.9,491.69,482.135,77.69,507.17,506.85400000000004,75.76,510.97,214.358,75.001,515.094,75.76,510.97,214.358,75.001,515.094,16.88,276.49,16.718,509.784,3.517,23.048000000000002
1517508000000,79.14,78.99,77.9,492.7,369.434,77.69,504.16,461.26099999999997,75.76,469.87,221.528,75.001,465.655,75.76,469.87,221.528,75.001,465.655,16.9,219.2,16.718,489.642,14.433,23.2
1517509800000,76.39,76.24,75.15,489.69,344.07300000000004,74.94,500.15,453.93699999999995,73.0,487.72,210.838,72.25399999999999,482.135,73.0,487.72,210.838,72.25399999999999,482.135,16.9,219.2,16.975,487.811,15.3,21.55
1517511600000,77.31,76.24,75.15,493.7,440.295,74.94,503.16,461.26099999999997,73.0,476.55,224.507,72.25399999999999,473.80400000000003,73.0,476.55,224.507,72.25399999999999,473.80400000000003,17.22,222.64,16.975,469.501,9.641,20.609
1517513400000,81.89,80.82,79.73,494.61,444.87300000000005,79.52,503.2,465.839,77.63,509.6,242.197,76.832,497.15,77.63,509.6,242.197,76.832,497.15,17.22,236.57,16.467,467.67,9.706,21.1
1517515200000,85.43,84.38,82.36,488.58,454.028,81.98,495.18,469.501,77.21,508.69,345.39,74.67699999999999,504.565,77.21,508.69,345.39,74.67699999999999,504.565,18.05,239.94,17.477999999999998,506.12199999999996,7.974,19.331
1517517000000,63.9,63.82,62.74,487.58,449.81699999999995,62.6,504.21,482.776,61.61,522.05,170.02,61.001000000000005,510.24199999999996,61.61,522.05,170.02,61.001000000000005,510.24199999999996,13.38,185.57,12.892000000000001,491.38199999999995,10.359000000000002,32.166
1517518800000,75.9,75.84,75.71,487.58,476.459,75.57,505.21,504.93199999999996,73.65,560.87,161.455,73.914,546.863,73.65,560.87,161.455,73.914,546.863,17.03,232.75,16.577,512.439,3.717,10.386
1517520600000,77.65,77.69,77.42,493.6,480.76199999999994,77.33,509.22,508.04400000000004,75.63,521.96,154.043,75.516,523.059,75.63,521.96,154.043,75.516,523.059,17.16,199.88,16.59,511.523,3.5810000000000004,8.08
1517522400000,76.74,76.77,76.51,497.62,485.156,76.41,519.24,518.665,74.71,504.84,166.065,74.581,512.988,74.71,504.84,166.065,74.581,512.988,17.16,210.51,16.59,487.62800000000004,4.564,14.872
1517524200000,77.65,77.69,76.51,482.66,437.54900000000004,76.41,497.0,463.64099999999996,72.88,507.59,259.448,71.815,505.57199999999995,72.88,507.59,259.448,71.815,505.57199999999995,17.16,301.88,16.384,498.61400000000003,9.821,22.201999999999998
1517526000000,77.65,77.69,75.59,492.6,443.866,75.5,500.2,412.006,72.88,500.54,252.763,71.815,496.417,72.88,500.54,252.763,71.815,496.417,17.16,294.02,16.384,515.094,14.472000000000001,9.63
1517527800000,84.06,84.1,82.94,483.56,386.92,82.88,496.18,410.175,80.27,521.96,241.43,79.197,520.404,80.27,521.96,241.43,79.197,520.404,19.0,180.18,18.192,503.19199999999995,20.612,12.582
1517529600000,135.2,134.22,132.14,475.77,438.83099999999996,132.18,469.16,429.034,127.99,533.04,402.185,127.071,529.9259999999999,127.99,533.04,402.185,127.071,529.9259999999999,30.26,263.01,29.344,501.361,18.407,15.789000000000001
1517531400000,137.03,136.97,134.89,475.77,420.154,134.93,484.24,429.675,129.82,538.44,430.09,127.98700000000001,537.158,129.82,538.44,430.09,127.98700000000001,537.158,32.97,303.45,32.054,537.982,29.766,13.895999999999999
1517533200000,137.03,136.97,134.89,474.77,419.23800000000006,134.93,486.25,430.591,129.82,537.52,427.88599999999997,127.98700000000001,535.327,129.82,537.52,427.88599999999997,127.98700000000001,535.327,32.07,302.33,32.054,537.067,29.893,13.895
1517535000000,137.49,137.29,134.78,476.77,424.731,134.74,490.26,425.098,130.14,539.36,439.666,128.464,538.0740000000001,130.14,539.36,439.666,128.464,538.0740000000001,33.89,312.44,32.415,545.306,32.12,12.972000000000001
1517536800000,137.49,137.29,134.78,474.77,423.816,134.74,497.29,428.76,130.14,540.27,452.088,128.464,538.0740000000001,130.14,540.27,452.088,128.464,538.0740000000001,33.89,314.69,33.317,547.137,33.088,13.764000000000001
1517538600000,137.96,137.87,134.87,493.85,421.069,134.85,515.33,432.42199999999997,130.35,545.76,458.094,128.559,543.567,130.35,545.76,458.094,128.559,543.567,33.89,322.55,33.317,553.5459999999999,41.776,13.794
1517540400000,138.88,137.87,135.79,505.88,416.949,135.77,519.34,418.78,130.35,540.27,470.214,128.559,538.989,130.35,540.27,470.214,128.559,538.989,34.8,323.45,34.232,539.813,52.273999999999994,9.06
1517542200000,138.88,138.78,135.79,501.97,416.949,135.77,513.29,416.034,130.56,537.52,468.163,128.71200000000002,536.243,130.56,537.52,468.163,128.71200000000002,536.243,34.8,321.36,34.232,535.236,52.099,9.052
1517544000000,139.79,139.7,137.62,499.96,415.11800000000005,137.6,517.2,418.78,132.39,539.36,458.616,130.543,538.0740000000001,132.39,539.36,458.616,130.543,538.0740000000001,35.04,319.86,33.326,539.813,52.31100000000001,9.052
1517545800000,139.79,139.7,137.62,503.02,419.788,137.6,520.06,423.358,132.39,538.44,464.561,130.543,538.0740000000001,132.39,538.44,464.561,130.543,538.0740000000001,34.14,318.96,33.326,545.306,48.49100000000001,9.297
1517547600000,141.62,140.61,137.7,473.04,409.717,137.7,494.28,425.098,132.55,537.52,471.98699999999997,130.657,537.158,132.55,537.52,471.98699999999997,130.657,537.158,35.97,324.57,34.85,537.067,37.692,6.037000000000001
1517549400000,142.54,142.44,138.63,465.0,410.358,138.63,472.18,422.351,133.46,528.83,513.424,130.657,528.735,133.46,528.83,513.424,130.657,528.735,34.04,306.6,32.873000000000005,523.3340000000001,39.319,13.002
1517551200000,144.37,144.28,141.38,454.93,409.44199999999995,141.38,452.05,412.28,135.29,546.22,518.139,132.488,543.384,135.29,546.22,518.139,132.488,543.384,34.04,317.83,33.775,542.56,34.52,10.81
1517553000000,148.03,147.94,145.04,454.93,406.695,145.04,458.1,413.19599999999997,138.95,545.31,530.309,136.15,544.299,138.95,545.31,530.309,136.15,544.299,34.94,326.82,34.677,541.644,40.934,12.027999999999999
1517554800000,150.78,150.68,146.87,457.95,404.86400000000003,146.87,469.16,419.60400000000004,140.79,537.07,536.503,138.916,536.975,140.79,537.07,536.503,138.916,536.975,35.84,314.46,34.677,536.151,44.434,13.600999999999999
1517556600000,150.78,150.68,147.79,461.88,409.44199999999995,147.79,477.21,425.098,141.7,541.64,543.1030000000001,138.916,540.637,141.7,541.64,543.1030000000001,138.916,540.637,35.84,320.6,35.047,537.982,41.208,12.33
1517558400000,150.95,150.72,147.79,463.75,411.273,147.79,483.28,429.675,141.7,540.73,537.378,139.24,540.637,141.7,540.73,537.378,139.24,540.637,35.9,321.65,35.047,536.151,39.584,15.095999999999998
1517560200000,150.95,150.72,147.5,463.89,410.724,147.5,479.98,405.963,141.51,542.56,535.286,139.24,540.637,141.51,542.56,535.286,139.24,540.637,35.9,320.6,35.606,540.729,57.875,5.436
1517562000000,151.07,150.86,147.5,466.91,409.80800000000005,147.5,486.0,404.407,141.51,539.81,534.83,139.24,538.806,141.51,539.81,534.83,139.24,538.806,36.04,317.23,34.704,534.32,52.586000000000006,5.5360000000000005
1517563800000,151.07,150.86,147.69,466.91,409.80800000000005,147.69,486.0,407.42800000000005,141.61,539.81,534.1709999999999,139.24,538.806,141.61,539.81,534.1709999999999,139.24,538.806,36.04,317.23,34.704,539.813,56.246,5.5360000000000005
1517565600000,150.76,150.55,147.69,468.01,409.80800000000005,147.69,487.11,406.14599999999996,141.61,538.9,532.05,139.259,537.891,141.61,538.9,532.05,139.259,537.891,35.72,314.31,34.75,537.067,54.708,6.343
1517567400000,155.34,155.13,151.58,470.03,409.80800000000005,151.6,488.11,404.407,145.38,535.24,551.045,142.921,535.144,145.38,535.24,551.045,142.921,535.144,36.62,315.36,35.652,537.982,60.158,5.431
1517569200000,156.25,156.04,152.52,441.44,407.977,152.52,463.85,404.407,146.3,531.57,555.028,144.753,529.651,146.3,531.57,555.028,144.753,529.651,36.66,304.35,35.633,542.56,42.31100000000001,4.59
1517571000000,155.34,155.13,152.52,454.07,410.724,152.52,454.64,404.49800000000005,146.3,546.31,538.237,144.753,545.215,146.3,546.31,538.237,144.753,545.215,35.74,311.09,34.745,546.222,45.251999999999995,6.422000000000001
1517572800000,156.25,156.04,152.52,456.85,410.724,152.52,476.96,405.597,146.3,542.65,553.389,144.753,542.4680000000001,146.3,542.65,553.389,144.753,542.4680000000001,36.64,322.85,35.652,540.729,53.026,8.431000000000001
1517574600000,156.25,156.04,153.43,462.89,409.80800000000005,153.43,481.99,406.51199999999994,146.68,540.82,557.1519999999999,144.466,540.637,146.68,540.82,557.1519999999999,144.466,540.637,37.55,320.6,36.553000000000004,541.644,58.956,8.431000000000001
1517576400000,156.41,156.18,153.43,460.87,409.80800000000005,153.43,482.99,404.681,146.68,537.16,563.692,144.466,536.975,146.68,537.16,563.692,144.466,536.975,37.55,320.6,36.553000000000004,542.56,55.644,8.605
1517578200000,157.32,157.09,153.43,450.8,410.26599999999996,153.43,477.97,404.681,147.59,540.82,560.881,144.466,538.806,147.59,540.82,560.881,144.466,538.806,38.14,319.48,37.089,547.137,48.997,7.207000000000001
1517580000000,157.32,157.09,153.43,462.89,409.351,153.43,480.98,403.76599999999996,147.59,535.33,564.322,144.466,534.2280000000001,147.59,535.33,564.322,144.466,534.2280000000001,38.14,316.11,37.089,538.898,54.408,7.197
1517581800000,157.32,157.09,153.26,462.89,410.26599999999996,153.26,479.98,404.59,146.79,532.58,558.736,144.39,532.3969999999999,146.79,532.58,558.736,144.39,532.3969999999999,37.96,316.11,36.891999999999996,542.56,55.123999999999995,8.097999999999999
1517583600000,156.41,156.18,153.26,466.24,410.26599999999996,153.26,480.98,405.505,146.79,532.58,564.9069999999999,144.39,532.3969999999999,146.79,532.58,564.9069999999999,144.39,532.3969999999999,37.96,316.4,36.891999999999996,542.56,57.243,8.174
1517585400000,157.32,157.09,153.07,466.52,410.26599999999996,153.09,480.88,404.59,146.79,533.5,564.012,144.447,532.3969999999999,146.79,533.5,564.012,144.447,532.3969999999999,37.89,315.28,36.814,543.475,56.552,8.174
1517587200000,157.32,157.09,153.98,467.53,410.26599999999996,154.0,480.88,404.59,146.79,529.83,566.808,144.447,527.82,146.79,529.83,566.808,144.447,527.82,37.89,312.58,36.814,541.644,60.335,7.749
1517589000000,156.81,156.6,153.07,466.52,410.26599999999996,153.09,483.89,405.689,146.79,530.75,561.714,144.447,529.651,146.79,530.75,561.714,144.447,529.651,38.05,311.46,37.001999999999995,542.56,59.542,7.749
1517590800000,156.81,156.6,153.07,468.53,410.26599999999996,153.09,485.9,405.689,146.79,528.92,561.381,144.447,526.904,146.79,528.92,561.381,144.447,526.904,38.05,308.69,37.001999999999995,541.644,61.443999999999996,7.687
1517592600000,156.48,156.27,152.92,466.52,410.26599999999996,152.94,485.9,404.773,146.74,529.83,558.905,144.371,527.82,146.74,529.83,558.905,144.371,527.82,37.46,308.54,36.379,544.391,58.937,7.687
1517594400000,156.48,156.27,152.92,469.35,409.351,152.94,485.9,403.85699999999997,146.74,523.43,564.35,144.371,522.327,146.74,523.43,564.35,144.371,522.327,37.46,305.32,36.379,540.729,59.61600000000001,8.346
1517596200000,156.52,156.29,153.05,467.48,409.351,153.09,487.15,404.773,146.81,523.43,565.305,144.39,522.327,146.81,523.43,565.305,144.39,522.327,37.43,304.65,36.453,542.56,64.22,8.42
1517598000000,157.44,157.21,153.05,465.76,410.26599999999996,153.09,487.15,406.60400000000004,146.81,521.59,568.9259999999999,144.39,520.496,146.81,521.59,568.9259999999999,144.39,520.496,37.43,301.28,36.453,540.729,58.852,7.515
1517599800000,156.5,156.31,153.05,449.65,411.18199999999996,153.03,467.05,405.78,146.79,538.07,548.965,144.39,535.236,146.79,538.07,548.965,144.39,535.236,36.42,301.28,35.395,548.053,45.771,7.709
1517601600000,157.42,157.23,153.96,457.71,409.351,153.95,483.13,409.717,147.71,537.16,567.68,145.306,535.236,147.71,537.16,567.68,145.306,535.236,37.32,317.0,36.297,537.982,53.512,9.565
1517603400000,156.5,156.31,153.05,454.69,410.26599999999996,153.03,482.13,403.4,146.79,539.9,554.773,144.39,537.982,146.79,539.9,554.773,144.39,537.982,37.32,319.25,36.297,544.391,52.272,7.754
1517605200000,141.78,141.64,141.03,440.58,406.695,141.05,468.06,429.95,138.53,523.61,318.468,137.981,524.249,138.53,523.61,318.468,137.981,524.249,22.37,186.7,22.212,503.101,18.422,13.065
1517607000000,142.75,142.6,141.03,425.29,402.11800000000005,141.05,462.02,429.95,138.53,527.27,321.07,137.981,525.165,138.53,527.27,321.07,137.981,525.165,22.39,186.25,22.225,491.199,14.698,7.229
1517608800000,150.13,150.02,147.44,443.99,424.091,147.46,462.55,421.25199999999995,142.22,549.79,490.501,139.832,548.785,142.22,549.79,490.501,139.832,548.785,33.24,299.64,31.518,547.87,24.671,12.567
1517610600000,153.79,153.68,150.19,460.01,409.717,150.21,476.53,404.86400000000003,144.05,540.27,542.951,141.66299999999998,538.44,144.05,540.27,542.951,141.66299999999998,538.44,35.95,312.06,35.143,536.883,60.494,5.66
1517612400000,153.79,153.68,150.19,456.99,410.63199999999995,150.21,468.49,405.505,144.05,540.27,541.232,141.66299999999998,539.355,144.05,540.27,541.232,141.66299999999998,539.355,35.95,317.68,35.143,549.701,47.402,5.654
1517614200000,159.29,159.17,155.68,468.06,410.63199999999995,155.7,480.55,408.069,148.62,531.12,573.789,146.24,530.2,148.62,531.12,573.789,146.24,530.2,37.76,316.55,36.952,536.883,59.282,7.376
1517616000000,156.54,156.43,152.94,459.91,409.717,152.95,477.58,405.414,146.79,535.69,558.937,144.409,533.862,146.79,535.69,558.937,144.409,533.862,37.76,314.15,36.045,550.616,52.413999999999994,6.369
1517617800000,156.54,156.43,152.94,462.21,409.717,152.95,481.6,404.49800000000005,146.79,531.12,562.222,144.409,529.285,146.79,531.12,562.222,144.409,529.285,37.93,312.36,36.946999999999996,544.2080000000001,56.988,7.289
1517619600000,156.27,156.01,152.78,463.07,409.717,152.84,483.32,404.59,146.68,531.12,561.444,144.333,530.2,146.68,531.12,561.444,144.333,530.2,37.93,311.91,36.041,544.2080000000001,56.835,7.289
1517621400000,156.27,156.01,152.78,464.08,409.717,152.84,484.33,405.505,146.68,527.45,556.573,144.333,525.623,146.68,527.45,556.573,144.333,525.623,37.86,306.74,36.041,538.715,55.925,7.709
1517623200000,156.25,156.01,152.74,465.09,410.63199999999995,152.8,485.33,404.681,146.74,527.45,558.825,144.371,526.538,146.74,527.45,558.825,144.371,526.538,37.86,306.74,35.999,543.2919999999999,59.261,6.541
1517625000000,156.25,156.01,152.74,465.19,409.717,152.8,485.33,404.681,146.74,525.62,558.5,144.371,524.707,146.74,525.62,558.5,144.371,524.707,37.84,303.97,35.999,540.5459999999999,56.483999999999995,7.5489999999999995
1517626800000,156.06,155.95,152.59,465.66,410.63199999999995,152.63,486.48,405.505,146.62,526.54,557.928,144.314,524.707,146.62,526.54,557.928,144.314,524.707,36.94,305.17,36.16,543.2919999999999,59.32899999999999,6.7010000000000005
1517628600000,156.06,155.95,152.59,465.76,410.63199999999995,152.63,486.58,405.505,146.62,523.79,563.266,144.314,521.96,146.62,523.79,563.266,144.314,521.96,36.94,300.83,36.16,538.715,59.485,6.7010000000000005
1517630400000,158.5,158.33,154.9,463.75,410.63199999999995,154.94,479.55,406.421,148.66,517.38,574.504,146.259,516.467,148.66,517.38,574.504,146.259,516.467,37.79,303.07,36.695,540.5459999999999,56.802,7.615
1517632200000,158.5,158.33,154.9,443.6,409.717,154.94,451.38,404.59,147.75,514.64,571.55,145.344,514.636,147.75,514.64,571.55,145.344,514.636,37.79,298.58,36.695,533.221,40.805,5.3660000000000005
1517634000000,156.65,156.5,153.07,462.74,410.63199999999995,153.11,456.42,406.51199999999994,146.83,534.78,564.469,144.428,533.862,146.83,534.78,564.469,144.428,533.862,37.79,316.55,36.695,548.785,49.42100000000001,6.247000000000001
1517635800000,156.65,155.59,153.07,455.7,410.63199999999995,153.11,461.45,403.76599999999996,146.83,527.45,541.259,144.428,525.623,146.83,527.45,541.259,144.428,525.623,36.89,305.32,35.789,531.39,45.18899999999999,5.3629999999999995
1517637600000,156.65,156.5,153.07,459.72,410.63199999999995,153.11,479.55,405.78,146.83,538.44,558.366,144.428,538.44,146.83,538.44,558.366,144.428,538.44,36.88,321.05,36.695,544.2080000000001,62.276,6.782
1517639400000,156.65,156.5,153.07,458.43,409.717,153.11,475.2,404.86400000000003,146.83,535.69,557.851,144.428,533.862,146.83,535.69,557.851,144.428,533.862,37.79,314.69,36.695,541.461,52.552,6.622999999999999
1517641200000,157.57,157.42,153.98,457.52,409.717,154.02,472.18,404.86400000000003,147.75,526.54,567.977,145.344,526.538,147.75,526.54,567.977,145.344,526.538,37.79,312.67,37.171,534.137,52.827,6.647
1517643000000,155.74,155.59,152.15,456.51,409.717,152.19,470.17,413.10400000000004,146.83,538.44,555.629,144.428,537.524,146.83,538.44,555.629,144.428,537.524,37.32,314.91,36.265,547.87,49.115,6.551
1517644800000,156.64,156.5,153.07,455.51,408.801,153.11,471.18,412.555,146.83,528.37,553.753,144.428,527.4540000000001,146.83,528.37,553.753,144.428,527.4540000000001,37.3,310.42,36.265,532.306,44.607,7.2589999999999995
1517646600000,156.64,156.5,153.07,457.52,409.717,153.11,473.19,414.02,146.83,532.95,555.404,144.428,532.031,146.83,532.95,555.404,144.428,532.031,37.3,312.67,36.265,540.5459999999999,46.917,5.407
1517648400000,156.83,156.64,153.18,458.53,409.717,153.18,472.18,414.935,146.83,531.12,559.472,144.409,530.2,146.83,531.12,559.472,144.409,530.2,37.48,311.54,36.453,535.052,46.448,5.346
1517650200000,156.83,156.64,153.18,457.52,409.717,153.18,474.19,413.287,147.75,528.37,555.766,145.325,527.4540000000001,147.75,528.37,555.766,145.325,527.4540000000001,37.48,305.93,36.453,532.306,49.475,6.332999999999999
1517652000000,162.32,162.15,158.68,453.54,410.63199999999995,158.68,463.89,415.027,151.41,526.54,573.879,148.987,526.538,151.41,526.54,573.879,148.987,526.538,39.29,315.43,37.364000000000004,541.461,44.621,6.391
1517653800000,158.52,157.49,154.08,461.12,410.63199999999995,153.98,475.05,414.02,147.71,527.45,570.7,145.306,527.4540000000001,147.71,527.45,570.7,145.306,527.4540000000001,37.48,311.09,36.466,535.9680000000001,51.711999999999996,6.053
1517655600000,158.52,157.47,154.08,440.68,409.717,153.98,455.65,414.02,147.71,525.62,558.086,145.306,524.707,147.71,525.62,558.086,145.306,524.707,37.49,304.8,36.461999999999996,536.883,37.686,5.144
1517657400000,157.61,157.46,154.08,450.76,409.717,153.98,454.64,412.097,147.71,538.44,565.781,145.306,537.524,147.71,538.44,565.781,145.306,537.524,37.5,317.83,36.48,546.039,40.119,6.885
1517659200000,157.61,157.46,154.08,453.93,410.63199999999995,153.98,463.7,414.844,147.71,540.27,554.601,145.306,539.355,147.71,540.27,554.601,145.306,539.355,37.5,319.41,36.48,550.616,45.00899999999999,6.489
1517661000000,159.44,159.29,155.91,458.24,406.055,155.82,475.2,411.18199999999996,149.54,538.44,571.168,147.137,538.44,149.54,538.44,571.168,147.137,538.44,38.34,324.8,37.277,539.63,57.606,7.231
1517662800000,158.52,158.37,154.99,455.22,409.717,155.82,473.19,413.92800000000005,149.54,538.44,562.185,147.137,537.524,149.54,538.44,562.185,147.137,537.524,37.44,318.06,36.375,542.377,49.431999999999995,7.231
1517664600000,159.44,159.29,154.99,455.22,409.717,155.3,475.2,413.92800000000005,148.89,534.78,567.76,146.45,532.947,148.89,534.78,567.76,146.45,532.947,38.34,316.94,37.277,538.715,50.5,6.3260000000000005
1517666400000,158.52,158.37,155.09,456.23,421.619,155.3,474.19,413.92800000000005,148.89,543.02,565.501,146.45,541.187,148.89,543.02,565.501,146.45,541.187,37.43,322.55,36.375,547.87,42.388999999999996,7.109
1517668200000,158.52,158.37,155.09,456.23,421.619,155.3,474.19,413.10400000000004,149.01,536.61,558.53,146.526,534.778,149.01,536.61,558.53,146.526,534.778,37.44,314.91,36.375,544.2080000000001,43.631,9.857000000000001
1517670000000,158.52,158.37,155.09,459.15,423.45,155.3,475.81,414.75199999999995,149.01,538.44,566.201,146.526,537.524,149.01,538.44,566.201,146.526,537.524,37.44,319.25,36.375,546.9540000000001,43.578,7.255
1517671800000,157.61,157.46,154.17,462.17,423.45,154.38,477.82,412.921,148.09,535.69,558.477,145.611,534.778,148.09,535.69,558.477,145.611,534.778,37.41,315.88,36.393,544.2080000000001,42.973,7.7379999999999995
1517673600000,157.61,157.46,154.17,461.16,423.45,154.38,477.82,414.661,148.09,536.61,564.378,145.611,534.778,148.09,536.61,564.378,145.611,534.778,37.41,315.88,36.393,547.87,45.394,7.222
1517675400000,157.93,157.88,154.33,464.18,428.027,154.42,480.84,414.661,147.79,532.03,567.936,145.363,531.207,147.79,532.03,567.936,145.363,531.207,38.01,314.76,37.010999999999996,541.461,44.958,9.014
1517677200000,160.68,160.62,157.07,463.17,410.175,157.17,477.82,413.745,150.53,525.62,577.2130000000001,148.109,523.883,150.53,525.62,577.2130000000001,148.109,523.883,38.91,309.14,37.917,546.9540000000001,54.405,6.22
1517679000000,158.85,158.79,155.24,462.17,405.597,155.34,479.83,414.661,148.7,521.04,573.555,146.278,519.305,148.7,521.04,573.555,146.278,519.305,38.91,306.89,37.917,545.123,57.208,7.148
1517680800000,159.76,159.73,156.14,462.17,407.88599999999997,156.27,476.82,407.245,150.53,527.45,578.395,147.194,525.714,150.53,527.45,578.395,147.194,525.714,38.43,310.26,37.409,549.701,72.704,8.078
1517682600000,157.97,157.89,154.33,461.16,408.801,154.46,476.82,411.914,147.79,523.61,570.2090000000001,145.363,521.686,147.79,523.61,570.2090000000001,145.363,521.686,38.48,305.77,37.446,547.87,53.562,6.1
1517684400000,161.63,161.56,157.99,461.16,406.055,158.12,476.82,412.006,151.45,517.2,579.0980000000001,149.082,515.2769999999999,151.45,517.2,579.0980000000001,149.082,515.2769999999999,38.5,300.15,37.455,538.715,61.251000000000005,5.682
1517686200000,159.8,158.83,155.22,446.05,416.217,155.38,460.73,424.915,148.7,519.03,574.039,146.317,517.1080000000001,148.7,519.03,574.039,146.317,517.1080000000001,38.5,304.2,37.455,538.715,29.936,7.678999999999999
1517688000000,159.8,159.74,156.12,467.2,411.639,156.29,469.78,414.111,149.6,538.26,573.9680000000001,147.232,537.25,149.6,538.26,573.9680000000001,147.232,537.25,38.52,323.29,37.446,548.785,54.336000000000006,6.771
1517689800000,158.89,158.83,155.2,463.17,410.724,155.38,481.84,415.11800000000005,148.68,539.17,572.232,146.317,537.25,148.68,539.17,572.232,146.317,537.25,38.52,324.42,37.446,549.701,56.599,8.652999999999999
1517691600000,156.14,156.08,152.44,454.11,410.724,152.63,471.79,415.21,145.92,528.19,563.689,143.57,526.263,145.92,528.19,563.689,143.57,526.263,38.54,308.02,37.579,546.9540000000001,49.251999999999995,12.232000000000001
1517693400000,162.55,162.49,158.85,461.16,410.724,159.04,478.83,414.29400000000004,153.24,527.27,582.802,150.07399999999998,526.263,153.24,527.27,582.802,150.07399999999998,526.263,39.49,314.08,38.481,531.39,54.531000000000006,10.395999999999999
1517695200000,157.05,156.08,153.35,454.11,409.80800000000005,152.63,471.79,413.47,146.83,527.27,565.307,144.58100000000002,525.3480000000001,146.83,527.27,565.307,144.58100000000002,525.3480000000001,38.7,309.14,37.592,546.039,44.146,10.366
1517697000000,159.8,159.74,156.1,458.14,410.724,156.29,472.8,414.38599999999997,149.58,525.44,575.577,147.327,524.432,149.58,525.44,575.577,147.327,524.432,38.7,310.2,37.592,545.123,52.001999999999995,9.466000000000001
1517698800000,159.8,159.74,156.1,455.8,409.80800000000005,156.29,469.74,412.64599999999996,149.58,521.78,575.656,147.327,520.77,149.58,521.78,575.656,147.327,520.77,39.1,305.93,38.004,543.2919999999999,48.39,10.42
1517700600000,163.46,162.49,158.85,456.8,410.724,159.04,469.6,414.478,153.24,520.86,585.942,150.99,519.855,153.24,520.86,585.942,150.99,519.855,39.22,313.34,37.968,544.2080000000001,50.203,9.587
1517702400000,155.2,155.15,151.5,456.66,409.80800000000005,151.71,471.89,413.01300000000003,145.0,524.52,561.327,142.75,523.5169999999999,145.0,524.52,561.327,142.75,523.5169999999999,37.43,306.15,37.034,546.039,48.917,9.418
1517704200000,157.04,156.98,153.34,455.8,409.80800000000005,153.55,469.88,413.01300000000003,146.83,520.86,567.751,144.58100000000002,519.855,146.83,520.86,567.751,144.58100000000002,519.855,38.34,304.13,37.034,546.039,43.537,9.418
1517706000000,156.12,156.06,152.42,456.8,409.991,152.61,471.89,412.097,145.92,530.02,562.212,143.665,528.094,145.92,530.02,562.212,143.665,528.094,38.34,309.75,37.327,550.616,46.817,5.26
1517707800000,158.87,158.81,155.17,462.84,409.991,155.36,477.92,412.921,148.66,524.52,574.2669999999999,146.412,523.5169999999999,148.66,524.52,574.2669999999999,146.412,523.5169999999999,38.35,307.5,37.327,534.137,58.66,5.26
1517709600000,157.95,157.89,154.25,459.82,409.991,154.44,475.91,413.745,147.75,526.35,570.612,145.496,525.3480000000001,147.75,526.35,570.612,145.496,525.3480000000001,38.35,309.75,37.519,546.9540000000001,52.82899999999999,5.227
1517711400000,157.95,157.89,154.25,462.84,409.991,154.44,476.92,413.654,147.75,519.03,572.302,145.496,518.024,147.75,519.03,572.302,145.496,518.024,38.74,303.01,37.519,536.883,53.558,7.188
1517713200000,158.87,158.81,155.17,462.84,410.541,155.36,476.92,414.29400000000004,148.66,518.12,576.673,146.412,517.1080000000001,148.66,518.12,576.673,146.412,517.1080000000001,38.74,304.13,37.647,546.9540000000001,54.84,7.225
1517715000000,156.12,156.06,152.42,458.82,410.541,152.61,474.91,413.379,145.92,512.62,566.388,143.665,511.615,145.92,512.62,566.388,143.665,511.615,38.74,292.9,37.647,540.5459999999999,50.361000000000004,10.096
1517716800000,156.12,156.06,152.42,438.66,407.79400000000004,152.61,456.8,414.111,145.9,501.64,568.231,143.684,501.54400000000004,145.9,501.64,568.231,143.684,501.54400000000004,38.03,286.16,37.858000000000004,524.982,37.231,9.186
1517718600000,157.04,156.98,153.34,454.79,409.625,153.53,451.77,413.19599999999997,146.81,530.29,563.229,144.58100000000002,528.918,146.81,530.29,563.229,144.58100000000002,528.918,38.04,313.12,36.955999999999996,539.63,39.117,6.537000000000001
1517720400000,158.87,158.81,155.17,463.85,409.625,155.36,476.92,413.287,148.64,533.95,572.604,146.412,532.581,148.64,533.95,572.604,146.412,532.581,38.04,318.73,36.955999999999996,534.137,57.336000000000006,5.46
1517722200000,157.04,156.98,153.34,450.76,409.625,153.53,473.9,412.28,146.81,535.78,562.495,144.58100000000002,534.4119999999999,146.81,535.78,562.495,144.58100000000002,534.4119999999999,38.14,317.61,37.061,542.377,49.446000000000005,10.059
1517724000000,157.04,156.98,153.32,456.8,419.879,153.53,473.9,420.795,146.81,539.45,563.069,144.58100000000002,537.158,146.81,539.45,563.069,144.58100000000002,537.158,38.14,315.36,37.061,534.137,40.975,10.059
1517725800000,158.87,158.81,155.15,460.83,419.879,155.36,480.84,420.52,148.64,542.19,568.732,146.431,540.82,148.64,542.19,568.732,146.431,540.82,38.27,324.35,37.19,535.052,44.217,8.238
1517727600000,154.29,154.23,150.57,455.84,415.301,150.76,473.52,417.773,144.07,533.95,553.84,141.85299999999998,532.581,144.07,533.95,553.84,141.85299999999998,532.581,37.36,314.91,36.288000000000004,540.5459999999999,45.38399999999999,8.221
1517729400000,159.78,159.73,156.06,458.86,419.879,156.25,479.55,422.351,149.56,540.36,572.467,147.346,539.905,149.56,540.36,572.467,147.346,539.905,38.27,323.74,37.194,543.2919999999999,44.753,7.694
1517731200000,157.95,157.89,154.23,457.85,419.879,153.51,477.39,419.69599999999997,147.75,533.95,565.688,144.6,532.581,147.75,533.95,565.688,144.6,532.581,38.43,315.88,37.295,527.7280000000001,42.214,8.562999999999999
1517733000000,158.87,158.81,155.15,460.87,419.879,155.34,477.11,420.06199999999995,148.66,536.7,571.255,146.431,536.243,148.66,536.7,571.255,146.431,536.243,38.43,319.25,37.295,546.039,42.652,8.562999999999999
1517734800000,159.78,158.81,155.15,455.84,419.879,155.34,475.1,421.619,148.66,533.04,571.5219999999999,146.431,531.665,148.66,533.04,571.5219999999999,146.431,531.665,39.03,317.0,37.954,544.2080000000001,37.041,7.6610000000000005
1517736600000,160.7,160.64,156.98,459.87,420.154,157.17,477.11,424.18199999999996,150.49,533.95,577.163,147.346,532.581,150.49,533.95,577.163,147.346,532.581,39.03,318.13,37.954,548.785,41.81,7.6610000000000005
1517738400000,159.78,158.81,156.06,455.84,420.154,155.34,475.1,423.358,148.66,530.29,572.558,146.431,529.8340000000001,148.66,530.29,572.558,146.431,529.8340000000001,39.25,313.63,38.156,543.2919999999999,42.61600000000001,7.779
1517740200000,159.78,158.81,156.06,458.86,420.06199999999995,155.34,477.11,420.337,148.66,531.21,573.482,146.431,529.8340000000001,148.66,531.21,573.482,146.431,529.8340000000001,39.25,314.76,38.156,545.123,45.06399999999999,7.779
1517742000000,157.95,156.98,153.32,457.85,420.06199999999995,153.51,477.11,421.527,146.83,530.29,566.906,144.6,528.918,146.83,530.29,566.906,144.6,528.918,38.55,311.39,37.486999999999995,546.039,42.905,7.69
1517743800000,157.05,157.02,153.34,442.74,420.06199999999995,153.51,470.07,422.44300000000004,146.83,529.38,565.817,144.58100000000002,528.003,146.83,529.38,565.817,144.58100000000002,528.003,38.55,310.26,37.486999999999995,549.701,34.948,7.73
1517745600000,157.97,157.02,153.34,447.78,419.147,153.51,456.99,421.527,146.81,544.02,563.827,144.58100000000002,543.567,146.81,544.02,563.827,144.58100000000002,543.567,38.38,324.87,37.318000000000005,551.5319999999999,29.485,8.64
1517747400000,161.63,161.59,157.91,453.83,420.06199999999995,158.08,472.08,422.44300000000004,151.39,543.11,575.924,149.158,541.736,151.39,543.11,575.924,149.158,541.736,38.38,328.24,37.318000000000005,535.9680000000001,38.152,8.64
1517749200000,158.89,158.85,155.17,454.83,420.06199999999995,155.34,476.1,421.527,148.64,542.19,570.365,146.412,540.82,148.64,542.19,570.365,146.412,540.82,38.45,323.74,37.396,544.2080000000001,37.611,8.437000000000001
1517751000000,158.89,158.85,155.17,455.84,420.245,155.34,477.11,419.788,148.64,539.45,569.308,146.393,538.0740000000001,148.64,539.45,569.308,146.393,538.0740000000001,38.45,321.5,37.396,542.377,41.65,8.437000000000001
1517752800000,160.72,160.68,157.0,457.85,420.245,157.17,477.11,421.71,150.49,536.7,576.602,147.308,536.243,150.49,536.7,576.602,147.308,536.243,38.51,321.5,37.431999999999995,543.2919999999999,43.581,8.082
1517754600000,159.8,159.76,156.08,457.85,420.06199999999995,156.25,478.11,424.457,149.58,534.87,575.727,147.308,534.4119999999999,149.58,534.87,575.727,147.308,534.4119999999999,38.51,319.25,37.431999999999995,542.377,42.75,8.986
1517756400000,160.72,160.68,157.0,459.87,420.06199999999995,157.17,480.12,422.26,150.49,534.87,576.377,147.308,533.496,150.49,534.87,576.377,147.308,533.496,38.66,318.13,37.602,545.123,45.038000000000004,8.062000000000001
1517758200000,157.04,157.02,153.34,457.85,419.879,153.51,479.12,422.9,146.83,531.21,565.707,144.562,528.918,146.83,531.21,565.707,144.562,528.918,37.8,310.49,36.878,540.5459999999999,41.026,8.049
1517760000000,160.7,160.68,157.0,461.88,419.879,157.17,481.12,420.795,150.49,533.95,572.122,148.224,532.581,150.49,533.95,572.122,148.224,532.581,38.7,317.23,37.789,547.87,42.891999999999996,8.049
1517761800000,159.78,158.85,155.17,458.86,419.879,155.34,480.12,419.879,148.66,529.38,572.965,146.393,528.003,148.66,529.38,572.965,146.393,528.003,38.7,312.74,37.789,543.2919999999999,41.812,8.042
1517763600000,160.7,160.68,157.0,460.87,419.879,157.17,480.12,420.61199999999997,150.49,528.46,577.655,147.308,527.087,150.49,528.46,577.655,147.308,527.087,39.03,312.74,38.027,543.2919999999999,42.583999999999996,8.042
1517765400000,159.78,159.76,156.08,460.87,419.879,156.25,482.13,420.61199999999997,149.58,527.55,576.756,147.327,526.172,149.58,527.55,576.756,147.327,526.172,39.03,311.61,38.027,543.2919999999999,45.57899999999999,8.014
1517767200000,160.7,160.68,157.0,457.85,419.879,157.17,479.12,420.42800000000005,150.49,525.71,578.625,148.243,525.256,150.49,525.71,578.625,148.243,525.256,39.26,310.49,38.156,542.377,42.122,8.057
1517769000000,160.7,160.68,157.0,454.83,419.879,156.25,479.12,421.344,149.58,522.97,578.76,147.327,521.594,149.58,522.97,578.76,147.327,521.594,39.26,306.0,38.156,541.461,39.61,8.057
1517770800000,159.78,158.85,156.08,454.83,419.879,155.34,479.12,421.344,148.66,522.05,574.2080000000001,146.412,519.763,148.66,522.05,574.2080000000001,146.412,519.763,39.2,304.87,37.972,542.377,43.993,8.156
1517772600000,157.95,157.93,154.25,453.83,419.879,154.42,480.12,419.51300000000003,147.75,522.97,571.507,145.496,520.679,147.75,522.97,571.507,145.496,520.679,39.2,303.75,37.972,544.2080000000001,40.256,8.156
1517774400000,156.12,156.1,152.42,440.72,419.879,152.59,460.01,422.168,145.9,522.05,563.635,143.64600000000002,518.8480000000001,145.9,522.05,563.635,143.64600000000002,518.8480000000001,38.38,295.89,37.217,534.137,27.94,7.289
1517776200000,157.95,157.93,154.25,447.78,420.795,154.42,459.0,422.168,147.73,544.02,567.405,145.496,541.736,147.73,544.02,567.405,145.496,541.736,38.38,325.09,37.217,553.363,30.44,9.127
1517778000000,159.78,159.76,156.08,451.81,418.964,156.25,470.07,422.07599999999996,149.56,538.53,573.837,147.327,537.158,149.56,538.53,573.837,147.327,537.158,38.38,319.48,37.437,535.9680000000001,38.103,9.3
1517779800000,158.87,157.93,155.17,455.84,419.879,154.42,482.13,419.147,148.64,541.28,569.025,145.496,539.905,148.64,541.28,569.025,145.496,539.905,38.2,322.85,37.437,547.87,40.094,9.385
1517781600000,158.87,158.85,155.15,455.84,419.879,155.34,480.12,422.99199999999996,148.64,536.7,569.956,146.412,535.327,148.64,536.7,569.956,146.412,535.327,38.2,319.48,37.245,538.715,39.589,9.421
1517783400000,160.7,159.76,156.06,458.86,419.879,156.25,483.13,424.18199999999996,149.56,537.62,575.628,147.327,535.327,149.56,537.62,575.628,147.327,535.327,38.58,319.48,37.245,540.5459999999999,45.972,9.394
1517785200000,158.87,158.85,155.15,455.84,419.879,155.34,479.12,422.626,148.64,533.04,571.875,146.412,531.665,148.64,533.04,571.875,146.412,531.665,38.58,314.98,37.254,540.5459999999999,44.144,9.457
1517787000000,159.78,159.76,156.06,453.83,419.879,156.25,478.11,419.971,149.56,532.12,576.552,147.327,530.75,149.56,532.12,576.552,147.327,530.75,38.89,314.98,37.254,546.039,38.758,9.521
1517788800000,158.87,157.93,155.15,451.81,420.795,154.42,478.11,421.619,148.64,530.29,570.88,145.496,528.918,148.64,530.29,570.88,145.496,528.918,38.89,310.49,37.359,545.123,38.214,9.607999999999999
1517790600000,158.87,158.85,155.15,456.85,419.879,155.34,479.12,423.45,148.64,530.29,572.908,146.412,528.918,148.64,530.29,572.908,146.412,528.918,38.65,312.74,37.359,546.039,44.61,9.6
1517792400000,160.7,160.68,156.98,449.8,419.879,157.17,476.1,422.351,150.47,526.63,579.456,148.243,525.256,150.47,526.63,579.456,148.243,525.256,38.65,310.49,37.982,543.2919999999999,39.408,9.634
1517794200000,159.78,159.76,156.06,452.82,419.879,156.25,475.1,421.527,149.56,525.71,574.86,147.327,524.341,149.56,525.71,574.86,147.327,524.341,38.96,308.24,37.982,543.2919999999999,37.172,10.554
1517796000000,160.7,160.68,156.98,452.67,419.879,157.17,474.38,420.70300000000003,150.47,523.88,579.47,148.243,522.51,150.47,523.88,579.47,148.243,522.51,38.96,307.79,37.968,545.123,37.021,10.56
1517797800000,159.78,159.76,156.06,453.68,419.879,156.25,474.52,420.88599999999997,149.56,522.05,578.569,147.327,520.679,149.56,522.05,578.569,147.327,520.679,38.78,305.7,37.968,545.123,38.513000000000005,10.571
1517799600000,161.61,160.68,156.98,453.68,419.879,157.17,474.48,420.70300000000003,150.47,522.97,582.284,148.243,521.594,150.47,522.97,582.284,148.243,521.594,38.78,305.93,38.05,546.9540000000001,39.566,9.662
1517801400000,158.87,157.93,154.23,454.79,420.245,154.42,475.48,422.351,147.73,523.88,572.6709999999999,145.496,523.425,147.73,523.88,572.6709999999999,145.496,523.425,38.58,305.93,38.05,546.9540000000001,43.287,8.75
1517803200000,161.61,161.59,157.89,447.88,420.245,158.08,470.46,420.61199999999997,151.39,535.78,581.118,148.243,533.496,151.39,535.78,581.118,148.243,533.496,38.58,312.67,37.611,548.785,35.435,6.992000000000001
1517805000000,158.83,158.85,155.15,444.86,420.245,155.34,463.42,422.44300000000004,148.66,538.53,569.9,145.496,537.158,148.66,538.53,569.9,145.496,537.158,37.68,318.96,36.704,542.377,31.357,5.62
1517806800000,156.98,157.02,153.28,453.25,418.414,153.51,456.37,420.52,146.83,543.11,560.346,144.58100000000002,541.736,146.83,543.11,560.346,144.58100000000002,541.736,38.59,323.23,36.704,540.5459999999999,34.001,5.313
1517808600000,156.06,156.08,152.36,450.33,414.661,152.59,460.11,416.675,145.92,545.86,552.799,143.665,543.567,145.92,545.86,552.799,143.665,543.567,36.77,316.49,35.798,544.2080000000001,40.024,5.601
1517810400000,156.06,156.08,152.36,451.95,410.999,152.59,471.75,416.583,145.92,539.45,546.556,143.665,538.0740000000001,145.92,539.45,546.556,143.665,538.0740000000001,36.77,315.21,35.798,547.87,41.308,5.601
1517812200000,155.87,155.68,152.31,450.08,410.999,152.36,469.64,413.47,146.53,539.45,545.0509999999999,144.276,538.0740000000001,146.53,539.45,545.0509999999999,144.276,538.0740000000001,36.48,314.24,35.5,545.123,42.347,5.244
1517814000000,154.96,154.77,152.31,450.33,410.083,152.36,465.57,414.478,146.53,533.95,519.831,144.276,533.496,146.53,533.95,519.831,144.276,533.496,35.57,298.06,34.599000000000004,534.137,42.051,5.244
1517815800000,154.96,154.77,151.39,452.24,410.083,151.45,464.61,412.555,146.03,535.78,526.5369999999999,143.99,535.327,146.03,535.78,526.5369999999999,143.99,535.327,35.57,302.4,34.599000000000004,544.2080000000001,43.718999999999994,6.127999999999999
1517817600000,154.73,154.46,151.39,451.24,410.083,151.45,462.6,414.38599999999997,146.03,532.12,514.56,143.99,531.665,146.03,532.12,514.56,143.99,531.665,35.55,296.78,34.626,541.461,37.406,6.127999999999999
1517819400000,154.73,154.46,151.33,452.24,410.083,151.35,464.61,412.555,145.99,532.12,523.377,143.97,531.665,145.99,532.12,523.377,143.97,531.665,35.55,300.15,34.626,546.039,41.17100000000001,6.018
1517821200000,154.8,154.54,151.33,452.24,410.083,151.35,465.62,414.29400000000004,145.99,531.21,515.389,143.97,529.8340000000001,145.99,531.21,515.389,143.97,529.8340000000001,35.59,294.54,34.667,544.2080000000001,39.249,6.018
1517823000000,154.8,154.54,151.49,455.26,410.083,151.58,464.61,414.29400000000004,145.99,529.38,526.5880000000001,143.97,528.003,145.99,529.38,526.5880000000001,143.97,528.003,35.59,295.66,34.667,546.039,43.233999999999995,5.31
1517824800000,154.79,154.59,151.49,452.24,409.9,151.58,464.61,414.29400000000004,145.99,526.63,516.5840000000001,143.97,526.172,145.99,526.63,516.5840000000001,143.97,526.172,35.56,291.17,34.611999999999995,544.2080000000001,39.158,5.31
1517826600000,154.79,154.59,151.49,455.26,409.9,151.58,466.62,415.485,146.03,526.63,534.161,144.009,526.172,146.03,526.63,534.161,144.009,526.172,35.56,294.54,34.611999999999995,548.785,46.711000000000006,5.33
1517828400000,155.7,155.51,152.4,453.25,411.731,152.5,471.65,417.13300000000004,146.03,526.63,547.5459999999999,144.009,526.172,146.03,526.63,547.5459999999999,144.009,526.172,37.36,303.52,36.416,548.785,44.553000000000004,5.33
1517830200000,155.7,155.51,152.4,457.28,409.9,152.5,471.65,411.82300000000004,146.58,521.14,524.876,144.295,520.679,146.58,521.14,524.876,144.295,520.679,36.45,287.8,35.51,533.221,42.348,5.101
1517832000000,155.7,154.88,151.7,450.23,408.98400000000004,151.71,460.59,411.731,146.58,539.45,530.964,144.295,538.0740000000001,146.58,539.45,530.964,144.295,538.0740000000001,35.55,305.77,34.608000000000004,539.63,38.512,5.2989999999999995
1517833800000,155.7,154.88,151.7,436.11,409.9,151.71,445.48,412.555,146.37,525.71,522.9169999999999,144.18,525.256,146.37,525.71,522.9169999999999,144.18,525.256,35.55,293.41,34.611999999999995,529.559,28.302,5.2989999999999995
1517835600000,154.79,154.88,151.7,450.23,410.815,151.71,449.51,414.38599999999997,146.37,538.53,519.376,144.18,537.158,146.37,538.53,519.376,144.18,537.158,35.55,301.28,34.611999999999995,549.701,34.842,5.24
1517837400000,154.79,154.65,151.49,443.17,409.9,151.47,456.56,414.38599999999997,146.24,541.28,516.972,144.10399999999998,539.905,146.24,541.28,516.972,144.10399999999998,539.905,35.55,303.52,34.608000000000004,549.701,33.584,5.858
1517839200000,154.79,154.65,151.49,452.24,409.9,151.47,465.62,414.38599999999997,146.24,537.62,532.653,144.10399999999998,536.243,146.24,537.62,532.653,144.10399999999998,536.243,35.55,304.65,34.608000000000004,545.123,42.282,5.771
1517841000000,155.13,154.94,151.79,454.26,409.9,151.79,463.6,414.38599999999997,146.34,531.21,524.484,144.142,530.75,146.34,531.21,524.484,144.142,530.75,35.54,296.11,34.603,529.559,40.51,5.771
1517842800000,155.13,154.94,151.79,453.25,410.083,151.79,464.61,414.38599999999997,146.34,533.04,525.746,144.142,531.665,146.34,533.04,525.746,144.142,531.665,35.54,297.23,34.603,540.5459999999999,42.298,5.365
1517844600000,154.79,154.52,151.5,450.23,410.083,151.52,462.5,414.38599999999997,146.14,530.29,518.25,144.047,529.8340000000001,146.14,530.29,518.25,144.047,529.8340000000001,35.35,292.74,34.425,540.5459999999999,41.293,5.365
1517846400000,154.79,154.52,151.5,451.14,410.26599999999996,151.52,466.38,413.56199999999995,146.14,531.21,532.3009999999999,144.047,528.918,146.14,531.21,532.3009999999999,144.047,528.918,35.35,296.63,34.425,545.123,43.067,5.277
1517848200000,154.94,154.9,151.77,450.13,410.26599999999996,151.75,464.37,413.56199999999995,146.22,528.46,525.536,144.10399999999998,527.087,146.22,528.46,525.536,144.10399999999998,527.087,35.37,292.13,34.429,542.377,39.944,5.277
1517850000000,154.94,154.9,151.77,452.14,410.26599999999996,151.75,465.37,414.478,146.22,528.46,530.331,144.10399999999998,526.172,146.22,528.46,530.331,144.10399999999998,526.172,35.37,293.26,34.429,545.123,42.3,5.263
1517851800000,155.01,154.96,151.81,449.12,410.26599999999996,151.83,464.37,413.56199999999995,146.18,525.71,528.0419999999999,144.085,524.341,146.18,525.71,528.0419999999999,144.085,524.341,35.52,288.76,34.567,542.377,39.077,5.263
1517853600000,155.01,154.96,151.81,450.13,410.26599999999996,151.83,467.38,414.478,146.18,523.88,535.696,144.085,522.51,146.18,523.88,535.696,144.085,522.51,36.42,291.01,34.567,545.123,42.695,5.33
1517855400000,155.26,155.01,151.79,448.11,410.26599999999996,151.83,465.37,414.478,146.16,522.05,528.802,144.085,520.679,146.16,522.05,528.802,144.085,520.679,35.52,285.39,34.617,542.377,39.849000000000004,5.33
1517857200000,155.26,155.01,151.79,450.13,410.26599999999996,151.83,466.38,414.38599999999997,146.16,521.14,534.007,144.085,519.763,146.16,521.14,534.007,144.085,519.763,36.42,288.76,34.617,544.2080000000001,41.411,5.2379999999999995
1517859000000,155.43,155.24,151.98,449.12,410.26599999999996,152.02,466.38,413.47,146.14,521.14,534.785,144.066,518.8480000000001,146.14,521.14,534.785,144.066,518.8480000000001,36.42,286.52,34.965,543.2919999999999,40.593,5.2379999999999995
1517860800000,155.43,155.24,151.98,450.13,409.351,152.02,466.38,412.555,146.14,519.31,531.42,144.066,517.932,146.14,519.31,531.42,144.066,517.932,36.27,286.52,34.965,544.2080000000001,38.171,5.183
1517862600000,155.41,155.87,152.42,436.01,410.26599999999996,152.46,458.33,413.47,146.18,527.55,543.987,144.066,526.172,146.18,527.55,543.987,144.066,526.172,36.28,297.75,34.974000000000004,539.63,33.637,5.779
1517864400000,155.41,154.96,151.5,442.06,410.26599999999996,151.54,460.34,414.38599999999997,146.18,528.46,522.706,144.066,528.003,146.18,528.46,522.706,144.066,528.003,35.37,294.38,34.071999999999996,542.377,36.817,5.822
1517866200000,154.99,154.96,151.5,449.12,410.26599999999996,151.54,458.33,413.47,146.09,536.7,518.665,144.009,536.243,146.09,536.7,518.665,144.009,536.243,35.37,300.0,34.071999999999996,548.785,37.549,5.91
1517868000000,154.99,154.86,151.79,456.17,410.26599999999996,151.81,471.41,414.29400000000004,146.09,536.7,520.557,144.009,535.327,146.09,536.7,520.557,144.009,535.327,35.4,300.0,34.498000000000005,528.644,44.945,5.196000000000001
1517869800000,154.99,154.86,151.79,454.16,410.26599999999996,151.81,467.38,412.37199999999996,146.2,535.78,522.511,144.142,535.327,146.2,535.78,522.511,144.142,535.327,35.4,298.88,34.498000000000005,538.715,40.309,5.196000000000001
1517871600000,154.99,154.61,151.54,451.14,409.351,151.56,464.37,413.287,146.2,533.04,510.61699999999996,144.142,532.581,146.2,533.04,510.61699999999996,144.142,532.581,35.39,294.38,34.356,541.461,38.835,5.377000000000001
1517873400000,154.77,154.61,151.54,452.14,410.26599999999996,151.56,465.37,413.287,146.05,533.04,516.4730000000001,144.028,532.581,146.05,533.04,516.4730000000001,144.028,532.581,35.39,295.51,34.356,544.2080000000001,39.876999999999995,6.02
1517875200000,154.77,154.35,151.39,452.14,410.26599999999996,151.43,464.37,413.287,146.05,531.21,510.72900000000004,144.028,529.8340000000001,146.05,531.21,510.72900000000004,144.028,529.8340000000001,35.02,291.01,34.15,543.2919999999999,39.86,5.992999999999999
1517877000000,154.79,154.35,151.39,454.16,410.26599999999996,151.43,465.37,414.20300000000003,146.09,529.38,521.27,144.066,528.918,146.09,529.38,521.27,144.066,528.918,35.02,293.26,34.15,545.123,43.168,5.852
1517878800000,155.7,155.47,151.6,446.1,410.26599999999996,151.64,469.4,414.02,146.09,522.97,544.989,144.066,522.51,146.09,522.97,544.989,144.066,522.51,36.24,293.26,35.446,542.377,40.567,5.852
1517880600000,158.45,158.22,154.35,454.16,420.337,154.38,483.03,422.351,147.61,533.95,567.882,145.267,532.581,147.61,533.95,567.882,145.267,532.581,38.06,315.95,37.249,542.377,40.323,5.735
1517882400000,160.28,160.05,156.18,453.25,419.421,156.22,477.11,421.25199999999995,149.44,530.29,573.477,147.099,529.8340000000001,149.44,530.29,573.477,147.099,529.8340000000001,38.06,312.74,37.249,539.63,39.626999999999995,5.106
1517884200000,161.19,160.96,157.09,451.24,419.421,157.13,473.09,421.344,150.36,528.46,574.677,148.014,528.003,150.36,528.46,574.677,148.014,528.003,39.19,311.16,38.27,542.377,37.335,5.999
1517886000000,158.45,158.22,155.26,456.27,420.337,155.3,475.1,420.978,148.53,530.29,570.139,146.164,529.8340000000001,148.53,530.29,570.139,146.164,529.8340000000001,38.28,312.29,37.368,546.039,40.692,5.297999999999999
1517887800000,157.53,157.3,154.35,455.26,419.421,154.38,474.09,421.80199999999996,147.61,528.46,565.261,145.248,527.087,147.61,528.46,565.261,145.248,527.087,38.28,310.04,37.368,541.461,37.093,5.311
1517889600000,151.12,150.89,147.92,453.25,411.18199999999996,147.99,472.08,414.20300000000003,142.12,519.31,510.19599999999997,139.736,517.932,142.12,519.31,510.19599999999997,139.736,517.932,34.58,285.33,34.466,537.799,41.931000000000004,7.24
1517891400000,153.87,153.66,150.67,447.2,409.351,150.74,470.98,414.20300000000003,144.87,519.31,519.909,142.502,517.932,144.87,519.31,519.909,142.502,517.932,35.48,277.69,34.466,538.715,41.363,5.92
1517893200000,155.7,154.58,151.58,442.21,410.26599999999996,151.66,457.03,415.027,145.78,527.55,534.326,143.417,527.087,145.78,527.55,534.326,143.417,527.087,35.48,291.46,34.466,538.715,35.135999999999996,5.941
1517895000000,154.79,154.58,151.58,437.16,410.26599999999996,151.66,444.94,414.111,145.78,522.05,521.814,143.417,520.679,145.78,522.05,521.814,143.417,520.679,35.48,283.6,34.471,528.644,27.338,5.9270000000000005
1517896800000,154.79,154.58,151.58,454.3,410.26599999999996,151.58,445.95,414.111,146.07,533.04,524.345,144.028,531.665,146.07,533.04,524.345,144.028,531.665,35.47,293.71,34.471,536.883,34.201,5.822
1517898600000,154.96,154.73,151.58,451.28,410.26599999999996,151.58,449.98,414.111,146.07,537.62,520.286,144.028,537.158,146.07,537.62,520.286,144.028,537.158,35.47,300.45,34.471,550.616,35.039,6.032
1517900400000,154.96,154.73,151.45,453.29,410.26599999999996,151.47,467.1,414.111,146.03,538.53,521.78,143.99,538.0740000000001,146.03,538.53,521.78,143.99,538.0740000000001,35.33,302.69,34.411,548.785,43.232,6.8
1517902200000,155.26,155.03,151.45,457.32,410.083,151.47,466.09,414.935,146.03,534.87,524.515,143.99,534.4119999999999,146.03,534.87,524.515,143.99,534.4119999999999,35.33,298.2,34.411,535.9680000000001,42.958,5.671
1517904000000,155.26,155.03,151.7,457.61,410.083,151.73,461.97,413.19599999999997,146.24,531.21,537.028,144.028,530.75,146.24,531.21,537.028,144.028,530.75,36.23,303.66,35.729,537.799,41.831,5.617000000000001
1517905800000,155.05,154.8,151.7,457.51,410.083,151.73,461.68,414.111,146.24,531.21,523.0930000000001,144.028,530.75,146.24,531.21,523.0930000000001,144.028,530.75,35.33,294.68,34.818000000000005,544.2080000000001,42.942,6.018
1517907600000,155.05,154.8,151.92,456.5,410.63199999999995,151.92,460.67,414.111,146.28,528.46,540.809,144.142,528.918,146.28,528.46,540.809,144.142,528.918,36.24,299.17,35.72,545.123,44.159,5.874
1517909400000,155.07,154.84,151.92,456.5,391.406,151.92,460.67,414.569,146.28,513.81,533.455,144.142,513.354,146.28,513.81,533.455,144.142,513.354,36.21,280.07,35.72,536.883,52.263999999999996,5.812
