time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1517911200000,155.07,154.84,151.39,456.5,409.717,151.41,460.67,413.654,145.94,525.81,537.275,143.951,525.256,145.94,525.81,537.275,143.951,525.256,36.21,294.68,35.72,546.9540000000001,42.287,5.812
1517913000000,155.34,155.09,151.39,455.5,409.717,151.41,457.65,413.654,145.94,524.89,520.831,143.951,523.425,145.94,524.89,520.831,143.951,523.425,36.21,290.18,34.818000000000005,543.2919999999999,40.501,5.5360000000000005
1517914800000,155.34,155.09,151.68,455.5,409.717,151.68,460.67,413.56199999999995,146.14,522.14,534.811,144.028,521.594,146.14,522.14,534.811,144.028,521.594,36.21,291.31,35.72,546.9540000000001,41.169,5.5360000000000005
1517916600000,154.73,154.5,151.68,453.48,410.63199999999995,151.68,461.68,414.478,146.14,522.14,528.18,144.028,521.594,146.14,522.14,528.18,144.028,521.594,35.3,284.57,34.818000000000005,545.123,40.77,5.556
1517918400000,154.73,154.5,151.85,454.49,409.717,151.87,460.67,414.478,146.2,537.71,528.271,144.10399999999998,538.0740000000001,146.2,537.71,528.271,144.10399999999998,538.0740000000001,35.3,302.54,34.818000000000005,554.279,40.789,5.731
1517920200000,154.73,154.5,151.85,448.44,410.63199999999995,151.87,443.55,414.478,146.2,526.72,526.746,144.10399999999998,526.172,146.2,526.72,526.746,144.10399999999998,526.172,35.27,290.18,33.907,531.39,31.947,5.805
1517922000000,155.64,155.41,151.87,458.52,409.717,151.89,455.64,413.56199999999995,146.22,528.55,520.117,144.142,528.003,146.22,528.55,520.117,144.142,528.003,35.27,292.2,34.805,543.2919999999999,40.135,6.017
1517923800000,154.73,154.5,151.87,455.35,409.717,151.89,457.22,413.56199999999995,146.22,534.96,519.5830000000001,144.142,534.4119999999999,146.22,534.96,519.5830000000001,144.142,534.4119999999999,35.27,296.7,33.903,551.5319999999999,39.154,5.944
1517925600000,155.64,155.41,151.85,456.22,409.717,151.85,455.5,413.56199999999995,146.34,535.88,529.497,144.142,536.243,146.34,535.88,529.497,144.142,536.243,36.17,305.68,34.809,545.123,40.473,5.944
1517927400000,155.64,155.41,151.85,459.28,409.717,151.85,455.5,413.56199999999995,146.34,533.13,521.715,144.142,531.665,146.34,533.13,521.715,144.142,531.665,36.17,296.02,34.809,533.221,40.848,5.693
1517929200000,155.26,155.01,151.71,457.41,409.717,151.73,455.54,413.56199999999995,146.16,533.13,527.74,144.085,531.665,146.16,533.13,527.74,144.085,531.665,36.47,299.24,35.395,541.461,40.071,5.693
1517931000000,155.26,155.01,151.71,456.98,409.717,151.73,457.55,414.478,146.16,533.13,529.684,144.085,531.665,146.16,533.13,529.684,144.085,531.665,35.57,297.44,35.395,546.039,41.82,5.606
1517932800000,157.09,156.85,153.55,461.01,418.87199999999996,153.56,466.61,420.978,146.55,538.62,560.982,144.295,537.158,146.55,538.62,560.982,144.295,537.158,38.28,318.78,37.203,547.87,41.519,5.665
1517934600000,157.09,156.85,153.55,464.02,419.788,153.56,472.64,420.795,146.55,537.71,558.856,144.295,536.243,146.55,537.71,558.856,144.295,536.243,38.28,317.66,37.203,540.5459999999999,46.945,5.665
1517936400000,155.62,154.5,151.87,458.99,408.801,151.87,465.61,414.20300000000003,146.7,524.89,520.031,144.333,523.425,146.7,524.89,520.031,144.333,523.425,35.56,291.82,34.484,534.137,45.4,5.401
1517938200000,154.71,154.5,151.87,460.0,409.717,151.87,465.61,414.20300000000003,146.7,528.55,522.862,144.333,528.003,146.7,528.55,522.862,144.333,528.003,35.56,291.82,34.484,544.2080000000001,44.628,5.851
1517940000000,154.71,154.73,151.7,460.0,409.717,151.7,466.61,413.287,146.11,526.72,522.693,144.066,525.256,146.11,526.72,522.693,144.066,525.256,35.87,289.58,34.773,544.2080000000001,43.525,6.172999999999999
1517941800000,154.92,154.73,151.7,461.01,410.63199999999995,151.7,467.62,414.20300000000003,146.11,526.72,528.2919999999999,144.066,526.172,146.11,526.72,528.2919999999999,144.066,526.172,35.87,289.58,34.763000000000005,547.87,46.254,5.935
1517943600000,154.92,154.42,151.45,458.99,409.717,151.45,466.61,414.20300000000003,146.14,523.97,518.352,144.085,522.51,146.14,523.97,518.352,144.085,522.51,35.87,285.08,34.763000000000005,546.039,45.881,6.867000000000001
1517945400000,154.65,154.42,151.45,460.0,409.717,151.45,468.62,414.20300000000003,146.14,523.97,519.932,144.085,522.51,146.14,523.97,519.932,144.085,522.51,35.94,286.21,34.928000000000004,546.9540000000001,46.986000000000004,5.796
1517947200000,154.65,154.42,151.45,438.84,409.717,151.45,450.5,413.19599999999997,145.99,524.89,505.895,143.99,522.601,145.99,524.89,505.895,143.99,522.601,35.05,286.21,34.016999999999996,526.813,28.929000000000002,7.905
1517949000000,154.65,154.42,151.45,454.97,409.717,151.45,445.46,414.111,145.99,532.21,523.7230000000001,143.99,531.757,145.99,532.21,523.7230000000001,143.99,531.757,35.05,295.19,34.016999999999996,535.9680000000001,35.883,7.006
1517950800000,155.57,155.34,151.7,454.68,409.717,151.7,451.51,414.111,146.26,534.96,519.476,144.123,534.503,146.26,534.96,519.476,144.123,534.503,35.95,299.69,34.919000000000004,547.87,35.83,5.752999999999999
1517952600000,154.65,154.42,151.7,450.65,410.63199999999995,151.7,458.56,414.111,146.26,538.62,513.048,144.123,538.165,146.26,538.62,513.048,144.123,538.165,35.05,300.97,34.013000000000005,549.701,38.896,5.7379999999999995
1517954400000,154.65,154.42,151.79,454.68,409.717,151.83,460.67,413.19599999999997,146.18,535.88,519.481,144.10399999999998,534.503,146.18,535.88,519.481,144.10399999999998,534.503,35.05,299.01,34.915,538.715,39.473,6.281000000000001
1517956200000,154.71,154.48,151.79,455.68,409.717,151.83,461.58,414.111,146.18,534.96,522.87,144.10399999999998,533.5880000000001,146.18,534.96,522.87,144.10399999999998,533.5880000000001,35.28,297.89,34.915,536.883,41.471000000000004,5.917999999999999
1517958000000,154.71,154.48,151.52,451.61,409.991,151.54,457.37,413.19599999999997,146.22,533.13,508.505,144.10399999999998,531.757,146.22,533.13,508.505,144.10399999999998,531.757,35.28,293.62,34.644,538.715,37.255,7.603
1517959800000,154.5,154.27,151.52,451.22,409.991,151.54,456.26,414.111,146.22,531.3,510.594,144.10399999999998,530.841,146.22,531.3,510.594,144.10399999999998,530.841,34.89,292.5,34.644,540.5459999999999,37.101,6.002999999999999
1517961600000,154.5,154.27,150.95,448.3,409.991,150.97,454.06,414.111,146.05,530.38,497.324,144.085,529.01,146.05,530.38,497.324,144.085,529.01,34.89,285.24,33.738,536.883,33.719,5.892
1517963400000,153.95,153.7,150.95,449.35,409.991,150.97,456.07,414.111,146.05,530.38,506.754,144.085,529.01,146.05,530.38,506.754,144.085,529.01,34.1,286.14,33.738,538.715,37.086,5.902
1517965200000,155.78,155.53,151.87,449.16,412.73800000000006,151.89,465.99,416.858,146.28,532.21,551.09,144.085,530.841,146.28,532.21,551.09,144.085,530.841,36.82,307.71,36.461999999999996,554.279,41.108999999999995,5.6979999999999995
1517967000000,160.35,160.11,156.44,457.22,420.06199999999995,156.46,477.05,422.26,149.94,535.88,576.401,147.747,534.503,149.94,535.88,576.401,147.747,534.503,38.64,318.94,37.364000000000004,543.2919999999999,41.461999999999996,6.319
1517968800000,159.44,159.19,155.53,455.21,420.06199999999995,155.55,477.05,420.42800000000005,149.04,533.13,569.68,145.916,531.757,149.04,533.13,569.68,145.916,531.757,38.64,315.57,37.364000000000004,538.715,39.888000000000005,6.367999999999999
1517970600000,160.35,160.11,156.44,459.24,419.788,156.46,476.05,422.168,149.96,535.88,575.2080000000001,147.747,534.503,149.96,535.88,575.2080000000001,147.747,534.503,38.79,318.94,37.56,546.039,43.993,6.325
1517972400000,158.52,158.28,154.61,460.24,419.788,154.63,474.04,421.985,148.13,537.71,566.757,145.916,535.419,148.13,537.71,566.757,145.916,535.419,38.79,316.69,37.56,544.2080000000001,44.378,5.433
1517974200000,161.27,161.02,157.36,462.26,419.788,157.38,473.03,421.069,150.88,534.05,575.85,147.747,532.672,150.88,534.05,575.85,147.747,532.672,38.99,317.82,37.757,544.2080000000001,45.793,6.225
1517976000000,157.61,157.36,154.61,465.27,420.70300000000003,154.63,474.04,419.971,148.13,537.71,565.461,145.0,536.3340000000001,148.13,537.71,565.461,145.0,536.3340000000001,38.09,317.82,37.757,546.039,47.526,5.729
1517977800000,161.27,161.02,157.36,452.19,419.788,157.38,467.0,422.534,150.88,541.37,577.543,148.66299999999998,539.996,150.88,541.37,577.543,148.66299999999998,539.996,38.09,324.56,37.203,538.715,36.641,6.358
1517979600000,155.74,155.51,151.81,448.16,417.13300000000004,151.85,460.96,417.957,145.36,543.2,556.729,142.216,540.9119999999999,145.36,543.2,556.729,142.216,540.9119999999999,37.19,320.06,36.302,545.123,32.903,6.017
1517981400000,157.57,157.34,153.64,454.2,419.879,153.68,467.0,422.534,147.19,545.03,564.2080000000001,144.96200000000002,543.658,147.19,545.03,564.2080000000001,144.96200000000002,543.658,38.09,325.68,36.302,552.448,37.023,6.711
1517983200000,158.49,158.26,155.47,462.26,419.879,155.51,470.01,421.619,149.02,545.03,568.1619999999999,145.878,544.5740000000001,149.02,545.03,568.1619999999999,145.878,544.5740000000001,38.09,325.68,37.222,536.883,41.747,7.614
1517985000000,159.4,159.17,155.47,461.25,419.879,155.51,469.01,423.267,149.02,545.95,568.17,146.793,543.658,149.02,545.95,568.17,146.793,543.658,38.16,326.8,37.222,539.63,44.005,7.614
1517986800000,157.57,157.34,153.64,462.26,419.879,153.68,467.0,421.436,147.19,544.12,562.558,144.96200000000002,544.5740000000001,147.19,544.12,562.558,144.96200000000002,544.5740000000001,38.16,326.8,37.135,546.039,39.217,6.974
1517988600000,154.82,154.59,151.81,454.2,409.80800000000005,151.85,456.94,413.92800000000005,146.26,529.47,520.534,144.047,529.9259999999999,146.26,529.47,520.534,144.047,529.9259999999999,35.43,296.47,34.42,531.39,40.016999999999996,8.094
1517990400000,154.82,154.59,151.81,453.19,409.80800000000005,151.85,455.93,413.92800000000005,146.26,533.13,524.972,144.047,532.672,146.26,533.13,524.972,144.047,532.672,35.43,298.72,34.42,542.377,40.134,7.557
1517992200000,154.77,154.54,151.56,453.19,409.80800000000005,151.56,455.93,413.92800000000005,146.14,530.38,517.734,144.085,530.841,146.14,530.38,517.734,144.085,530.841,35.41,295.35,34.42,541.461,38.811,7.777
1517994000000,154.77,154.54,151.56,454.2,410.358,151.56,457.94,413.92800000000005,146.14,532.21,522.304,144.085,530.841,146.14,532.21,522.304,144.085,530.841,35.41,296.47,34.42,545.123,39.336,5.652
1517995800000,156.29,156.06,152.06,458.23,414.935,152.08,460.96,416.675,146.32,535.88,553.198,144.18,535.419,146.32,535.88,553.198,144.18,535.419,37.22,312.2,36.233000000000004,552.448,40.568000000000005,6.11
1517997600000,159.95,159.73,156.64,471.31,420.42800000000005,156.65,478.06,424.64,149.98,542.29,571.975,147.842,541.827,149.98,542.29,571.975,147.842,541.827,38.12,323.43,37.135,545.123,51.25,6.76
1517999400000,156.29,156.06,152.97,470.3,418.597,152.99,477.05,419.971,146.32,540.45,561.742,144.18,539.081,146.32,540.45,561.742,144.18,539.081,38.12,321.19,37.135,540.5459999999999,48.707,5.457999999999999
1518001200000,159.04,158.81,154.8,470.3,420.42800000000005,154.82,478.06,420.61199999999997,149.06,540.45,569.144,146.011,539.081,149.06,540.45,569.144,146.011,539.081,38.48,322.31,37.354,546.039,46.361999999999995,6.545
1518003000000,159.04,158.81,154.8,470.3,419.51300000000003,154.82,480.06,422.351,148.15,538.62,567.3290000000001,146.011,537.25,148.15,538.62,567.3290000000001,146.011,537.25,38.48,321.19,37.354,544.2080000000001,50.477,6.63
1518004800000,158.12,157.89,154.8,469.3,419.51300000000003,154.82,480.06,420.978,148.15,536.79,566.4019999999999,146.011,536.3340000000001,148.15,536.79,566.4019999999999,146.011,536.3340000000001,38.78,321.19,37.748000000000005,544.2080000000001,46.495,7.439
1518006600000,159.95,159.73,155.72,445.13,420.52,155.72,464.99,420.61199999999997,149.06,534.96,570.163,146.92700000000002,534.503,149.06,534.96,570.163,146.92700000000002,534.503,37.88,318.94,36.846,536.883,32.074,8.413
1518008400000,158.12,157.89,153.89,463.26,420.52,153.89,462.97,422.44300000000004,147.23,545.95,564.443,145.096,544.5740000000001,147.23,545.95,564.443,145.096,544.5740000000001,37.88,326.8,36.846,545.123,39.417,7.534
1518010200000,158.12,157.89,154.8,466.28,419.60400000000004,154.8,475.04,419.69599999999997,148.15,545.03,564.387,146.011,543.658,148.15,545.03,564.387,146.011,543.658,38.35,326.8,37.309,540.5459999999999,44.033,7.534
1518012000000,159.04,158.81,154.8,461.15,419.60400000000004,154.8,471.02,421.069,149.06,547.78,566.372,146.011,547.32,149.06,547.78,566.372,146.011,547.32,38.35,330.17,37.309,537.799,44.401,7.564
1518013800000,158.12,157.89,154.8,464.27,420.52,154.8,473.89,422.626,148.15,545.95,563.74,146.011,545.49,148.15,545.95,563.74,146.011,545.49,38.2,326.8,37.153,540.5459999999999,41.836000000000006,7.564
1518015600000,158.12,157.89,153.89,466.32,419.60400000000004,153.89,475.09,421.80199999999996,148.15,543.2,562.81,145.096,542.743,148.15,543.2,562.81,145.096,542.743,38.2,325.97,37.153,538.715,48.148,7.796
1518017400000,159.95,159.73,156.64,468.05,419.60400000000004,156.64,477.1,422.534,149.98,544.12,572.057,146.92700000000002,542.743,149.98,544.12,572.057,146.92700000000002,542.743,38.23,327.1,37.185,542.377,48.251000000000005,6.751
1518019200000,157.21,156.98,153.87,469.05,419.60400000000004,153.87,479.1,420.42800000000005,147.23,543.2,563.136,145.096,542.743,147.23,543.2,563.136,145.096,542.743,38.23,323.73,37.185,540.5459999999999,47.413999999999994,6.699
1518021000000,159.04,158.81,155.7,470.06,419.60400000000004,155.7,479.1,420.42800000000005,149.06,542.29,568.8330000000001,146.92700000000002,540.9119999999999,149.06,542.29,568.8330000000001,146.92700000000002,540.9119999999999,38.23,323.73,37.048,542.377,45.907,5.622999999999999
1518022800000,159.04,158.81,155.7,471.06,419.60400000000004,155.7,480.11,422.168,149.06,541.37,568.859,146.92700000000002,539.996,149.06,541.37,568.859,146.92700000000002,539.996,38.69,323.73,37.048,542.377,52.593,6.553
1518024600000,155.38,155.15,152.04,470.06,410.26599999999996,152.04,478.1,415.94199999999995,146.32,535.88,533.5,144.18,534.503,146.32,535.88,533.5,144.18,534.503,35.97,302.38,35.656,528.644,54.825,5.474
1518026400000,154.46,154.23,151.12,463.02,410.26599999999996,151.12,469.05,413.287,146.32,534.96,514.601,144.18,533.5880000000001,146.32,534.96,514.601,144.18,533.5880000000001,35.07,294.52,33.843,544.2080000000001,49.047,5.796
1518028200000,154.46,154.23,151.12,465.03,410.26599999999996,151.12,471.06,412.28,146.09,536.79,522.979,144.009,535.419,146.09,536.79,522.979,144.009,535.419,35.07,300.14,34.75,553.363,45.75899999999999,6.31
1518030000000,154.61,154.38,151.37,468.05,410.26599999999996,151.33,475.09,415.11800000000005,146.09,533.13,521.674,144.009,532.672,146.09,533.13,521.674,144.009,532.672,35.25,296.77,34.75,541.461,50.733000000000004,5.452999999999999
1518031800000,155.53,155.3,152.29,457.99,410.26599999999996,152.25,470.06,414.661,146.32,541.37,536.7719999999999,144.19899999999998,539.996,146.32,541.37,536.7719999999999,144.19899999999998,539.996,36.16,311.37,35.372,535.052,44.438,5.364
1518033600000,154.61,154.38,151.37,443.88,410.26599999999996,151.33,460.0,413.837,146.32,536.79,514.727,144.19899999999998,536.3340000000001,146.32,536.79,514.727,144.19899999999998,536.3340000000001,35.25,300.14,34.471,541.461,36.406,9.072000000000001
1518035400000,154.61,155.3,151.37,456.98,409.351,151.33,458.99,414.75199999999995,146.24,540.45,527.082,144.142,539.081,146.24,540.45,527.082,144.142,539.081,36.16,306.88,34.475,552.448,41.901,7.75
1518037200000,155.53,155.3,151.75,456.98,410.26599999999996,151.77,468.05,413.837,146.24,540.45,527.5790000000001,144.142,539.081,146.24,540.45,527.5790000000001,144.142,539.081,36.16,306.88,34.475,535.9680000000001,44.812,7.406000000000001
1518039000000,155.53,155.26,151.75,461.01,410.26599999999996,151.77,472.07,414.935,146.35,536.79,523.8240000000001,144.142,535.419,146.35,536.79,523.8240000000001,144.142,535.419,36.16,303.51,34.869,535.9680000000001,46.016000000000005,6.252999999999999
1518040800000,154.96,154.35,151.49,457.99,410.26599999999996,151.52,467.04,414.02,146.35,536.79,523.144,144.142,535.419,146.35,536.79,523.144,144.142,535.419,35.26,302.38,34.869,543.2919999999999,41.703,8.044
1518042600000,154.96,154.35,151.49,457.99,410.083,151.52,465.03,413.10400000000004,146.22,534.05,523.816,144.123,533.5880000000001,146.22,534.05,523.816,144.123,533.5880000000001,36.16,300.14,34.900999999999996,543.2919999999999,41.559,7.834
1518044400000,154.92,154.37,151.5,456.98,410.083,151.52,465.03,414.02,146.22,533.13,521.377,144.123,531.757,146.22,533.13,521.377,144.123,531.757,35.26,297.89,34.900999999999996,542.377,43.247,7.872000000000001
1518046200000,154.92,154.37,151.5,457.99,410.083,151.52,465.17,414.935,146.3,531.3,521.7919999999999,144.161,529.9259999999999,146.3,531.3,521.7919999999999,144.161,529.9259999999999,36.16,297.89,35.056,542.377,44.501999999999995,7.831
1518048000000,154.71,154.29,151.43,455.5,410.083,151.45,465.27,414.02,146.3,530.38,512.344,144.161,528.094,146.3,530.38,512.344,144.161,528.094,35.26,289.96,34.15,536.883,42.537,7.841
1518049800000,154.71,154.29,151.43,455.78,409.991,151.45,464.27,414.02,146.05,530.38,510.023,144.066,528.094,146.05,530.38,510.023,144.066,528.094,35.26,288.61,34.15,537.799,41.547,8.78
1518051600000,156.08,155.41,151.81,457.8,411.82300000000004,151.85,469.3,415.851,146.05,534.96,549.097,144.066,534.503,146.05,534.96,549.097,144.066,534.503,37.13,309.5,35.972,554.279,43.227,6.599
1518053400000,157.91,158.16,154.56,462.83,420.06199999999995,154.59,475.33,420.06199999999995,147.88,534.96,566.16,145.89700000000002,533.5880000000001,147.88,534.96,566.16,145.89700000000002,533.5880000000001,38.03,316.24,36.878,533.221,44.681000000000004,7.747999999999999
1518055200000,157.91,157.25,153.64,460.82,420.06199999999995,153.68,477.34,423.724,147.88,538.62,564.243,144.981,536.3340000000001,147.88,538.62,564.243,144.981,536.3340000000001,38.03,317.37,36.878,545.123,43.996,7.747999999999999
1518057000000,157.91,157.25,154.56,459.81,420.06199999999995,154.59,476.38,422.9,147.88,534.05,565.252,144.981,532.672,147.88,534.05,565.252,144.981,532.672,38.48,316.54,37.249,540.5459999999999,41.522,8.661
1518058800000,157.91,158.16,154.56,461.58,419.788,154.59,481.4,422.44300000000004,147.88,534.96,568.967,145.89700000000002,533.5880000000001,147.88,534.96,568.967,145.89700000000002,533.5880000000001,38.48,316.54,37.249,542.377,45.951,8.661
1518060600000,157.91,157.25,153.64,458.42,419.788,154.59,479.1,421.436,147.88,533.13,565.186,144.981,531.757,147.88,533.13,565.186,144.981,531.757,38.52,314.29,37.431999999999995,539.63,38.819,8.814
1518062400000,158.83,158.16,154.56,461.44,419.788,154.59,480.11,421.71,147.88,534.05,567.056,145.89700000000002,532.672,147.88,534.05,567.056,145.89700000000002,532.672,38.52,315.41,37.431999999999995,544.2080000000001,42.537,8.814
1518064200000,157.0,156.33,153.64,452.38,416.125,153.68,476.09,417.407,146.97,545.03,554.503,144.981,542.743,146.97,545.03,554.503,144.981,542.743,37.84,322.15,36.599000000000004,542.377,44.876000000000005,9.648
1518066000000,160.66,160.91,157.3,441.29,417.041,157.34,455.97,420.42800000000005,150.65,534.05,564.27,148.643,532.672,150.65,534.05,564.27,148.643,532.672,37.83,313.39,37.602,537.799,31.664,10.616
1518067800000,158.77,159.04,155.47,448.34,417.041,155.43,458.99,420.42800000000005,148.74,535.97,557.5790000000001,146.755,534.503,148.74,535.97,557.5790000000001,146.755,534.503,36.92,312.27,36.691,545.123,34.106,7.8660000000000005
1518069600000,158.77,158.12,154.56,456.4,420.70300000000003,154.52,472.07,422.26,148.74,543.29,567.894,145.84,541.827,148.74,543.29,567.894,145.84,541.827,37.83,324.63,36.691,552.448,40.288000000000004,8.783999999999999
1518071400000,156.02,155.38,151.81,453.38,417.041,151.77,464.02,419.60400000000004,146.07,541.46,557.481,143.093,541.827,146.07,541.46,557.481,143.093,541.827,37.89,323.73,36.787,546.039,39.306,8.814
1518073200000,156.02,155.38,151.83,454.39,414.29400000000004,151.77,466.04,417.773,146.07,542.38,551.32,143.093,539.081,146.07,542.38,551.32,143.093,539.081,36.98,315.86,35.871,544.2080000000001,39.064,6.752999999999999
1518075000000,155.11,155.38,151.83,451.47,409.625,151.77,458.23,414.111,146.07,535.05,536.289,144.009,534.503,146.07,535.05,536.289,144.009,534.503,36.08,302.54,34.965,538.715,41.698,7.517
1518076800000,155.11,155.66,152.36,452.48,409.625,152.38,457.22,413.19599999999997,146.51,535.05,537.182,144.009,534.503,146.51,535.05,537.182,144.009,534.503,36.08,309.28,35.867,544.2080000000001,40.016,7.622999999999999
1518078600000,154.9,154.75,152.36,449.45,410.541,152.38,454.2,414.111,146.51,531.39,526.691,144.19899999999998,530.841,146.51,531.39,526.691,144.19899999999998,530.841,35.92,295.8,34.965,537.799,36.302,8.255
1518080400000,154.9,154.75,151.64,450.46,409.625,151.66,456.22,414.111,146.13,529.56,524.658,144.19899999999998,529.01,146.13,529.56,524.658,144.19899999999998,529.01,35.92,294.68,34.965,540.5459999999999,38.114000000000004,8.255
1518082200000,154.77,154.54,151.64,448.54,410.541,151.66,456.22,414.111,146.13,529.56,524.942,144.047,529.01,146.13,529.56,524.942,144.047,529.01,35.26,294.0,34.397,540.5459999999999,36.596,8.527999999999999
1518084000000,154.77,154.54,151.7,448.83,409.625,151.7,457.22,414.111,146.16,530.47,520.817,144.047,529.01,146.16,530.47,520.817,144.047,529.01,36.16,294.9,34.397,542.377,35.379,7.614
1518085800000,154.8,154.46,151.7,449.74,409.625,151.7,456.46,413.19599999999997,146.16,528.64,522.11,144.047,528.094,146.16,528.64,522.11,144.047,528.094,35.26,293.33,34.489000000000004,540.5459999999999,37.481,7.617999999999999
1518087600000,154.8,154.46,151.64,453.77,410.541,151.64,459.38,414.111,146.18,529.56,520.651,144.047,529.01,146.18,529.56,520.651,144.047,529.01,35.26,294.61,34.489000000000004,543.2919999999999,38.56,8.599
1518089400000,154.9,154.31,151.64,452.76,409.625,151.64,457.47,414.111,146.18,527.73,521.346,144.066,527.179,146.18,527.73,521.346,144.066,527.179,35.47,292.43,34.695,540.5459999999999,38.35,7.763999999999999
1518091200000,154.9,154.31,151.39,452.76,409.625,151.41,456.36,414.111,146.05,525.9,514.222,144.066,525.3480000000001,146.05,525.9,514.222,144.066,525.3480000000001,35.47,288.99,34.695,538.715,39.283,8.682
1518093000000,154.96,154.56,151.39,454.73,409.625,151.41,460.63,414.111,146.05,528.64,523.186,144.009,528.094,146.05,528.64,523.186,144.009,528.094,35.28,293.03,34.672,545.123,42.731,7.581
1518094800000,154.96,154.56,151.33,440.67,409.625,151.33,458.09,413.19599999999997,146.07,534.14,522.52,144.009,533.5880000000001,146.07,534.14,522.52,144.009,533.5880000000001,35.29,294.45,33.77,537.799,34.088,8.766
1518096600000,155.2,154.25,151.33,448.73,409.625,151.33,452.04,415.027,146.07,536.88,523.031,144.028,536.3340000000001,146.07,536.88,523.031,144.028,536.3340000000001,35.29,301.19,34.672,543.2919999999999,34.963,8.766
1518098400000,155.2,155.17,151.68,446.72,409.625,151.66,458.09,414.111,146.16,536.88,517.015,144.028,536.3340000000001,146.16,536.88,517.015,144.028,536.3340000000001,35.4,301.19,34.672,546.039,36.566,8.74
1518100200000,155.26,155.17,151.68,453.77,409.625,151.66,466.14,413.19599999999997,146.16,537.8,530.003,144.047,536.3340000000001,146.16,537.8,530.003,144.047,536.3340000000001,35.4,304.56,34.873000000000005,543.2919999999999,40.81,7.715
1518102000000,155.26,155.07,151.94,458.8,409.625,151.92,469.15,413.10400000000004,146.24,535.97,532.013,144.047,534.503,146.24,535.97,532.013,144.047,534.503,35.75,301.19,34.873000000000005,529.559,47.583999999999996,7.733
1518103800000,155.47,155.07,151.94,453.77,409.625,151.92,463.12,414.02,146.24,535.05,530.773,144.142,533.5880000000001,146.24,535.05,530.773,144.142,533.5880000000001,35.75,302.31,35.153,539.63,42.06,6.027
1518105600000,156.39,155.74,152.86,455.06,416.034,152.84,468.48,419.51300000000003,146.81,542.38,556.244,144.142,540.9119999999999,146.81,542.38,556.244,144.142,540.9119999999999,37.18,321.93,36.054,557.025,42.184,6.544
1518107400000,157.3,156.65,153.77,461.01,416.949,153.76,473.51,418.506,146.81,538.71,560.477,144.371,538.165,146.81,538.71,560.477,144.371,538.165,38.08,320.81,36.955999999999996,535.9680000000001,39.688,7.122999999999999
1518109200000,156.39,156.65,152.86,457.99,413.287,152.84,468.48,417.316,146.81,535.97,550.068,144.371,534.503,146.81,535.97,550.068,144.371,534.503,37.18,310.7,36.045,539.63,44.573,6.836
1518111000000,157.3,157.57,153.77,462.01,419.69599999999997,153.76,474.51,422.99199999999996,147.73,540.55,561.669,145.287,539.996,147.73,540.55,561.669,145.287,539.996,38.08,324.18,36.946999999999996,548.785,44.218999999999994,7.461
1518112800000,158.22,157.57,153.77,463.02,419.69599999999997,153.76,477.53,423.541,147.73,540.55,565.217,145.287,539.081,147.73,540.55,565.217,145.287,539.081,38.08,320.81,36.946999999999996,542.377,44.583,7.461
1518114600000,157.3,156.65,153.77,463.02,418.78,153.76,475.52,420.42800000000005,147.31,538.71,561.577,144.829,536.3340000000001,147.31,538.71,561.577,144.829,536.3340000000001,38.27,318.56,37.213,540.5459999999999,41.761,6.454
1518116400000,157.3,156.65,152.86,458.99,418.78,152.84,477.53,421.71,147.31,538.71,563.265,144.829,536.3340000000001,147.31,538.71,563.265,144.829,536.3340000000001,37.37,317.44,36.311,538.715,40.376,6.846
1518118200000,157.3,156.65,152.86,452.95,418.78,152.84,465.46,419.60400000000004,147.31,541.37,556.298,144.829,539.996,147.31,541.37,556.298,144.829,539.996,37.37,320.81,36.311,542.377,40.57,6.5520000000000005
1518120000000,157.3,156.65,152.86,463.02,419.69599999999997,152.84,471.5,421.436,147.31,544.12,561.368,144.829,542.743,147.31,544.12,561.368,144.829,542.743,37.37,323.05,36.311,540.5459999999999,44.269,6.71
1518121800000,159.02,158.47,155.61,458.99,420.61199999999997,155.61,476.52,423.175,148.72,545.03,568.821,146.24,544.5740000000001,148.72,545.03,568.821,146.24,544.5740000000001,38.27,326.42,37.213,536.883,44.637,8.537
1518123600000,159.93,160.3,156.52,457.99,419.69599999999997,156.52,472.5,423.267,149.64,542.29,571.7090000000001,147.156,539.996,149.64,542.29,571.7090000000001,147.156,539.996,38.27,323.05,37.213,535.9680000000001,43.97,7.627999999999999
1518125400000,158.1,157.55,154.69,457.99,420.61199999999997,154.69,473.51,422.07599999999996,147.79,542.29,566.794,145.325,540.9119999999999,147.79,542.29,566.794,145.325,540.9119999999999,38.46,323.05,37.391,543.2919999999999,41.038000000000004,8.552
1518127200000,158.1,158.47,154.69,460.0,420.61199999999997,154.69,474.51,422.809,148.7,542.29,567.818,146.24,540.9119999999999,148.7,542.29,567.818,146.24,540.9119999999999,38.46,324.18,37.391,544.2080000000001,40.345,7.647
1518129000000,158.1,157.55,153.77,454.97,419.69599999999997,153.77,471.21,420.978,147.79,540.45,564.095,145.325,537.25,147.79,540.45,564.095,145.325,537.25,38.7,319.01,37.62,539.63,40.242,8.574
1518130800000,157.19,156.64,153.77,458.99,417.865,153.77,474.37,420.978,146.87,540.45,560.531,144.409,539.081,146.87,540.45,560.531,144.409,539.081,37.8,320.13,36.714,543.2919999999999,41.68,7.672999999999999
1518132600000,157.19,156.64,153.77,455.21,416.949,153.77,472.46,418.048,146.87,535.88,556.703,144.409,534.503,146.87,535.88,556.703,144.409,534.503,37.8,316.92,36.714,537.799,42.261,7.672999999999999
1518134400000,154.44,153.89,151.03,449.16,409.625,151.03,459.09,413.287,145.95,531.3,498.939,144.409,529.9259999999999,145.95,531.3,498.939,144.409,529.9259999999999,34.61,282.09,33.601,531.39,35.856,7.777
1518136200000,154.44,153.89,151.03,450.17,410.541,151.03,458.09,413.287,145.95,531.3,497.157,144.009,530.841,145.95,531.3,497.157,144.009,530.841,34.61,285.46,33.601,538.715,36.766,7.777
1518138000000,154.17,154.71,151.64,449.16,409.625,151.68,458.09,413.287,145.95,530.38,515.058,144.009,529.01,145.95,530.38,515.058,144.009,529.01,35.04,288.83,34.507,543.2919999999999,37.661,8.716000000000001
1518139800000,156.01,155.62,151.64,459.24,417.865,151.68,472.17,419.69599999999997,145.95,536.79,559.238,142.78799999999998,536.3340000000001,145.95,536.79,559.238,142.78799999999998,536.3340000000001,37.76,318.04,36.329,554.279,41.273,7.4110000000000005
1518141600000,161.52,162.03,158.05,460.24,419.69599999999997,158.08,480.21,422.717,151.45,533.13,578.572,149.197,531.757,151.45,533.13,578.572,149.197,531.757,38.66,314.67,37.231,535.052,46.055,7.437
1518143400000,159.69,159.29,155.3,455.21,419.69599999999997,155.34,476.19,420.978,149.62,533.13,572.85,146.45,531.757,149.62,533.13,572.85,146.45,531.757,38.66,314.67,37.231,547.87,41.413000000000004,8.339
1518145200000,158.77,158.37,154.38,457.22,419.69599999999997,154.42,476.19,420.88599999999997,147.79,531.3,567.752,145.535,529.9259999999999,147.79,531.3,567.752,145.535,529.9259999999999,38.81,312.42,37.821,545.123,43.765,8.339
1518147000000,158.77,158.37,155.3,458.23,419.69599999999997,155.34,479.2,423.907,148.7,532.21,570.6419999999999,146.45,529.9259999999999,148.7,532.21,570.6419999999999,146.45,529.9259999999999,38.81,312.42,37.821,545.123,43.266999999999996,8.299
1518148800000,156.01,155.62,151.64,452.19,416.034,151.68,477.19,419.879,145.95,538.62,559.327,142.78799999999998,537.25,145.95,538.62,559.327,142.78799999999998,537.25,37.84,320.29,36.92,546.039,40.126999999999995,10.245999999999999
1518150600000,156.01,155.62,152.55,440.09,409.625,152.59,458.09,413.47,146.85,523.06,534.49,143.684,523.5169999999999,146.85,523.06,534.49,143.684,523.5169999999999,36.03,298.94,35.111,528.644,33.214,8.523
1518152400000,155.09,154.71,151.64,446.14,417.865,151.68,451.04,419.971,146.85,542.29,514.26,143.684,540.9119999999999,146.85,542.29,514.26,143.684,540.9119999999999,35.13,302.31,34.2,545.123,26.16,10.007
1518154200000,155.09,154.71,151.64,453.19,426.105,151.68,472.17,425.555,146.28,545.95,530.226,144.123,545.49,146.28,545.95,530.226,144.123,545.49,35.13,309.05,34.2,538.715,32.139,10.754000000000001
1518156000000,155.61,155.45,152.23,459.24,425.006,152.23,470.16,426.471,146.28,545.95,530.4580000000001,144.123,544.5740000000001,146.28,545.95,530.4580000000001,144.123,544.5740000000001,35.94,309.95,34.988,526.813,32.608000000000004,12.293
1518157800000,155.61,155.45,152.23,460.34,425.92199999999997,152.23,471.16,426.471,146.3,545.03,532.203,144.161,543.658,146.3,545.03,532.203,144.161,543.658,35.94,311.75,34.988,530.475,34.801,12.975
1518159600000,155.45,155.26,152.11,452.0,421.344,152.1,461.06,422.809,146.3,544.12,521.918,144.161,543.658,146.3,544.12,521.918,144.161,543.658,36.0,306.29,35.034,545.123,30.825,9.946
1518161400000,155.45,155.26,152.11,454.01,423.083,152.1,464.08,424.64,146.16,545.03,523.7280000000001,144.161,543.658,146.16,545.03,523.7280000000001,144.161,543.658,36.0,308.54,35.034,547.87,30.5,13.28
1518163200000,154.96,154.71,151.7,456.03,421.25199999999995,151.7,464.08,422.809,146.16,545.95,521.648,144.161,544.5740000000001,146.16,545.95,521.648,144.161,544.5740000000001,35.67,304.04,34.727,549.701,30.026,9.42
1518165000000,154.96,154.71,151.7,455.02,418.506,151.7,463.07,421.89300000000003,146.09,542.29,516.9680000000001,144.085,541.827,146.09,542.29,516.9680000000001,144.085,541.827,35.67,304.04,34.727,545.123,34.635999999999996,9.522
1518166800000,154.54,154.35,151.41,457.03,422.168,151.43,467.1,423.724,146.09,544.12,522.4490000000001,144.085,542.743,146.09,544.12,522.4490000000001,144.085,542.743,35.16,304.04,34.232,543.2919999999999,35.501999999999995,8.827
1518168600000,154.54,154.35,151.41,456.03,417.773,151.43,467.1,420.978,146.14,536.79,515.486,144.066,536.3340000000001,146.14,536.79,515.486,144.066,536.3340000000001,35.16,299.55,34.232,536.883,36.067,8.87
1518170400000,154.56,154.33,151.39,454.3,418.689,151.41,463.07,420.06199999999995,146.14,539.54,516.116,144.066,538.165,146.14,539.54,516.116,144.066,538.165,35.03,298.43,34.113,542.377,32.953,7.944
1518172200000,154.56,154.33,151.39,453.29,421.527,151.41,464.08,422.809,146.24,540.45,520.645,144.066,539.996,146.24,540.45,520.645,144.066,539.996,35.03,302.92,34.113,547.87,31.774,8.994
1518174000000,154.73,154.54,151.5,445.23,422.26,151.52,458.04,423.724,146.24,543.2,523.946,144.066,541.827,146.24,543.2,523.946,144.066,541.827,35.35,300.67,34.411,542.377,24.338,7.196000000000001
1518175800000,154.73,154.54,151.5,455.31,410.26599999999996,151.52,446.96,414.478,146.11,541.37,508.94,144.047,539.996,146.11,541.37,508.94,144.047,539.996,35.35,298.43,34.411,539.63,34.016999999999996,8.728
1518177600000,154.59,154.38,151.33,449.26,422.9,151.33,463.07,423.724,146.11,545.95,524.372,144.047,544.5740000000001,146.11,545.95,524.372,144.047,544.5740000000001,35.66,304.04,34.768,546.9540000000001,28.028000000000002,15.115
1518179400000,154.59,154.38,151.33,452.91,420.52,151.33,466.85,421.89300000000003,146.03,542.29,521.2,143.97,541.827,146.03,542.29,521.2,143.97,541.827,34.76,303.44,33.866,540.5459999999999,30.037,12.610999999999999
1518181200000,155.07,154.86,151.83,456.94,427.844,151.83,471.88,427.38599999999997,146.03,542.29,533.492,143.97,540.9119999999999,146.03,542.29,533.492,143.97,540.9119999999999,35.67,309.05,34.773,544.2080000000001,31.808000000000003,18.352999999999998
1518183000000,157.82,157.61,153.66,458.95,429.675,153.66,476.91,430.13300000000004,147.46,542.29,565.015,145.134,541.827,147.46,542.29,565.015,145.134,541.827,37.48,322.53,36.580999999999996,542.377,33.196999999999996,16.33
1518184800000,160.56,160.35,156.41,459.96,429.675,156.41,477.91,430.041,150.21,541.37,575.1080000000001,147.881,539.996,150.21,541.37,575.1080000000001,147.881,539.996,38.39,322.53,37.483000000000004,534.137,35.449,17.18
1518186600000,158.73,158.52,155.49,455.93,429.675,155.49,476.91,430.041,149.27,540.45,569.8480000000001,146.049,539.996,149.27,540.45,569.8480000000001,146.049,539.996,38.54,321.19,37.538000000000004,545.123,34.547,16.488
1518188400000,162.4,162.19,158.26,454.92,429.675,158.24,473.89,430.041,152.02,542.29,576.192,149.71200000000002,540.9119999999999,152.02,542.29,576.192,149.71200000000002,540.9119999999999,38.54,321.19,37.538000000000004,543.2919999999999,32.333,9.902000000000001
1518190200000,157.82,157.61,154.59,456.4,429.584,154.58,476.81,430.13300000000004,147.44,546.86,564.956,145.134,545.49,147.44,546.86,564.956,145.134,545.49,38.34,325.52,37.281,545.123,34.824,11.977
1518192000000,159.65,159.44,155.51,457.41,429.584,155.49,477.53,428.30199999999996,149.27,542.29,569.7,146.965,540.9119999999999,149.27,542.29,569.7,146.965,540.9119999999999,38.34,324.4,37.281,543.2919999999999,32.679,9.337
1518193800000,156.9,156.69,153.68,458.42,429.584,153.66,480.54,430.957,147.44,544.12,549.904,145.134,542.743,147.44,544.12,549.904,145.134,542.743,37.19,319.91,36.141,539.63,35.878,11.995999999999999
1518195600000,155.99,155.78,152.76,459.42,420.337,152.74,476.52,421.71,147.44,544.12,519.047,145.134,541.827,147.44,544.12,519.047,145.134,541.827,35.39,305.3,35.24,538.715,38.168,9.558
1518197400000,155.07,154.86,151.85,463.45,421.436,151.83,476.52,422.626,146.28,544.12,520.332,144.218,541.827,146.28,544.12,520.332,144.218,541.827,35.39,304.18,34.338,546.039,40.251999999999995,11.741
1518199200000,155.07,154.86,151.85,464.46,420.52,151.83,478.53,421.71,146.28,543.2,518.373,144.218,541.827,146.28,543.2,518.373,144.218,541.827,35.52,305.3,34.338,546.039,42.255,9.948
1518201000000,154.82,154.59,151.64,463.45,419.60400000000004,151.66,477.53,422.717,146.16,542.29,517.434,144.066,541.827,146.16,542.29,517.434,144.066,541.827,35.52,304.18,34.503,544.2080000000001,42.998999999999995,8.838
1518202800000,154.82,154.59,151.64,466.47,420.52,151.66,479.54,423.63300000000004,146.16,543.2,520.816,144.066,541.827,146.16,543.2,520.816,144.066,541.827,35.53,306.43,34.503,546.9540000000001,42.001999999999995,9.323
1518204600000,154.69,154.48,151.5,466.47,416.858,151.52,479.54,420.06199999999995,146.07,543.2,512.314,144.009,541.827,146.07,543.2,512.314,144.009,541.827,35.53,301.93,34.718,544.2080000000001,45.867,5.821000000000001
1518206400000,154.69,154.48,151.5,448.34,420.88599999999997,151.52,468.48,421.069,146.07,542.29,517.354,144.009,540.9119999999999,146.07,542.29,517.354,144.009,540.9119999999999,35.32,301.93,34.718,541.461,34.016,7.877999999999999
1518208200000,155.61,155.4,151.6,448.34,422.07599999999996,151.62,465.46,421.89300000000003,146.18,543.2,522.747,144.142,542.743,146.18,543.2,522.747,144.142,542.743,35.32,309.8,34.26,543.2919999999999,29.635,16.184
1518210000000,155.61,155.4,151.6,451.37,422.07599999999996,151.62,462.44,422.809,146.18,543.2,520.863,144.142,542.743,146.18,543.2,520.863,144.142,542.743,35.54,307.55,35.162,542.377,30.066,18.480999999999998
1518211800000,154.69,154.48,151.5,457.41,418.414,151.52,466.47,420.06199999999995,146.11,545.95,517.253,144.047,544.5740000000001,146.11,545.95,517.253,144.047,544.5740000000001,35.54,304.18,34.26,547.87,37.313,13.261
1518213600000,154.69,154.48,151.5,457.41,415.668,151.52,464.46,420.06199999999995,146.11,546.86,513.474,144.047,546.405,146.11,546.86,513.474,144.047,546.405,35.09,305.3,34.26,546.9540000000001,37.417,10.23
1518215400000,154.52,154.31,151.41,460.43,423.907,151.47,468.48,425.555,146.07,544.12,526.086,144.066,543.658,146.07,544.12,526.086,144.066,543.658,35.09,307.55,34.164,544.2080000000001,34.68,14.995999999999999
1518217200000,155.43,155.22,151.41,462.44,422.07599999999996,151.47,469.48,424.64,146.07,545.95,524.197,144.066,544.5740000000001,146.07,545.95,524.197,144.066,544.5740000000001,36.0,307.55,35.066,539.63,35.849000000000004,14.049000000000001
1518219000000,155.43,155.22,151.71,462.44,424.82300000000004,151.75,471.5,425.555,146.24,544.12,528.456,144.085,542.743,146.24,544.12,528.456,144.085,542.743,36.0,308.67,35.066,541.461,33.648,15.509
1518220800000,155.13,154.88,151.71,458.42,414.75199999999995,151.75,466.28,417.316,146.24,540.45,510.455,144.085,539.996,146.24,540.45,510.455,144.085,539.996,35.74,300.74,34.763000000000005,537.799,39.828,9.753
1518222600000,154.21,153.96,151.12,456.5,413.837,151.16,462.11,417.316,145.99,540.45,509.17699999999996,143.99,539.996,145.99,540.45,509.17699999999996,143.99,539.996,34.84,297.89,33.861999999999995,543.2919999999999,39.234,8.144
1518224400000,154.21,153.96,151.12,455.5,410.175,151.16,461.11,414.569,145.99,539.54,504.62800000000004,143.99,538.165,145.99,539.54,504.62800000000004,143.99,538.165,34.84,294.68,33.861999999999995,541.461,39.491,8.216000000000001
1518226200000,154.0,154.14,151.2,458.52,414.75199999999995,151.24,464.12,416.4,145.97,542.29,507.26,143.97,540.9119999999999,145.97,542.29,507.26,143.97,540.9119999999999,34.54,300.29,33.647,546.9540000000001,40.491,7.327000000000001
1518228000000,154.0,154.14,151.2,458.52,410.175,151.24,463.12,413.654,145.97,538.62,501.504,143.97,538.165,145.97,538.62,501.504,143.97,538.165,34.54,295.8,33.647,543.2919999999999,40.653,6.122999999999999
1518229800000,154.12,154.02,151.16,459.38,412.006,151.22,465.13,415.485,145.97,539.54,508.31199999999995,143.99,539.081,145.97,539.54,508.31199999999995,143.99,539.081,34.46,298.05,33.546,546.039,41.343,8.245
1518231600000,155.03,154.02,151.16,441.24,413.92800000000005,151.22,459.09,417.13300000000004,145.97,532.21,508.996,143.99,530.841,145.97,532.21,508.996,143.99,530.841,35.36,292.43,34.466,536.883,30.906,9.084
1518233400000,154.12,154.23,151.41,453.34,416.583,151.5,449.02,419.147,146.07,543.2,513.148,144.009,541.827,146.07,543.2,513.148,144.009,541.827,34.46,302.54,33.564,538.715,26.819000000000003,10.177
1518235200000,154.12,154.23,151.41,450.32,411.09,151.5,450.03,414.38599999999997,146.07,541.37,506.825,144.009,540.9119999999999,146.07,541.37,506.825,144.009,540.9119999999999,35.36,301.42,33.564,544.2080000000001,34.766999999999996,10.052
1518237000000,154.4,154.5,151.58,453.34,411.09,151.62,450.03,414.478,146.2,540.45,508.945,144.10399999999998,540.9119999999999,146.2,540.45,508.945,144.10399999999998,540.9119999999999,35.36,301.42,33.811,546.039,30.979,10.675
1518238800000,154.4,154.5,151.58,450.32,412.006,151.62,454.06,415.301,146.2,542.29,509.36300000000006,144.10399999999998,542.743,146.2,542.29,509.36300000000006,144.10399999999998,542.743,34.8,302.54,33.811,546.9540000000001,35.497,9.747
1518240600000,154.38,154.44,151.43,449.31,413.01300000000003,151.43,459.09,415.39300000000003,146.09,542.29,510.22900000000004,144.047,539.996,146.09,542.29,510.22900000000004,144.047,539.996,34.8,300.29,33.93,546.9540000000001,36.069,9.719
1518242400000,154.38,154.44,151.43,452.33,411.18199999999996,151.43,460.1,415.39300000000003,146.09,542.29,507.94800000000004,144.047,540.9119999999999,146.09,542.29,507.94800000000004,144.047,540.9119999999999,34.8,301.42,33.93,546.9540000000001,37.693000000000005,8.81
1518244200000,154.31,154.44,151.37,453.34,412.097,151.37,460.1,415.39300000000003,146.05,540.45,509.19800000000004,144.009,540.9119999999999,146.05,540.45,509.19800000000004,144.009,540.9119999999999,34.8,302.54,33.958,546.9540000000001,37.069,8.896
1518246000000,154.31,154.44,151.37,453.34,414.111,151.37,462.11,416.309,146.05,543.2,510.82,144.009,542.743,146.05,543.2,510.82,144.009,542.743,34.82,303.66,33.958,548.785,37.055,8.235
1518247800000,154.46,154.48,151.35,454.35,410.449,151.37,462.21,414.478,145.99,543.2,505.056,143.99,542.743,145.99,543.2,505.056,143.99,542.743,34.82,301.35,34.146,546.9540000000001,40.719,5.989
1518249600000,154.46,154.48,151.35,457.37,412.28,151.37,465.13,416.309,145.99,543.2,510.98400000000004,143.99,542.743,145.99,543.2,510.98400000000004,143.99,542.743,34.91,304.34,34.146,547.87,40.856,7.959
1518251400000,154.52,154.46,151.43,456.36,411.365,151.45,464.12,415.39300000000003,146.09,540.45,510.744,144.047,539.996,146.09,540.45,510.744,144.047,539.996,34.91,300.97,34.319,543.2919999999999,39.995,6.034
1518253200000,154.52,154.46,151.43,458.37,415.21,151.45,467.14,418.14,146.09,543.2,511.285,144.047,542.743,146.09,543.2,511.285,144.047,542.743,35.02,304.34,34.319,546.039,42.20399999999999,8.122
1518255000000,154.69,154.37,151.41,459.38,415.21,151.41,467.24,418.14,146.05,540.45,512.505,144.028,539.996,146.05,540.45,512.505,144.028,539.996,35.02,301.86,34.301,543.2919999999999,40.788000000000004,8.055
1518256800000,154.69,154.37,151.41,460.39,416.125,151.41,469.15,419.971,146.05,542.29,512.835,144.028,541.827,146.05,542.29,512.835,144.028,541.827,35.35,304.11,34.301,546.039,41.076,8.055
1518258600000,154.63,154.35,151.41,455.31,409.717,151.39,462.54,413.56199999999995,146.05,536.79,504.457,144.047,536.3340000000001,146.05,536.79,504.457,144.047,536.3340000000001,34.45,293.33,34.191,536.883,41.125,6.271
1518260400000,154.63,154.35,151.41,454.01,409.717,151.39,461.49,413.56199999999995,146.05,535.88,503.814,144.047,535.419,146.05,535.88,503.814,144.047,535.419,34.45,292.36,34.191,539.63,38.796,5.699
1518262200000,154.14,153.62,150.88,455.06,409.717,150.88,461.49,414.478,145.8,536.79,503.335,143.894,536.3340000000001,145.8,536.79,503.335,143.894,536.3340000000001,34.09,292.88,33.674,541.461,38.465,6.04
1518264000000,154.14,153.62,150.88,455.06,409.717,150.88,463.41,414.478,145.8,537.71,506.805,143.894,536.3340000000001,145.8,537.71,506.805,143.894,536.3340000000001,35.0,294.0,33.674,544.2080000000001,40.327,5.775
1518265800000,154.33,153.66,150.91,454.16,409.717,150.91,463.12,414.478,145.82,536.79,504.23900000000003,143.93200000000002,535.419,145.82,536.79,504.23900000000003,143.93200000000002,535.419,35.0,293.33,33.944,542.377,39.121,6.007000000000001
1518267600000,154.33,154.58,150.91,442.11,416.949,150.91,454.2,419.421,145.82,532.21,509.629,143.93200000000002,531.757,145.82,532.21,509.629,143.93200000000002,531.757,34.58,293.48,33.944,533.221,24.875,5.9239999999999995
1518269400000,154.19,153.66,151.31,454.2,412.28,151.33,444.12,413.745,146.05,542.29,498.676,144.028,541.827,146.05,542.29,498.676,144.028,541.827,34.58,295.8,33.344,535.9680000000001,32.797,5.961
1518271200000,154.19,153.66,151.31,448.16,408.61800000000005,151.33,456.22,413.837,146.05,534.96,499.01599999999996,144.028,533.5880000000001,146.05,534.96,499.01599999999996,144.028,533.5880000000001,34.86,289.06,33.344,535.9680000000001,36.808,9.367
1518273000000,153.93,154.02,151.05,448.16,407.70300000000003,151.05,459.24,413.837,145.88,539.54,504.915,143.93200000000002,538.165,145.88,539.54,504.915,143.93200000000002,538.165,33.96,293.55,33.312,540.5459999999999,37.727,9.367
1518274800000,153.93,154.02,151.05,447.05,406.787,151.05,456.22,413.837,145.88,535.88,499.75699999999995,143.93200000000002,534.503,145.88,535.88,499.75699999999995,143.93200000000002,534.503,33.96,291.15,33.312,537.799,36.531,9.337
1518276600000,153.93,153.64,150.91,448.2,412.463,150.89,458.27,415.668,145.82,538.62,509.15,143.894,538.165,145.82,538.62,509.15,143.894,538.165,34.63,295.87,33.34,540.5459999999999,36.414,9.337
1518278400000,153.93,153.64,150.91,445.28,409.717,150.89,451.9,414.75199999999995,145.82,536.79,481.901,143.894,535.419,145.82,536.79,481.901,143.894,535.419,33.72,285.91,32.438,533.221,31.638,9.166
1518280200000,153.01,152.73,150.23,449.21,409.717,150.21,448.92,413.837,145.55,538.62,470.551,143.761,538.165,145.55,538.62,470.551,143.761,538.165,32.82,282.39,31.535999999999998,529.559,30.596999999999998,7.085
1518282000000,152.1,151.81,149.31,447.19,409.717,149.29,445.75,413.837,145.55,537.71,452.8,143.761,537.25,145.55,537.71,452.8,143.761,537.25,31.92,269.58,30.625,520.404,28.455,6.435
1518283800000,152.1,151.81,149.31,449.21,409.717,149.29,447.77,413.745,145.21,538.62,452.996,143.627,537.25,145.21,538.62,452.996,143.627,537.25,31.92,272.73,30.625,523.151,27.49,8.427
1518285600000,151.83,151.6,149.29,448.78,410.63199999999995,149.27,446.18,413.745,145.21,537.71,448.037,143.627,536.3340000000001,145.21,537.71,448.037,143.627,536.3340000000001,31.4,266.21,30.374000000000002,520.404,30.354,9.75
1518287400000,151.83,151.6,149.29,449.88,409.717,149.27,447.19,414.111,145.15,536.79,455.569,143.57,536.3340000000001,145.15,536.79,455.569,143.57,536.3340000000001,31.4,269.96,30.374000000000002,522.235,29.563000000000002,7.419
1518289200000,151.81,151.58,149.31,450.79,409.717,149.27,446.76,414.111,145.15,536.79,451.51599999999996,143.57,535.419,145.15,536.79,451.51599999999996,143.57,535.419,31.32,267.33,30.236,520.404,28.053,6.417000000000001
1518291000000,152.73,152.5,149.31,437.93,409.717,149.27,440.67,414.111,145.1,531.3,460.99,143.55100000000002,530.841,145.1,531.3,460.99,143.55100000000002,530.841,32.22,270.41,31.147,514.911,23.355999999999998,6.675
1518292800000,151.81,151.58,149.77,434.9,409.717,149.77,439.27,414.111,145.1,539.54,445.267,143.55100000000002,537.25,145.1,539.54,445.267,143.55100000000002,537.25,30.4,260.97,30.245,511.249,20.412,9.854
1518294600000,151.81,151.58,149.77,442.4,409.717,149.77,438.5,414.111,145.11,536.79,447.38800000000003,143.57,535.419,145.11,536.79,447.38800000000003,143.57,535.419,31.31,263.9,30.245,512.164,23.141,6.845
1518296400000,151.96,151.73,149.25,443.26,410.63199999999995,149.23,440.38,413.92800000000005,145.11,542.29,444.17900000000003,143.57,539.996,145.11,542.29,444.17900000000003,143.57,539.996,30.4,266.14,29.879,512.164,25.113000000000003,8.978
1518298200000,151.96,151.73,149.25,446.28,409.717,149.23,440.38,413.92800000000005,145.04,537.71,444.28,143.532,537.25,145.04,537.71,444.28,143.532,537.25,30.4,265.02,29.879,515.826,24.688000000000002,9.827
1518300000000,151.77,151.56,149.16,447.29,409.717,149.16,441.39,414.02,145.04,538.62,452.01,143.532,538.165,145.04,538.62,452.01,143.532,538.165,30.68,265.02,29.791999999999998,514.911,23.131999999999998,9.827
1518301800000,151.77,151.56,149.16,446.28,409.717,149.16,440.38,414.02,145.1,535.88,447.923,143.57,535.419,145.1,535.88,447.923,143.57,535.419,30.68,262.77,30.699,514.911,26.456999999999997,6.577000000000001
1518303600000,151.77,151.58,149.31,447.29,410.63199999999995,149.33,442.4,414.20300000000003,145.1,536.79,448.832,143.57,535.419,145.1,536.79,448.832,143.57,535.419,30.45,265.02,29.783,516.742,26.764,8.9
1518305400000,151.77,151.58,149.31,445.28,410.63199999999995,149.33,442.4,414.20300000000003,145.04,534.96,449.33099999999996,143.532,533.5880000000001,145.04,534.96,449.33099999999996,143.532,533.5880000000001,30.45,259.4,29.783,513.08,26.541999999999998,9.636000000000001
1518307200000,151.68,151.47,149.29,448.3,409.717,149.29,442.4,413.92800000000005,145.04,535.88,448.767,143.532,534.503,145.04,535.88,448.767,143.532,534.503,30.45,261.65,29.746,514.911,26.445,6.393
