time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1518309000000,151.68,151.47,149.29,447.39,410.63199999999995,149.29,441.34,413.92800000000005,144.96,534.05,443.56199999999995,143.513,532.672,144.96,534.05,443.56199999999995,143.513,532.672,30.56,257.31,29.746,513.08,25.416,7.742000000000001
1518310800000,151.83,151.62,149.46,450.42,409.717,149.46,442.35,413.92800000000005,144.96,535.88,455.54,143.513,534.503,144.96,535.88,455.54,143.513,534.503,31.46,265.17,29.971,519.488,26.891,9.457
1518312600000,151.83,151.62,149.46,449.41,409.717,149.46,442.35,413.92800000000005,145.06,534.96,450.406,143.513,533.5880000000001,145.06,534.96,450.406,143.513,533.5880000000001,31.46,260.68,29.971,516.742,26.826999999999998,9.557
1518314400000,151.96,151.75,149.52,452.43,410.63199999999995,149.5,444.37,413.837,145.06,534.96,454.44599999999997,143.513,533.5880000000001,145.06,534.96,454.44599999999997,143.513,533.5880000000001,31.56,265.17,30.19,519.488,31.379,9.73
1518316200000,151.96,151.75,149.52,452.43,409.80800000000005,149.5,444.37,413.837,145.08,533.13,451.131,143.55100000000002,532.672,145.08,533.13,451.131,143.55100000000002,532.672,31.56,261.8,30.19,517.6569999999999,27.136999999999997,9.805
1518318000000,151.85,151.64,149.39,453.44,408.89300000000003,149.39,444.37,414.02,145.08,533.13,453.61199999999997,143.55100000000002,532.672,145.08,533.13,453.61199999999997,143.55100000000002,532.672,31.27,262.93,30.026,518.573,28.136999999999997,9.802999999999999
1518319800000,151.85,151.64,149.39,453.15,409.80800000000005,149.39,444.22,414.02,145.06,529.47,451.60900000000004,143.55100000000002,529.9259999999999,145.06,529.47,451.60900000000004,143.55100000000002,529.9259999999999,31.27,262.25,30.026,515.826,27.038,9.395
1518321600000,151.81,151.6,149.39,453.15,409.80800000000005,149.37,444.22,413.745,145.06,529.47,448.62199999999996,143.55100000000002,529.01,145.06,529.47,448.62199999999996,143.55100000000002,529.01,30.94,262.25,30.396,515.826,27.918000000000003,8.69
1518323400000,152.73,152.52,149.39,433.99,409.80800000000005,149.37,439.18,413.745,145.17,525.81,473.037,143.589,524.432,145.17,525.81,473.037,143.589,524.432,31.84,260.01,31.303,504.84,20.461,7.287000000000001
1518325200000,152.73,152.52,149.86,443.07,409.80800000000005,149.85,434.13,413.745,145.17,534.96,470.413,143.589,534.503,145.17,534.96,470.413,143.589,534.503,31.85,271.24,31.307,511.249,22.976,7.312
1518327000000,152.73,152.52,149.86,450.13,409.80800000000005,149.85,435.14,413.745,145.38,540.45,465.36400000000003,143.72299999999998,539.996,145.38,540.45,465.36400000000003,143.72299999999998,539.996,31.86,275.73,30.406,523.151,25.180999999999997,6.306
1518328800000,151.81,151.6,149.25,443.07,409.80800000000005,149.23,441.2,413.745,145.38,541.37,454.22,143.72299999999998,540.9119999999999,145.38,541.37,454.22,143.72299999999998,540.9119999999999,31.85,275.73,30.392,519.488,23.052,6.452000000000001
1518330600000,151.81,151.6,149.25,448.11,409.80800000000005,149.23,444.22,413.745,145.17,541.37,457.92699999999996,143.589,540.9119999999999,145.17,541.37,457.92699999999996,143.589,540.9119999999999,31.86,275.89,31.294,524.066,26.903000000000002,6.146
1518332400000,152.23,152.02,149.65,446.2,409.80800000000005,149.64,443.32,413.745,145.17,539.54,445.61699999999996,143.589,539.081,145.17,539.54,445.61699999999996,143.589,539.081,30.95,270.27,30.392,520.404,26.955,6.44
1518334200000,152.23,152.02,149.65,447.2,409.80800000000005,149.64,442.31,413.745,145.19,536.79,455.54400000000004,143.608,537.25,145.19,536.79,455.54400000000004,143.608,537.25,31.87,273.64,30.392,520.404,26.3,8.798
1518336000000,151.85,151.62,149.27,449.22,410.724,149.27,444.32,414.38599999999997,145.19,538.62,460.99199999999996,143.608,539.081,145.19,538.62,460.99199999999996,143.608,539.081,30.96,271.4,30.538,522.235,28.866,6.955
1518337800000,151.85,151.62,149.27,449.22,409.80800000000005,149.27,444.32,414.38599999999997,145.23,537.71,459.35900000000004,143.64600000000002,537.25,145.23,537.71,459.35900000000004,143.64600000000002,537.25,31.87,273.64,30.538,524.066,27.862,8.788
1518339600000,152.99,152.53,149.43,447.2,409.80800000000005,149.41,443.32,414.38599999999997,145.23,534.05,466.19300000000004,143.64600000000002,534.503,145.23,534.05,466.19300000000004,143.64600000000002,534.503,31.87,274.77,31.44,520.404,27.708000000000002,6.276
1518341400000,152.08,151.62,149.43,449.08,409.80800000000005,149.41,443.17,414.38599999999997,145.25,534.05,443.899,143.64600000000002,533.5880000000001,145.25,534.05,443.899,143.64600000000002,533.5880000000001,30.83,263.08,30.538,515.826,27.329,7.789
1518343200000,152.08,151.62,149.04,450.27,409.80800000000005,149.04,446.05,414.111,145.25,535.88,446.152,143.64600000000002,535.419,145.25,535.88,446.152,143.64600000000002,535.419,30.83,266.0,30.538,515.826,28.509,6.433
1518345000000,151.79,151.49,149.04,450.37,409.80800000000005,149.04,447.06,414.111,145.15,534.05,442.04900000000004,143.57,533.5880000000001,145.15,534.05,442.04900000000004,143.57,533.5880000000001,30.83,263.76,30.364,515.826,28.193,6.502999999999999
1518346800000,151.79,151.49,149.06,451.05,409.9,149.04,447.88,414.38599999999997,145.15,534.05,440.44,143.57,533.5880000000001,145.15,534.05,440.44,143.57,533.5880000000001,30.83,262.57,30.364,515.826,29.745,7.705
1518348600000,151.49,151.35,149.06,451.05,409.9,149.04,448.89,414.38599999999997,145.02,532.21,438.54699999999997,143.532,532.672,145.02,532.21,438.54699999999997,143.532,532.672,30.63,260.32,29.925,514.911,30.761,6.716
1518350400000,151.49,151.35,149.14,453.06,410.999,149.14,448.89,414.38599999999997,145.02,534.05,453.801,143.532,533.5880000000001,145.02,534.05,453.801,143.532,533.5880000000001,30.63,264.81,29.925,520.404,30.636,6.417999999999999
1518352200000,152.4,152.27,149.14,437.94,409.991,149.14,433.76,413.47,145.21,536.79,449.466,143.627,536.3340000000001,145.21,536.79,449.466,143.627,536.3340000000001,30.63,266.38,29.939,502.094,19.238,9.316
1518354000000,152.4,151.35,149.2,448.17,409.991,149.18,438.95,414.38599999999997,145.21,540.45,440.94300000000004,143.627,539.996,145.21,540.45,440.94300000000004,143.627,539.996,30.63,267.96,29.939,518.573,25.671,6.66
1518355800000,151.71,151.35,149.2,445.04,410.083,149.18,445.33,413.47,144.98,541.37,432.416,143.494,540.9119999999999,144.98,541.37,432.416,143.494,540.9119999999999,30.46,265.04,29.705,517.6569999999999,24.526,7.796
1518357600000,151.71,151.49,149.25,448.02,410.083,149.25,446.05,414.38599999999997,144.98,541.37,441.096,143.494,540.9119999999999,144.98,541.37,441.096,143.494,540.9119999999999,30.46,269.75,29.705,518.573,27.153000000000002,6.465
1518359400000,151.64,151.49,149.25,447.02,410.083,149.25,444.14,414.38599999999997,145.02,539.54,444.332,143.513,538.165,145.02,539.54,444.332,143.513,538.165,30.77,265.49,30.021,515.826,26.807,6.9670000000000005
1518361200000,151.64,151.83,149.58,447.16,410.083,149.56,446.15,414.38599999999997,145.02,539.54,451.23,143.513,538.165,145.02,539.54,451.23,143.513,538.165,31.67,271.55,30.923000000000002,518.573,27.635,7.449
1518363000000,151.81,151.83,149.58,447.16,410.083,149.56,445.14,414.29400000000004,145.08,538.62,445.276,143.57,538.165,145.08,538.62,445.276,143.57,538.165,31.67,269.31,30.923000000000002,517.6569999999999,27.048000000000002,8.777999999999999
1518364800000,152.73,152.61,150.02,451.19,410.083,150.0,450.18,414.29400000000004,145.08,540.45,476.727,143.57,539.996,145.08,540.45,476.727,143.57,539.996,32.34,285.03,31.628,530.475,31.588,6.568
1518366600000,152.73,152.61,150.02,450.18,410.083,150.0,450.28,414.29400000000004,145.44,540.45,473.55300000000005,143.72299999999998,539.996,145.44,540.45,473.55300000000005,143.72299999999998,539.996,33.24,285.19,31.628,531.39,31.809,6.472
1518368400000,152.06,151.79,149.48,447.26,410.083,149.46,446.25,414.29400000000004,145.44,535.88,448.348,143.72299999999998,534.503,145.44,535.88,448.348,143.72299999999998,534.503,31.44,263.84,30.717,516.742,28.285999999999998,7.691
1518370200000,152.06,151.79,149.48,448.27,410.083,149.46,446.25,414.29400000000004,144.96,536.79,448.78,143.455,535.419,144.96,536.79,448.78,143.455,535.419,30.53,264.97,29.815,517.6569999999999,29.000999999999998,8.655
1518372000000,151.7,151.49,149.16,448.37,409.167,149.14,448.08,413.56199999999995,144.96,535.88,443.57800000000003,143.455,534.503,144.96,535.88,443.57800000000003,143.455,534.503,30.53,261.53,29.815,515.826,26.497,6.153
1518373800000,151.7,151.49,149.16,449.38,410.083,149.14,446.06,413.56199999999995,145.04,534.96,447.981,143.55100000000002,534.503,145.04,534.96,447.981,143.55100000000002,534.503,31.52,266.02,29.994,518.573,28.234,6.361000000000001
1518375600000,151.7,151.73,149.2,448.37,410.083,149.18,446.06,414.478,145.04,537.71,469.34,143.55100000000002,535.419,145.04,537.71,469.34,143.55100000000002,535.419,31.52,266.02,30.914,521.32,29.17,7.507999999999999
1518377400000,144.35,144.41,142.75,455.42,433.246,142.69,439.0,420.978,139.47,545.12,369.15,138.02,542.743,139.47,545.12,369.15,138.02,542.743,25.97,232.32,25.43,487.445,11.828,9.136000000000001
1518379200000,145.27,144.41,142.75,460.35,437.82300000000004,142.69,440.2,421.89300000000003,139.47,546.04,372.375,138.02,546.405,139.47,546.04,372.375,138.02,546.405,26.88,248.72,26.336,491.10699999999997,11.828,12.317
1518381000000,144.35,143.8,142.31,453.31,423.175,142.12,441.21,422.809,139.13,537.71,366.441,138.134,536.3340000000001,139.13,537.71,366.441,138.134,536.3340000000001,25.98,224.75,25.443,493.85400000000004,14.402000000000001,6.976
1518382800000,149.88,150.25,147.8,457.33,410.449,147.63,449.28,414.02,142.81,537.71,463.36400000000003,141.796,537.25,142.81,537.71,463.36400000000003,141.796,537.25,31.48,280.47,30.932,525.8969999999999,31.654,6.002999999999999
1518384600000,149.88,150.25,147.8,437.17,409.534,147.63,444.24,414.02,142.81,538.62,447.89,141.796,536.3340000000001,142.81,538.62,447.89,141.796,536.3340000000001,30.58,264.74,30.026,510.333,23.214000000000002,7.007999999999999
1518386400000,149.88,150.07,147.67,449.28,410.449,147.58,437.17,414.29400000000004,143.15,543.2,454.889,141.605,541.827,143.15,543.2,454.889,141.605,541.827,30.58,275.98,30.026,513.995,25.118000000000002,7.41
1518388200000,150.0,150.07,147.67,449.46,409.534,147.58,440.06,414.29400000000004,143.15,542.29,446.41,141.605,540.9119999999999,143.15,542.29,446.41,141.605,540.9119999999999,30.58,270.36,30.039,517.6569999999999,25.614,6.689
1518390000000,150.0,149.88,147.54,449.46,409.534,147.52,445.0,414.02,143.15,541.37,446.962,141.624,539.996,143.15,541.37,446.962,141.624,539.996,31.49,273.8,30.039,519.488,26.676,8.532
1518391800000,149.86,149.88,147.54,450.47,410.449,147.52,446.01,414.02,143.15,543.2,448.00699999999995,141.624,540.9119999999999,143.15,543.2,448.00699999999995,141.624,540.9119999999999,30.58,271.55,29.98,518.573,28.685,8.937000000000001
1518393600000,149.86,149.5,147.27,452.49,409.534,147.25,443.99,414.111,143.07,540.45,446.86300000000006,141.548,539.081,143.07,540.45,446.86300000000006,141.548,539.081,30.58,269.31,29.98,516.742,26.238000000000003,9.095
1518395400000,149.81,149.5,147.27,453.35,408.435,147.25,445.91,414.111,143.07,540.45,446.226,141.548,539.081,143.07,540.45,446.226,141.548,539.081,30.74,270.65,30.026,518.573,26.136999999999997,6.945
1518397200000,149.81,149.29,147.04,453.35,410.358,147.06,446.92,414.38599999999997,143.0,538.62,438.344,141.491,537.25,143.0,538.62,438.344,141.491,537.25,30.74,264.88,30.026,515.826,28.208000000000002,6.903
1518399000000,149.69,149.29,147.04,455.26,409.44199999999995,147.06,446.92,414.38599999999997,143.0,537.71,441.774,141.491,537.25,143.0,537.71,441.774,141.491,537.25,30.72,267.13,30.044,517.6569999999999,28.605,6.045
1518400800000,149.69,149.39,147.16,453.25,409.44199999999995,147.19,446.92,414.38599999999997,143.09,536.79,442.923,141.51,535.419,143.09,536.79,442.923,141.51,535.419,30.72,264.88,30.044,515.826,28.316999999999997,6.846
1518402600000,149.81,149.39,147.16,453.25,409.44199999999995,147.19,445.91,414.38599999999997,143.09,534.96,452.385,141.51,534.503,143.09,534.96,452.385,141.51,534.503,30.87,266.0,29.998,515.826,28.179000000000002,8.788
1518404400000,149.81,149.5,147.16,453.25,410.358,147.14,444.9,414.38599999999997,143.05,535.88,446.865,141.605,534.503,143.05,535.88,446.865,141.605,534.503,30.87,264.88,30.003,516.742,27.267,8.753
1518406200000,149.69,149.5,147.16,454.26,410.26599999999996,147.14,444.9,414.38599999999997,143.05,534.96,449.05199999999996,141.605,533.5880000000001,143.05,534.96,449.05199999999996,141.605,533.5880000000001,30.67,261.51,30.006999999999998,516.742,28.428,9.385
1518408000000,150.61,150.42,148.07,452.34,410.26599999999996,148.05,444.86,414.38599999999997,143.26,530.38,474.49800000000005,141.75799999999998,530.841,143.26,530.38,474.49800000000005,141.75799999999998,530.841,32.48,273.35,30.914,516.742,29.039,6.437
1518409800000,149.69,149.5,147.16,451.33,410.26599999999996,147.14,440.82,413.837,143.26,533.13,449.145,141.75799999999998,532.672,143.26,533.13,449.145,141.75799999999998,532.672,30.65,262.12,30.011999999999997,513.08,27.563000000000002,5.98
1518411600000,150.61,150.42,148.07,431.16,409.351,148.05,437.79,413.837,143.3,519.4,460.82199999999995,141.66299999999998,519.855,143.3,519.4,460.82199999999995,141.66299999999998,519.855,31.55,260.32,30.923000000000002,496.6,17.77,6.577000000000001
1518413400000,150.61,150.42,148.07,447.3,410.26599999999996,148.05,435.78,413.837,143.3,537.71,465.413,141.66299999999998,536.3340000000001,143.3,537.71,465.413,141.66299999999998,536.3340000000001,31.55,270.43,30.021,509.418,25.217,5.917000000000001
1518415200000,150.49,150.21,147.27,447.3,410.26599999999996,147.27,432.75,414.75199999999995,143.28,542.29,460.793,141.51,540.9119999999999,143.28,542.29,460.793,141.51,540.9119999999999,30.64,272.68,30.026,515.826,23.923000000000002,6.704
1518417000000,150.49,150.21,148.19,441.3,409.351,148.19,438.7,413.837,143.28,541.37,457.32199999999995,141.51,539.996,143.28,541.37,457.32199999999995,141.51,539.996,31.55,277.69,30.927,515.826,21.869,8.515
1518418800000,150.42,150.21,147.27,443.75,410.26599999999996,147.27,436.54,413.837,143.05,543.2,452.00800000000004,141.586,542.743,143.05,543.2,452.00800000000004,141.586,542.743,30.64,272.29,30.026,515.826,22.906,8.757
1518420600000,150.42,150.21,148.19,448.79,410.26599999999996,148.19,443.03,413.654,143.05,545.03,462.861,141.586,544.5740000000001,143.05,545.03,462.861,141.586,544.5740000000001,31.55,283.53,30.927,523.151,28.03,8.663
1518422400000,150.82,150.47,148.19,445.48,410.26599999999996,148.19,435.92,413.654,143.11,539.54,450.463,141.644,539.081,143.11,539.54,450.463,141.644,539.081,31.55,273.12,30.927,513.08,22.361,6.787999999999999
1518424200000,150.82,150.47,147.96,447.59,410.26599999999996,147.94,438.95,413.654,143.11,539.54,462.26800000000003,141.644,539.081,143.11,539.54,462.26800000000003,141.644,539.081,31.91,276.27,30.346,516.742,25.554000000000002,6.297999999999999
1518426000000,150.67,150.32,147.96,450.04,410.26599999999996,147.94,439.52,413.654,143.17,538.62,459.565,141.624,538.165,143.17,538.62,459.565,141.624,538.165,31.91,278.14,30.346,515.826,25.011999999999997,6.685
1518427800000,149.75,149.41,147.61,449.08,410.26599999999996,147.61,438.42,413.837,143.17,540.45,442.131,141.624,539.081,143.17,540.45,442.131,141.624,539.081,31.0,266.9,30.081,513.995,25.272,5.968
1518429600000,149.75,150.32,147.61,451.91,410.26599999999996,147.61,441.3,413.837,143.04,538.62,450.972,141.548,539.081,143.04,538.62,450.972,141.548,539.081,31.0,270.05,30.094,514.911,26.89,6.255
1518431400000,149.75,149.41,147.31,452.2,409.351,147.31,440.68,413.745,143.04,538.62,440.829,141.548,538.165,143.04,538.62,440.829,141.548,538.165,31.0,265.04,30.094,513.995,25.695999999999998,8.31
1518433200000,149.98,149.41,147.31,450.08,410.26599999999996,147.31,438.7,413.745,143.09,539.54,440.059,141.529,538.165,143.09,539.54,440.059,141.529,538.165,30.85,265.71,30.061999999999998,513.995,24.034000000000002,6.027
1518435000000,154.56,153.98,150.97,457.23,413.92800000000005,150.97,460.97,417.407,145.84,540.45,510.865,143.379,539.996,145.84,540.45,510.865,143.379,539.996,34.45,297.39,33.705999999999996,546.039,36.957,7.587999999999999
1518436800000,154.56,154.9,151.89,454.21,413.01300000000003,151.89,459.97,416.49199999999996,145.84,544.12,510.467,143.379,542.743,145.84,544.12,510.467,143.379,542.743,35.34,305.25,34.617,547.87,37.375,6.017
1518438600000,154.63,154.9,151.89,456.13,413.92800000000005,151.89,462.89,417.407,146.03,542.29,511.457,144.009,541.827,146.03,542.29,511.457,144.009,541.827,35.34,303.97,34.617,543.2919999999999,37.89,6.017
1518440400000,156.46,156.35,152.53,466.05,430.499,152.53,478.83,430.225,146.03,545.03,559.373,144.009,543.658,146.03,545.03,559.373,144.009,543.658,38.06,322.17,37.010999999999996,540.5459999999999,37.266,11.817
1518442200000,160.13,160.01,156.2,469.06,430.499,157.11,479.83,430.13300000000004,149.69,543.2,574.345,147.671,542.743,149.69,543.2,574.345,147.671,542.743,38.96,326.66,37.917,536.883,40.357,15.738
1518444000000,159.21,159.1,155.28,466.05,429.584,155.28,478.83,429.034,148.78,542.29,568.806,146.755,540.9119999999999,148.78,542.29,568.806,146.755,540.9119999999999,38.96,323.29,37.917,544.2080000000001,38.864000000000004,13.934000000000001
1518445800000,160.13,160.01,156.2,467.05,429.584,156.2,478.83,428.94300000000004,149.69,540.45,572.759,147.671,539.996,149.69,540.45,572.759,147.671,539.996,38.68,321.05,37.556,544.2080000000001,36.946,13.997
1518447600000,161.04,160.93,157.11,468.06,429.584,157.11,480.84,429.767,150.61,541.37,575.465,147.671,539.996,150.61,541.37,575.465,147.671,539.996,38.68,321.05,37.556,546.9540000000001,40.578,14.07
1518449400000,161.04,160.93,157.11,466.05,429.584,157.11,478.11,429.309,150.61,542.29,574.6759999999999,148.586,540.9119999999999,150.61,542.29,574.6759999999999,148.586,540.9119999999999,38.36,321.05,37.382,544.2080000000001,38.372,12.357000000000001
1518451200000,161.04,160.93,157.11,468.97,429.584,157.11,482.03,431.14,150.61,541.37,575.55,147.671,539.996,150.61,541.37,575.55,147.671,539.996,38.36,322.02,37.382,546.9540000000001,41.293,14.17
1518453000000,157.38,157.26,154.37,467.05,429.584,154.35,478.83,429.309,147.86,542.29,562.385,144.924,540.9119999999999,147.86,542.29,562.385,144.924,540.9119999999999,38.14,318.8,37.061,541.461,38.602,11.458
1518454800000,154.63,154.52,151.62,463.03,417.68199999999996,151.6,469.93,420.06199999999995,146.03,543.2,514.581,144.009,542.743,146.03,543.2,514.581,144.009,542.743,35.4,299.7,34.347,543.2919999999999,41.148,5.87
1518456600000,154.63,154.52,151.62,462.02,420.42800000000005,151.6,469.93,422.809,146.03,544.12,518.3430000000001,144.009,542.743,146.03,544.12,518.3430000000001,144.009,542.743,34.49,300.83,34.347,547.87,39.321999999999996,7.814
1518458400000,156.46,155.43,152.19,469.06,430.499,152.19,481.99,431.04900000000004,146.64,543.2,550.289,144.19899999999998,541.827,146.64,543.2,550.289,144.19899999999998,541.827,36.31,313.18,35.661,546.039,39.782,10.804
1518460200000,156.46,156.35,152.19,469.16,430.499,152.19,483.99,430.041,146.64,544.12,543.577,144.19899999999998,543.658,146.64,544.12,543.577,144.19899999999998,543.658,36.31,311.99,35.661,539.63,36.748000000000005,9.899
1518462000000,156.35,156.35,152.69,469.16,429.584,152.71,481.51,430.957,146.62,543.2,543.95,144.276,542.743,146.62,543.2,543.95,144.276,542.743,36.73,313.34,35.391,545.123,38.816,10.016
1518463800000,156.35,156.01,152.69,467.05,429.584,152.71,481.41,430.957,146.62,544.12,542.719,144.276,542.743,146.62,544.12,542.719,144.276,542.743,36.73,311.16,35.391,545.123,37.601,9.689
1518465600000,156.41,156.01,152.74,442.88,429.401,152.73,456.27,429.126,146.49,540.45,540.431,144.276,539.081,146.49,540.45,540.431,144.276,539.081,35.83,306.67,35.395,535.052,15.304,7.636
1518467400000,155.49,155.41,152.74,440.87,430.316,152.73,469.35,430.774,146.49,541.37,546.331,144.276,539.081,146.49,541.37,546.331,144.276,539.081,35.82,307.79,35.381,539.63,20.677,23.862
1518469200000,155.49,155.41,152.44,444.9,424.82300000000004,152.46,457.28,426.19599999999997,146.3,548.69,530.863,144.238,545.49,146.3,548.69,530.863,144.238,545.49,35.82,303.3,34.475,540.5459999999999,20.276,17.683
1518471000000,155.49,155.26,152.44,452.96,428.485,152.46,463.32,428.94300000000004,146.3,539.54,539.898,144.238,538.165,146.3,539.54,539.898,144.238,538.165,35.72,305.55,34.475,548.785,21.329,21.439
1518472800000,155.13,155.26,151.96,450.95,423.907,151.98,459.29,425.281,146.3,538.62,524.758,144.18,537.25,146.3,538.62,524.758,144.18,537.25,35.72,298.81,34.265,544.2080000000001,28.105,13.343
1518474600000,155.13,155.38,151.96,450.95,421.25199999999995,151.98,460.3,423.45,146.3,544.12,521.581,144.18,541.827,146.3,544.12,521.581,144.18,541.827,35.83,301.05,34.265,541.461,25.991,9.519
1518476400000,155.47,155.38,151.77,454.98,423.999,151.81,462.31,425.281,146.41,543.2,524.388,144.066,541.827,146.41,543.2,524.388,144.066,541.827,35.83,305.55,34.786,544.2080000000001,29.033,9.8
1518478200000,155.47,155.2,151.77,453.97,424.091,151.81,464.32,425.281,146.41,548.69,527.8290000000001,144.066,546.405,146.41,548.69,527.8290000000001,144.066,546.405,35.83,304.42,34.786,545.123,29.694000000000003,10.213
1518480000000,155.2,155.2,151.85,456.99,425.006,151.85,464.32,425.281,146.34,546.86,529.729,144.123,546.405,146.34,546.86,529.729,144.123,546.405,34.92,305.55,34.15,546.039,30.335,12.512
1518481800000,155.2,155.13,151.85,456.99,418.597,151.85,460.3,421.619,146.34,543.2,517.081,144.123,542.743,146.34,543.2,517.081,144.123,542.743,34.92,299.93,34.15,542.377,31.868000000000002,7.901
1518483600000,157.95,157.88,153.93,471.08,430.499,153.96,477.39,430.774,147.98,545.03,565.73,145.096,543.658,147.98,545.03,565.73,145.096,543.658,37.48,320.15,35.972,546.9540000000001,38.631,17.784000000000002
1518485400000,162.53,162.45,159.42,466.05,430.499,159.46,477.39,431.87199999999996,152.55,544.12,568.305,150.589,541.827,152.55,544.12,568.305,150.589,541.827,37.84,328.24,37.089,538.715,35.516,11.465
1518487200000,158.87,158.79,154.84,464.14,429.584,154.88,475.34,429.95,148.89,545.95,565.487,146.011,543.658,148.89,545.95,565.487,146.011,543.658,37.84,320.15,37.089,542.377,35.521,12.492
1518489000000,159.8,159.71,155.76,463.27,429.584,155.8,475.34,429.95,149.81,540.45,569.139,146.92700000000002,539.081,149.81,540.45,569.139,146.92700000000002,539.081,38.17,318.96,36.874,544.2080000000001,33.861999999999995,13.554
1518490800000,158.89,157.88,154.84,466.48,429.584,154.88,478.78,428.119,147.98,542.29,568.033,146.011,541.827,147.98,542.29,568.033,146.011,541.827,38.17,320.08,36.874,547.87,34.899,14.445
1518492600000,160.72,160.62,156.67,463.56,429.584,156.71,476.92,430.591,149.81,544.12,573.68,147.842,543.658,149.81,544.12,573.68,147.842,543.658,38.27,323.45,37.277,548.785,34.143,15.318
1518494400000,155.22,155.13,152.1,456.51,422.26,152.13,469.88,424.091,147.06,539.54,524.391,144.18,539.081,147.06,539.54,524.391,144.18,539.081,35.55,304.35,34.571,531.39,31.647,8.927
1518496200000,155.22,155.13,152.1,460.69,421.344,152.13,470.17,423.175,146.14,544.12,523.156,144.18,543.658,146.14,544.12,523.156,144.18,543.658,34.64,301.88,33.669000000000004,544.2080000000001,38.397,7.8870000000000005
1518498000000,154.42,154.21,151.41,455.65,413.10400000000004,151.37,465.14,416.76599999999996,146.14,538.62,510.63199999999995,144.028,537.25,146.14,538.62,510.63199999999995,144.028,537.25,34.64,292.9,33.669000000000004,541.461,40.384,6.131
1518499800000,154.42,154.21,151.41,457.09,413.10400000000004,151.37,468.01,418.597,146.05,538.62,513.618,144.028,538.165,146.05,538.62,513.618,144.028,538.165,34.58,297.16,33.811,545.123,40.848,6.791
1518501600000,154.63,154.14,151.18,456.99,415.851,151.22,468.35,418.597,146.05,534.96,512.497,144.009,534.503,146.05,534.96,512.497,144.009,534.503,34.58,293.86,33.811,538.715,35.494,5.715
1518503400000,154.63,154.14,151.18,461.02,415.94199999999995,151.22,451.24,415.851,145.99,544.12,510.921,144.009,542.743,145.99,544.12,510.921,144.009,542.743,34.79,297.23,33.72,532.306,29.805,9.48
1518505200000,154.63,154.14,151.58,449.94,424.274,151.58,458.28,422.26,145.99,542.29,516.47,144.066,541.827,145.99,542.29,516.47,144.066,541.827,34.79,303.97,33.72,537.799,27.195,18.963
1518507000000,154.61,154.27,151.58,452.96,413.10400000000004,151.58,464.9,414.935,146.14,548.69,503.786,144.066,546.405,146.14,548.69,503.786,144.066,546.405,34.79,299.93,33.711,540.5459999999999,39.731,6.165
1518508800000,154.61,154.27,151.45,453.97,414.935,151.43,465.9,418.597,146.14,544.12,511.155,144.028,543.658,146.14,544.12,511.155,144.028,543.658,34.79,302.18,33.711,541.461,37.001999999999995,11.526
1518510600000,154.58,154.31,151.45,455.98,416.76599999999996,151.43,467.92,422.168,146.07,544.12,517.938,144.028,543.658,146.07,544.12,517.938,144.028,543.658,34.84,303.3,33.958,538.715,36.021,11.407
1518512400000,154.58,154.31,151.49,455.98,416.76599999999996,151.49,468.92,417.59,146.07,544.12,513.956,144.028,543.658,146.07,544.12,513.956,144.028,543.658,34.84,303.3,33.958,537.799,38.942,8.387
1518514200000,154.5,154.31,151.49,456.99,416.949,151.49,468.92,420.337,146.07,546.86,514.398,144.028,545.49,146.07,546.86,514.398,144.028,545.49,34.82,302.18,33.967,539.63,37.777,10.677999999999999
1518516000000,154.5,154.31,151.54,459.0,419.69599999999997,151.54,468.92,421.25199999999995,146.07,544.12,517.372,144.10399999999998,543.658,146.07,544.12,517.372,144.10399999999998,543.658,34.82,303.3,33.967,538.715,36.652,9.231
1518517800000,154.71,154.46,151.54,463.03,422.44300000000004,151.54,472.94,423.083,146.22,542.29,524.674,144.10399999999998,542.743,146.22,542.29,524.674,144.10399999999998,542.743,34.96,305.55,33.871,540.5459999999999,35.168,11.661
1518519600000,154.71,154.46,151.49,460.01,414.20300000000003,151.41,470.93,417.59,146.22,542.29,511.67199999999997,144.047,541.827,146.22,542.29,511.67199999999997,144.047,541.827,34.96,301.05,33.871,535.052,43.415,6.32
1518521400000,154.29,154.16,151.49,461.02,418.78,151.41,471.94,420.154,146.05,542.29,515.113,144.047,541.827,146.05,542.29,515.113,144.047,541.827,34.47,302.18,33.45,535.9680000000001,39.826,7.462999999999999
1518523200000,155.2,154.16,151.45,460.01,420.70300000000003,151.35,470.93,421.985,146.05,545.03,520.126,143.951,543.658,146.05,545.03,520.126,143.951,543.658,34.47,297.68,33.45,545.123,32.508,6.89
1518525000000,158.87,158.73,155.11,463.03,429.996,155.01,476.96,430.13300000000004,148.99,540.45,570.646,146.69799999999998,539.081,148.99,540.45,570.646,146.69799999999998,539.081,38.08,319.03,37.071,549.701,32.346,14.558
1518526800000,160.7,160.56,156.94,463.17,430.041,156.85,475.96,428.394,150.82,540.45,574.485,148.529,539.081,150.82,540.45,574.485,148.529,539.081,38.99,321.12,37.071,545.123,33.525999999999996,17.76
1518528600000,160.7,160.56,156.94,465.09,430.041,156.85,479.02,430.957,150.82,536.79,573.756,147.614,536.3340000000001,150.82,536.79,573.756,147.614,536.3340000000001,38.99,320.15,37.716,543.2919999999999,37.409,16.447
1518530400000,160.7,160.56,156.94,466.19,430.041,156.85,480.98,431.506,150.82,537.71,577.427,148.529,537.25,150.82,537.71,577.427,148.529,537.25,38.65,320.67,37.716,546.039,39.14,16.48
1518532200000,160.7,160.56,156.94,466.24,430.225,156.85,481.03,431.506,150.82,537.71,576.591,147.614,537.25,150.82,537.71,576.591,147.614,537.25,38.65,319.1,37.606,545.123,38.918,14.065
1518534000000,161.48,160.91,157.68,467.24,430.225,157.78,482.03,431.23199999999997,150.82,538.62,578.433,148.529,537.25,150.82,538.62,578.433,148.529,537.25,38.65,319.32,37.606,546.039,36.723,13.154000000000002
1518535800000,159.65,159.99,155.85,468.25,430.13300000000004,155.95,482.03,431.415,149.9,540.45,572.023,147.614,539.081,149.9,540.45,572.023,147.614,539.081,38.65,319.32,37.24,545.123,37.138000000000005,13.289000000000001
1518537600000,156.86,156.33,153.11,468.25,431.04900000000004,153.2,482.03,429.675,147.16,538.62,548.387,144.86700000000002,538.165,147.16,538.62,548.387,144.86700000000002,538.165,37.12,312.58,36.334,538.715,36.629,13.515
1518539400000,155.95,155.41,153.11,470.26,429.218,152.29,480.02,430.591,147.16,541.37,539.168,144.86700000000002,539.996,147.16,541.37,539.168,144.86700000000002,539.996,36.22,308.09,35.431999999999995,545.123,37.378,13.511
1518541200000,154.12,154.5,151.28,461.2,409.991,151.37,471.98,412.921,146.24,532.21,505.12800000000004,143.951,529.9259999999999,146.24,532.21,505.12800000000004,143.951,529.9259999999999,34.39,284.5,33.619,535.052,43.793,5.992000000000001
1518543000000,154.12,154.5,151.28,465.23,416.4,151.37,473.99,418.414,146.24,538.62,515.1080000000001,143.951,536.3340000000001,146.24,538.62,515.1080000000001,143.951,536.3340000000001,34.39,294.61,33.619,547.87,45.395,5.992000000000001
1518544800000,153.2,153.58,150.38,462.21,409.991,150.46,469.97,413.837,145.84,531.3,494.589,143.81799999999998,530.841,145.84,531.3,494.589,143.81799999999998,530.841,33.49,281.13,32.717,539.63,43.891999999999996,7.952999999999999
1518546600000,154.12,153.58,151.29,467.24,411.82300000000004,150.46,469.97,415.57599999999996,145.84,532.21,505.918,143.81799999999998,531.757,145.84,532.21,505.918,143.81799999999998,531.757,34.39,291.24,33.619,546.9540000000001,48.772,6.018
1518548400000,154.12,153.39,151.29,457.18,409.991,150.53,466.95,414.661,145.67,529.47,500.61400000000003,143.83700000000002,528.094,145.67,529.47,500.61400000000003,143.83700000000002,528.094,34.39,281.13,32.713,538.715,41.276,6.006
1518550200000,154.65,154.31,151.39,444.08,407.153,151.45,454.88,424.457,145.67,536.88,518.814,143.83700000000002,532.672,145.67,536.88,518.814,143.83700000000002,532.672,34.39,284.5,33.615,530.475,30.885,7.917000000000001
1518552000000,155.57,155.22,151.39,451.14,414.478,151.45,448.83,427.75300000000004,146.11,535.97,528.021,144.10399999999998,536.3340000000001,146.11,535.97,528.021,144.10399999999998,536.3340000000001,36.2,304.72,34.521,542.377,29.927,14.408
1518553800000,153.74,154.31,151.12,446.1,406.23800000000006,151.49,450.85,413.56199999999995,146.11,535.05,498.519,144.10399999999998,532.672,146.11,535.05,498.519,144.10399999999998,532.672,34.38,286.74,33.615,533.221,32.448,9.51
1518555600000,153.74,153.39,151.12,449.12,408.98400000000004,150.57,455.88,414.478,145.94,538.71,509.022,143.93200000000002,537.25,145.94,538.71,509.022,143.93200000000002,537.25,34.38,294.61,33.61,542.377,34.275,9.51
1518557400000,152.74,152.48,149.94,446.1,401.66,150.57,445.81,413.56199999999995,145.94,532.31,466.795,143.93200000000002,529.9259999999999,145.94,532.31,466.795,143.93200000000002,529.9259999999999,32.36,276.63,31.802,528.644,30.564,5.971
1518559200000,152.74,152.48,149.94,452.14,402.57599999999996,149.65,447.82,413.56199999999995,145.42,535.05,471.135,143.703,533.5880000000001,145.42,535.05,471.135,143.703,533.5880000000001,32.36,273.26,31.802,524.982,32.67,6.571000000000001
1518561000000,152.31,151.85,149.65,452.14,410.724,149.65,443.79,413.56199999999995,145.42,538.71,458.4,143.703,536.3340000000001,145.42,538.71,458.4,143.703,536.3340000000001,31.46,272.14,30.9,524.066,30.055999999999997,8.802999999999999
1518562800000,152.31,151.85,149.65,454.16,409.80800000000005,149.67,446.82,414.478,145.36,537.8,470.749,143.684,537.25,145.36,537.8,470.749,143.684,537.25,31.46,276.63,30.9,527.7280000000001,31.574,8.237
1518564600000,152.34,152.06,149.69,454.16,410.724,149.67,444.8,413.56199999999995,145.36,536.88,460.545,143.684,535.419,145.36,536.88,460.545,143.684,535.419,31.82,273.26,31.055999999999997,524.982,30.518,7.587000000000001
1518566400000,154.17,153.89,151.52,459.19,417.13300000000004,151.6,458.9,419.971,145.59,541.46,516.31,143.875,539.996,145.59,541.46,516.31,143.875,539.996,34.53,300.22,33.775,546.9540000000001,29.482,8.98
1518568200000,155.09,154.8,151.52,455.16,420.52,151.6,456.89,421.80199999999996,145.59,545.12,515.6669999999999,143.875,543.658,145.59,545.12,515.6669999999999,143.875,543.658,35.44,305.84,34.681,550.616,28.656999999999996,7.992000000000001
1518570000000,155.09,154.8,151.98,453.68,424.457,152.04,456.85,426.56300000000005,146.14,542.38,527.118,144.066,540.9119999999999,146.14,542.38,527.118,144.066,540.9119999999999,35.44,306.06,34.681,545.123,26.549,8.644
1518571800000,155.57,155.83,151.98,459.72,430.499,152.04,466.34,430.316,146.14,547.87,543.3009999999999,144.066,546.405,146.14,547.87,543.3009999999999,144.066,546.405,36.53,314.08,35.134,554.279,27.38,13.182
1518573600000,159.23,158.58,154.73,464.75,429.584,154.79,477.39,429.401,148.57,541.46,569.927,145.89700000000002,539.081,148.57,541.46,569.927,145.89700000000002,539.081,38.34,319.7,36.938,534.137,34.506,14.874
1518575400000,161.98,161.33,157.47,466.77,429.584,157.53,480.41,428.30199999999996,151.31,543.29,572.677,148.643,541.827,151.31,543.29,572.677,148.643,541.827,38.34,324.19,37.84,536.883,37.663000000000004,11.84
1518577200000,160.14,159.5,156.56,466.77,430.499,156.62,480.41,429.126,149.48,544.21,572.534,147.72799999999998,542.743,149.48,544.21,572.534,147.72799999999998,542.743,38.5,326.44,37.84,537.799,39.558,12.007
1518579000000,155.57,154.92,151.98,461.74,421.344,152.02,472.37,422.534,146.74,541.46,520.679,144.96200000000002,540.9119999999999,146.74,541.46,520.679,144.96200000000002,540.9119999999999,35.78,306.22,35.116,535.052,37.128,8.341000000000001
1518580800000,154.65,154.0,151.07,459.72,411.273,151.1,463.32,416.125,145.82,537.8,509.221,144.047,536.3340000000001,145.82,537.8,509.221,144.047,536.3340000000001,34.88,294.99,33.299,541.461,39.077,6.055
1518582600000,154.65,154.0,151.07,460.73,414.02,151.1,466.34,417.041,145.82,540.55,511.083,144.047,539.996,145.82,540.55,511.083,144.047,539.996,34.88,299.48,34.205,546.9540000000001,38.851,6.055
1518584400000,154.38,154.21,151.24,462.74,414.02,151.26,468.35,416.125,145.99,540.55,513.5880000000001,143.99,539.081,145.99,540.55,513.5880000000001,143.99,539.081,35.01,299.48,34.205,549.701,41.895,5.431
1518586200000,154.38,154.21,151.24,463.7,413.10400000000004,151.26,468.45,414.29400000000004,145.99,538.71,512.257,143.99,538.165,145.99,538.71,512.257,143.99,538.165,35.01,297.39,34.049,546.9540000000001,44.385,5.431
1518588000000,154.5,154.14,151.26,468.73,416.76599999999996,151.29,472.47,420.70300000000003,146.03,544.21,514.51,144.009,542.743,146.03,544.21,514.51,144.009,542.743,35.05,304.13,34.049,550.616,44.443999999999996,5.606
1518589800000,154.5,154.14,151.26,472.75,415.759,151.29,478.5,418.964,146.03,538.71,512.332,144.009,538.165,146.03,538.71,512.332,144.009,538.165,35.05,298.51,34.135999999999996,538.715,50.338,5.707000000000001
1518591600000,154.52,154.23,151.37,475.77,417.59,151.35,479.5,420.70300000000003,146.09,538.71,512.26,144.047,538.165,146.09,538.71,512.26,144.047,538.165,34.92,299.64,34.135999999999996,539.63,50.603,5.707000000000001
1518593400000,154.52,154.23,151.37,478.78,413.01300000000003,151.35,484.52,416.76599999999996,146.09,537.8,512.745,144.047,537.25,146.09,537.8,512.745,144.047,537.25,34.92,297.39,34.104,541.461,53.846000000000004,5.435
1518595200000,154.58,154.46,151.49,480.69,414.844,151.5,485.82,418.506,146.13,537.8,510.81800000000004,143.99,538.165,146.13,537.8,510.81800000000004,143.99,538.165,35.27,301.21,34.104,538.715,53.461999999999996,5.432
1518597000000,154.58,154.46,151.49,483.56,419.51300000000003,151.5,490.12,422.626,146.13,539.63,517.391,143.99,539.081,146.13,539.63,517.391,143.99,539.081,35.27,299.7,34.155,538.715,54.146,5.432
1518598800000,154.63,154.23,151.45,482.56,413.92800000000005,151.49,490.16,416.949,146.13,535.97,509.86400000000003,144.066,535.419,146.13,535.97,509.86400000000003,144.066,535.419,35.13,296.33,34.155,537.799,55.144,5.403
1518600600000,154.63,154.23,151.45,479.65,415.759,151.49,486.15,418.78,146.13,536.88,512.2130000000001,144.066,536.3340000000001,146.13,536.88,512.2130000000001,144.066,536.3340000000001,35.13,298.58,34.338,546.039,51.798,5.403
1518602400000,154.5,154.08,151.26,480.55,411.273,151.2,486.15,415.57599999999996,146.01,532.31,511.75199999999995,144.028,531.757,146.01,532.31,511.75199999999995,144.028,531.757,35.23,290.72,34.338,545.123,54.356,5.432
1518604200000,155.41,154.99,152.17,449.36,418.964,152.11,468.06,421.985,146.01,537.8,533.575,144.028,536.3340000000001,146.01,537.8,533.575,144.028,536.3340000000001,35.23,297.46,34.905,541.461,30.671,5.877000000000001
1518606000000,154.5,154.98,152.17,451.38,418.964,152.11,451.95,421.80199999999996,146.18,540.55,516.611,144.218,541.003,146.18,540.55,516.611,144.218,541.003,35.24,304.2,34.004,540.5459999999999,28.224,14.894
1518607800000,154.5,154.98,151.62,448.36,417.13300000000004,151.64,465.04,419.971,146.18,545.12,515.239,144.218,542.8340000000001,146.18,545.12,515.239,144.218,542.8340000000001,35.24,300.83,34.004,546.9540000000001,39.157,11.3
1518609600000,155.3,154.46,151.62,454.4,425.37199999999996,151.64,466.05,426.379,146.01,540.55,532.769,144.123,539.172,146.01,540.55,532.769,144.123,539.172,36.1,303.07,35.157,548.785,27.116999999999997,17.174
1518611400000,159.88,159.04,156.2,457.71,429.95,156.22,476.15,430.041,149.67,541.46,571.724,146.87,541.003,149.67,541.46,571.724,146.87,541.003,37.9,323.29,36.961,539.63,32.665,16.524
1518613200000,159.88,159.04,156.2,460.34,429.95,156.22,479.73,430.866,149.67,542.38,571.578,146.87,541.003,149.67,542.38,571.578,146.87,541.003,37.89,323.59,36.961,549.701,34.375,16.6
1518615000000,158.05,158.12,154.37,460.77,429.95,154.38,480.16,431.598,147.84,539.63,565.1519999999999,145.039,539.172,147.84,539.63,565.1519999999999,145.039,539.172,38.8,320.37,37.222,546.9540000000001,35.781,15.732999999999999
1518616800000,160.79,159.95,157.11,462.74,429.95,157.13,480.26,431.506,150.59,537.8,573.4680000000001,147.785,537.341,150.59,537.8,573.4680000000001,147.785,537.341,38.8,320.6,37.222,539.63,35.288000000000004,14.829
1518618600000,160.79,160.87,157.11,465.76,429.95,157.13,484.28,431.781,150.59,539.63,574.264,147.785,538.257,150.59,539.63,574.264,147.785,538.257,38.75,321.72,37.492,544.2080000000001,40.177,15.965
1518620400000,158.96,159.04,155.28,466.77,430.866,155.3,485.29,431.14,148.76,539.63,569.6419999999999,145.954,538.257,148.76,539.63,569.6419999999999,145.954,538.257,38.75,319.48,37.492,542.377,37.47,14.370999999999999
1518622200000,155.3,154.46,151.62,462.74,417.13300000000004,151.64,479.26,417.957,146.01,543.29,514.689,144.123,542.8340000000001,146.01,543.29,514.689,144.123,542.8340000000001,35.8,304.87,34.773,546.039,46.242,5.684
1518624000000,153.47,153.55,150.7,459.72,408.89300000000003,150.72,464.18,413.287,146.01,531.39,479.246,144.123,530.933,146.01,531.39,479.246,144.123,530.933,33.1,281.28,32.955,536.883,41.104,5.684
1518625800000,152.55,152.63,149.79,458.47,409.80800000000005,149.81,457.32,413.287,145.46,535.97,464.964,143.72299999999998,535.51,145.46,535.97,464.964,143.72299999999998,535.51,32.2,274.39,32.049,538.715,36.561,5.735
1518627600000,152.55,152.63,149.79,461.49,409.80800000000005,149.81,457.32,414.20300000000003,145.46,534.14,467.44199999999995,143.72299999999998,533.679,145.46,534.14,467.44199999999995,143.72299999999998,533.679,32.2,272.14,32.049,535.9680000000001,38.369,5.735
1518629400000,152.9,152.23,150.07,462.5,409.991,149.85,459.34,414.20300000000003,145.46,535.05,472.134,143.72299999999998,534.595,145.46,535.05,472.134,143.72299999999998,534.595,32.83,278.88,31.480999999999998,541.461,38.945,5.672999999999999
1518631200000,152.9,152.23,150.07,461.49,409.991,149.85,458.33,414.20300000000003,145.46,534.14,471.219,143.72299999999998,532.764,145.46,534.14,471.219,143.72299999999998,532.764,32.83,276.63,31.480999999999998,537.799,38.214,5.672999999999999
1518633000000,152.9,152.44,150.05,461.49,409.991,150.04,459.34,414.20300000000003,145.5,531.39,472.452,143.761,531.8480000000001,145.5,531.39,472.452,143.761,531.8480000000001,32.82,277.76,31.733,538.715,39.014,5.5089999999999995
1518634800000,152.9,152.44,150.05,463.5,409.991,150.04,459.19,414.20300000000003,145.5,533.22,473.858,143.761,531.8480000000001,145.5,533.22,473.858,143.761,531.8480000000001,32.82,276.63,31.733,538.715,38.567,5.5089999999999995
1518636600000,152.86,152.55,150.0,463.5,410.083,150.09,459.19,414.20300000000003,145.42,531.39,471.468,143.761,530.933,145.42,531.39,471.468,143.761,530.933,32.69,275.51,31.944000000000003,537.799,37.285,5.584
1518638400000,153.77,153.47,150.91,446.38,410.083,150.09,442.06,414.20300000000003,145.42,526.81,491.958,143.761,526.355,145.42,526.81,491.958,143.761,526.355,33.63,276.63,32.85,520.404,29.671999999999997,4.63
1518640200000,152.86,152.55,150.0,453.44,410.083,150.09,437.02,414.20300000000003,145.46,544.21,475.629,143.856,542.8340000000001,145.46,544.21,475.629,143.856,542.8340000000001,32.73,286.74,31.944000000000003,520.404,26.933000000000003,5.553999999999999
1518642000000,153.77,153.47,150.0,450.42,410.083,150.26,447.1,414.20300000000003,145.46,545.12,477.62199999999996,143.856,544.665,145.46,545.12,477.62199999999996,143.856,544.665,32.73,292.36,31.944000000000003,534.137,28.769000000000002,5.553999999999999
1518643800000,152.86,152.55,150.23,448.4,410.083,150.26,444.08,413.837,145.52,546.04,471.43,143.761,544.665,145.52,546.04,471.43,143.761,544.665,32.69,287.87,31.82,530.475,27.303,5.395
1518645600000,152.86,152.55,150.23,448.4,410.083,150.09,444.08,413.837,145.52,544.21,475.202,143.761,543.75,145.52,544.21,475.202,143.761,543.75,32.69,290.11,31.82,531.39,26.92,5.395
1518647400000,152.82,152.55,150.11,449.41,410.083,150.09,443.07,414.29400000000004,145.63,542.38,475.902,143.78,541.919,145.63,542.38,475.902,143.78,541.919,32.63,287.87,31.825,528.644,28.268,5.599
1518649200000,152.82,152.55,150.11,450.42,410.083,150.17,443.07,414.29400000000004,145.63,540.55,468.249,143.78,540.0880000000001,145.63,540.55,468.249,143.78,540.0880000000001,32.63,284.5,31.825,528.644,27.113000000000003,5.599
1518651000000,153.56,153.39,150.84,450.42,410.175,151.08,451.14,414.111,145.88,544.21,506.70599999999996,143.78,543.75,145.88,544.21,506.70599999999996,143.78,543.75,34.04,301.35,33.198,539.63,34.659,5.412999999999999
1518652800000,152.65,151.56,149.92,470.83,409.259,149.25,469.25,415.027,144.96,544.21,451.67400000000004,143.78,543.75,144.96,544.21,451.67400000000004,143.78,543.75,35.08,305.84,34.196,542.377,40.904,10.026
1518654600000,151.73,151.56,149.92,470.83,410.175,149.25,470.26,412.921,144.96,540.55,447.208,143.74200000000002,540.0880000000001,144.96,540.55,447.208,143.74200000000002,540.0880000000001,35.08,301.35,34.191,540.5459999999999,35.921,9.571
1518656400000,149.9,149.73,147.17,486.91,412.006,147.42,495.37,416.949,141.3,542.38,506.87199999999996,139.164,542.8340000000001,141.3,542.38,506.87199999999996,139.164,542.8340000000001,37.8,328.31,36.900999999999996,547.87,54.95,10.673
1518658200000,149.9,149.73,146.26,493.93,418.414,146.51,505.4,420.42800000000005,141.3,542.38,519.187,139.164,541.919,141.3,542.38,519.187,139.164,541.919,38.71,336.17,37.803000000000004,542.377,53.016999999999996,17.38
1518660000000,151.73,151.56,148.09,492.93,419.147,148.34,504.39,422.07599999999996,143.13,539.63,516.316,140.995,539.172,143.13,539.63,516.316,140.995,539.172,38.71,328.98,37.803000000000004,542.377,55.801,17.374000000000002
1518661800000,153.58,153.39,150.84,490.74,415.301,150.19,499.34,419.055,144.96,534.14,514.501,142.826,533.679,144.96,534.14,514.501,142.826,533.679,39.13,321.57,38.229,540.5459999999999,55.648,16.323
1518663600000,153.58,153.39,150.84,490.64,420.795,151.1,494.51,423.63300000000004,144.96,541.46,514.394,142.826,541.003,144.96,541.46,514.394,142.826,541.003,39.13,326.51,37.327,546.9540000000001,54.535,13.805
1518665400000,152.34,152.11,150.17,483.71,408.801,150.19,483.56,413.654,145.31,530.47,473.708,143.36,530.933,145.31,530.47,473.708,143.36,530.933,36.42,307.57,35.519,532.306,47.321000000000005,10.147
1518667200000,152.34,152.11,149.25,480.69,409.717,149.27,478.54,413.379,145.31,542.38,467.05300000000005,143.36,541.919,145.31,542.38,467.05300000000005,143.36,541.919,35.51,306.44,34.622,546.9540000000001,45.318000000000005,10.001
1518669000000,144.07,143.88,141.93,478.69,409.717,141.95,473.52,411.45599999999996,137.07,541.46,438.397,136.017,540.0880000000001,137.07,541.46,438.397,136.017,540.0880000000001,34.58,305.32,33.696999999999996,545.123,39.213,8.191
1518670800000,147.73,147.54,144.68,486.72,409.717,144.71,483.56,414.478,139.81,543.29,468.661,137.84799999999998,542.8340000000001,139.81,543.29,468.661,137.84799999999998,542.8340000000001,35.5,313.18,34.608000000000004,551.5319999999999,47.482,9.531
1518672600000,147.73,147.54,144.68,486.72,409.717,144.71,487.58,414.478,139.81,542.38,461.83,137.84799999999998,541.919,139.81,542.38,461.83,137.84799999999998,541.919,35.5,308.92,34.608000000000004,543.2919999999999,49.84,9.479
1518674400000,147.9,147.37,145.02,489.73,409.717,145.06,490.59,413.56199999999995,140.48,541.46,464.07099999999997,138.687,541.003,140.48,541.46,464.07099999999997,138.687,541.003,35.22,310.04,34.315,544.2080000000001,48.691,9.285
1518676200000,147.9,147.37,145.02,491.74,409.717,145.06,487.58,413.56199999999995,140.48,542.38,455.486,138.687,541.919,140.48,542.38,455.486,138.687,541.919,35.22,307.79,34.315,543.2919999999999,49.059,6.836
1518678000000,147.5,147.19,144.87,492.74,409.717,144.83,488.58,414.478,140.31,542.38,460.67800000000005,138.592,541.919,140.31,542.38,460.67800000000005,138.592,541.919,35.01,308.92,34.126999999999995,544.2080000000001,49.521,6.7010000000000005
1518679800000,147.5,147.19,144.87,495.75,409.717,144.83,492.6,414.478,140.31,542.38,463.788,138.592,541.919,140.31,542.38,463.788,138.592,541.919,35.01,311.09,34.126999999999995,544.2080000000001,51.45,7.016
1518681600000,147.58,147.4,144.92,493.99,410.358,144.94,494.56,413.56199999999995,140.33,540.55,463.63300000000004,138.687,541.003,140.33,540.55,463.63300000000004,138.687,541.003,35.29,310.2,34.333,541.461,52.075,7.614
1518683400000,147.58,147.4,144.92,499.0,409.44199999999995,144.94,500.34,414.478,140.33,542.38,477.275,138.687,541.919,140.33,542.38,477.275,138.687,541.919,36.2,317.61,35.244,545.123,53.621,10.117
1518685200000,148.49,148.09,145.53,499.05,410.358,145.53,499.34,414.20300000000003,140.61,540.55,474.602,138.763,540.0880000000001,140.61,540.55,474.602,138.763,540.0880000000001,36.2,316.33,35.244,541.461,53.966,6.7010000000000005
1518687000000,148.49,148.09,145.53,504.06,410.358,145.53,505.35,413.01300000000003,140.61,541.46,493.16,138.763,541.003,140.61,541.46,493.16,138.763,541.003,37.1,321.95,36.146,544.2080000000001,62.622,6.857
1518688800000,148.76,149.01,145.8,494.03,409.44199999999995,145.88,500.34,415.851,140.65,535.05,504.731,138.80200000000002,535.51,140.65,535.05,504.731,138.80200000000002,535.51,37.1,319.7,36.146,535.9680000000001,60.516000000000005,8.995
1518690600000,148.76,149.01,145.8,470.93,410.358,145.88,483.28,414.29400000000004,140.65,533.22,498.63,138.80200000000002,531.8480000000001,140.65,533.22,498.63,138.80200000000002,531.8480000000001,37.1,311.84,36.155,540.5459999999999,45.535,7.928999999999999
1518692400000,153.34,153.58,150.04,480.98,429.584,150.05,465.19,429.49199999999996,142.88,545.12,549.85,140.881,544.665,142.88,545.12,549.85,140.881,544.665,36.99,321.95,35.175,534.137,32.043,14.135
1518694200000,152.42,152.67,149.12,455.84,428.668,149.14,455.12,428.577,142.88,535.97,538.0269999999999,140.881,536.4259999999999,142.88,535.97,538.0269999999999,140.881,536.4259999999999,36.08,315.21,35.189,535.052,19.923,19.006
1518696000000,156.08,155.41,151.87,452.82,430.499,151.89,461.16,429.49199999999996,146.55,542.38,540.773,143.627,541.919,146.55,542.38,540.773,143.627,541.919,36.08,315.21,35.189,541.461,20.818,17.55
1518697800000,161.58,160.91,157.34,452.82,428.668,157.38,467.2,429.49199999999996,151.1,539.63,575.086,148.94899999999998,539.172,151.1,539.63,575.086,148.94899999999998,539.172,38.12,338.12,37.24,527.7280000000001,27.33,15.123
1518699600000,159.74,159.08,155.49,448.79,429.584,155.55,464.18,429.49199999999996,149.27,539.63,568.62,146.202,538.257,149.27,539.63,568.62,146.202,538.257,38.12,322.17,37.24,541.461,24.432,16.945
1518701400000,159.74,159.08,155.49,450.7,429.584,155.55,466.09,430.408,149.27,538.71,571.503,147.118,538.257,149.27,538.71,571.503,147.118,538.257,38.8,322.17,37.711,544.2080000000001,25.555,16.134
