time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1518703200000,159.74,159.99,156.41,450.7,430.499,156.46,464.18,428.577,149.29,538.71,572.503,147.118,538.257,149.29,538.71,572.503,147.118,538.257,38.8,322.4,37.711,544.2080000000001,24.351,16.098
1518705000000,159.74,159.99,156.41,454.83,430.499,156.46,467.2,429.49199999999996,150.23,538.71,573.3380000000001,147.118,538.257,150.23,538.71,573.3380000000001,147.118,538.257,39.01,322.4,37.922,546.9540000000001,28.743000000000002,16.105
1518706800000,158.83,158.16,155.49,457.61,429.584,154.63,470.11,430.408,148.4,538.71,569.525,146.202,538.257,148.4,538.71,569.525,146.202,538.257,39.01,321.34,37.922,544.2080000000001,28.738000000000003,16.005
1518708600000,161.58,160.91,157.32,458.62,429.584,157.38,474.14,429.49199999999996,151.14,537.8,575.952,148.033,537.341,151.14,537.8,575.952,148.033,537.341,39.02,323.59,37.954,540.5459999999999,31.813000000000002,15.193
1518710400000,155.17,154.5,151.83,460.63,427.75300000000004,151.89,470.11,428.485,145.65,535.97,532.621,143.455,535.51,145.65,535.97,532.621,143.455,535.51,36.31,310.78,35.24,534.137,33.381,13.515999999999998
1518712200000,153.34,152.67,150.0,454.59,409.44199999999995,150.05,458.04,413.837,144.73,533.22,488.29,143.455,532.764,144.73,533.22,488.29,143.455,532.764,33.6,288.32,33.431,532.306,35.492,5.553
1518714000000,152.42,152.67,150.0,452.57,409.44199999999995,150.05,454.01,413.837,144.73,536.88,475.54900000000004,143.703,536.4259999999999,144.73,536.88,475.54900000000004,143.703,536.4259999999999,32.69,279.33,31.628,535.052,33.065,5.553
1518715800000,152.42,152.69,150.15,458.62,410.358,150.13,453.01,413.745,145.44,536.88,475.376,143.703,536.4259999999999,145.44,536.88,475.376,143.703,536.4259999999999,32.69,281.58,31.628,537.799,34.129,5.712999999999999
1518717600000,152.9,152.69,150.15,461.64,418.597,150.13,462.07,418.32300000000004,145.44,548.79,477.92,143.761,547.4119999999999,145.44,548.79,477.92,143.761,547.4119999999999,33.24,295.06,31.93,553.363,34.348,5.712999999999999
1518719400000,144.54,144.37,141.89,447.54,416.76599999999996,142.75,477.15,414.661,138.99,524.89,366.764,138.248,524.524,138.99,524.89,366.764,138.248,524.524,26.86,204.51,25.521,506.58,26.954,12.55
1518721200000,144.54,144.37,141.89,435.43,410.358,142.75,467.1,421.527,138.99,533.13,367.695,138.248,531.8480000000001,138.99,533.13,367.695,138.248,531.8480000000001,26.87,215.75,25.521,517.566,21.197,6.848
1518723000000,143.74,143.53,142.01,435.43,421.436,141.95,466.09,420.61199999999997,139.03,542.29,352.61699999999996,138.058,541.003,139.03,542.29,352.61699999999996,138.058,541.003,25.06,207.88,25.26,514.819,16.442,6.848
1518724800000,143.74,143.53,142.01,436.44,423.267,141.95,465.95,423.358,139.03,545.95,354.449,138.058,545.581,139.03,545.95,354.449,138.058,545.581,25.06,232.6,25.26,523.059,15.532,6.646
1518726600000,143.65,143.42,141.83,436.54,424.18199999999996,141.82,456.13,415.11800000000005,138.95,535.88,359.48900000000003,137.981,535.51,138.95,535.88,359.48900000000003,137.981,535.51,25.97,210.96,24.596999999999998,512.073,15.532,6.646
1518728400000,143.65,143.42,141.83,435.53,423.267,141.82,454.11,417.865,138.95,534.05,352.42,137.981,532.764,138.95,534.05,352.42,137.981,532.764,25.07,197.48,24.596999999999998,503.833,14.047,6.496
1518730200000,143.72,143.49,141.8,437.55,425.098,141.87,454.11,417.865,138.94,539.54,349.066,137.981,538.257,138.94,539.54,349.066,137.981,538.257,25.07,213.21,24.596999999999998,508.411,14.047,6.496
1518732000000,151.07,150.84,148.2,444.61,412.555,148.28,455.12,414.844,144.43,539.9,470.384,142.559,538.3480000000001,144.43,539.9,470.384,142.559,538.3480000000001,31.46,274.09,30.991999999999997,524.89,34.264,9.578
1518733800000,152.9,152.67,149.12,426.44,398.82199999999995,149.2,427.88,413.92800000000005,144.43,519.76,476.718,142.559,518.207,144.43,519.76,476.718,142.559,518.207,32.35,269.6,31.884,498.24800000000005,18.813,5.728
1518735600000,152.9,152.67,149.12,435.53,410.083,149.2,443.03,413.92800000000005,144.64,542.65,486.711,142.88299999999998,542.01,144.64,542.65,486.711,142.88299999999998,542.01,33.25,290.94,31.884,526.63,23.178,13.66
1518737400000,152.9,152.67,149.58,446.63,410.083,149.58,444.04,413.92800000000005,144.64,541.74,486.226,142.88299999999998,540.179,144.64,541.74,486.226,142.88299999999998,540.179,33.25,289.82,32.795,530.2919999999999,26.454,11.757
1518739200000,153.14,152.92,149.58,452.67,410.999,149.58,451.09,416.125,144.94,541.74,507.366,143.017,540.179,144.94,541.74,507.366,143.017,540.179,34.16,299.93,33.696999999999996,540.363,31.76,12.702
1518741000000,153.14,152.92,149.58,452.67,411.09,149.58,448.07,414.20300000000003,144.94,542.65,506.781,143.017,541.095,144.94,542.65,506.781,143.017,541.095,34.16,297.68,33.688,539.447,31.497,12.777999999999999
1518742800000,154.06,153.83,150.49,456.7,427.57,150.49,455.12,428.027,145.42,538.99,533.59,143.188,537.433,145.42,538.99,533.59,143.188,537.433,35.96,311.16,35.496,544.94,24.506,22.948
1518744600000,155.89,155.66,152.32,455.7,430.316,152.32,458.14,429.767,146.34,543.57,552.654,144.10399999999998,541.095,146.34,543.57,552.654,144.10399999999998,541.095,36.86,315.66,36.402,546.771,21.697,22.653000000000002
1518746400000,160.47,161.16,156.9,464.75,429.401,156.9,467.2,429.767,150.91,540.82,574.47,148.68200000000002,539.264,150.91,540.82,574.47,148.68200000000002,539.264,38.67,321.27,37.304,525.714,31.944000000000003,18.551
1518748200000,157.72,157.49,154.16,458.72,430.316,154.16,464.18,429.767,148.17,539.9,567.107,145.935,539.264,148.17,539.9,567.107,145.935,539.264,38.67,321.27,37.304,544.94,27.085,21.384
1518750000000,160.47,160.24,156.9,460.73,430.316,156.9,464.61,429.767,150.91,538.07,573.626,147.766,538.3480000000001,150.91,538.07,573.626,147.766,538.3480000000001,38.52,322.4,37.409,544.94,28.954,22.011
1518751800000,159.55,159.32,155.99,460.63,431.23199999999997,155.99,467.53,430.68199999999996,149.08,549.98,569.878,146.851,548.419,149.08,549.98,569.878,146.851,548.419,38.52,332.35,37.409,549.518,30.178,15.264000000000001
1518753600000,154.98,154.77,151.41,453.68,429.401,151.39,461.59,430.591,145.42,546.31,553.118,142.273,543.842,145.42,546.31,553.118,142.273,543.842,37.84,321.72,36.635999999999996,540.363,23.17,14.343
1518755400000,160.47,160.26,156.9,459.72,430.316,156.88,468.63,430.591,150.91,534.41,571.826,147.766,533.771,150.91,534.41,571.826,147.766,533.771,38.75,317.23,37.542,536.7,30.695999999999998,17.293
1518757200000,157.72,157.51,154.16,456.7,430.316,154.14,466.62,429.675,148.17,541.74,564.405,145.935,541.095,148.17,541.74,564.405,145.935,541.095,38.75,325.09,37.542,545.856,28.429000000000002,16.134
1518759000000,159.57,159.34,155.05,464.75,431.23199999999997,155.03,472.66,430.591,149.08,542.65,567.915,146.851,542.01,149.08,542.65,567.915,146.851,542.01,38.75,327.56,37.547,551.349,33.154,18.023
1518760800000,157.74,157.51,154.14,461.74,429.401,154.12,470.64,429.584,148.17,546.31,564.095,145.02,544.757,148.17,546.31,564.095,145.02,544.757,37.84,326.44,36.645,547.687,32.385,14.277000000000001
1518762600000,160.49,160.26,156.88,462.84,430.316,156.86,470.64,430.499,150.0,541.74,574.415,147.766,541.095,150.0,541.74,574.415,147.766,541.095,38.74,325.99,37.547,544.94,32.133,13.280999999999999
1518764400000,159.57,159.36,155.97,463.32,430.316,155.95,472.37,430.499,150.0,544.48,568.028,146.851,543.842,150.0,544.48,568.028,146.851,543.842,38.74,326.89,37.547,545.856,34.282,13.293
1518766200000,159.57,159.36,155.05,465.19,430.316,155.03,472.8,431.415,149.08,544.48,566.9580000000001,146.851,542.9259999999999,149.08,544.48,566.9580000000001,146.851,542.9259999999999,38.91,326.22,37.803000000000004,544.025,35.334,12.37
1518768000000,158.66,158.45,155.05,463.27,430.316,155.03,472.9,431.415,149.08,544.48,567.887,145.935,542.9259999999999,149.08,544.48,567.887,145.935,542.9259999999999,38.91,326.22,37.803000000000004,545.856,34.677,12.477
1518769800000,160.49,160.28,155.97,463.17,429.401,155.95,473.09,429.49199999999996,150.0,542.65,572.241,146.851,542.01,150.0,542.65,572.241,146.851,542.01,38.86,326.22,37.753,544.025,33.885999999999996,11.574000000000002
1518771600000,158.66,158.45,155.05,466.19,431.23199999999997,155.03,474.09,429.49199999999996,148.17,544.48,566.627,145.935,542.9259999999999,148.17,544.48,566.627,145.935,542.9259999999999,38.86,325.09,37.753,547.687,34.131,11.707
1518773400000,158.66,158.45,155.05,467.2,430.316,155.03,474.09,429.49199999999996,148.17,543.57,566.624,145.935,542.01,148.17,543.57,566.624,145.935,542.01,39.07,323.97,37.872,544.94,34.296,11.763
1518775200000,157.7,157.53,153.2,448.07,429.401,153.2,464.04,427.57,147.27,538.99,560.97,144.94299999999998,538.3480000000001,147.27,538.99,560.97,144.94299999999998,538.3480000000001,38.29,321.27,37.098,537.616,24.186,8.86
1518777000000,157.7,157.53,154.12,442.02,429.401,154.14,458.0,429.401,147.27,550.89,560.7040000000001,144.94299999999998,548.419,147.27,550.89,560.7040000000001,144.94299999999998,548.419,38.29,325.77,37.098,545.856,16.721,14.806
1518778800000,155.85,155.7,152.29,457.13,430.316,152.31,453.97,429.401,145.44,545.4,555.247,143.112,543.842,145.44,545.4,555.247,143.112,543.842,37.6,321.27,37.396,537.616,22.537,16.782
1518780600000,157.68,157.53,154.12,453.11,430.316,154.14,461.02,430.316,147.27,543.57,563.628,144.94299999999998,542.9259999999999,147.27,543.57,563.628,144.94299999999998,542.9259999999999,37.6,324.64,37.396,550.433,23.706,21.663
1518782400000,156.75,156.6,153.2,456.13,430.041,153.16,470.07,430.316,146.35,546.31,561.285,144.009,544.757,146.35,546.31,561.285,144.009,544.757,38.46,325.09,37.309,544.025,28.69,19.781
1518784200000,158.58,158.43,155.03,455.12,430.041,154.99,470.07,429.401,149.1,541.74,568.849,146.755,540.179,149.1,541.74,568.849,146.755,540.179,38.46,322.85,37.309,542.194,29.435,21.285
1518786000000,158.58,158.43,155.03,455.12,430.316,154.99,469.06,431.23199999999997,149.1,542.65,568.859,146.755,542.01,149.1,542.65,568.859,146.755,542.01,38.42,326.22,37.35,547.687,30.058000000000003,18.642
1518787800000,161.33,161.17,157.78,456.13,430.316,157.74,468.06,428.394,151.85,544.48,573.4209999999999,148.586,542.9259999999999,151.85,544.48,573.4209999999999,148.586,542.9259999999999,38.42,327.34,37.35,546.771,28.388,15.879000000000001
1518789600000,159.5,159.34,155.95,458.14,430.316,155.91,470.07,430.225,149.1,546.31,566.984,146.755,544.757,149.1,546.31,566.984,146.755,544.757,38.64,327.63,37.574,544.025,30.52,17.097
1518791400000,159.5,159.34,155.03,456.32,430.316,155.91,467.96,429.309,149.08,547.23,566.035,146.755,545.673,149.08,547.23,566.035,146.755,545.673,38.64,326.51,37.574,544.025,27.897,15.192
1518793200000,157.65,157.51,154.1,453.29,430.316,154.06,465.95,429.309,147.25,540.82,562.3,144.924,540.179,147.25,540.82,562.3,144.924,540.179,38.34,322.91,37.277,535.785,25.535,13.194
1518795000000,155.82,155.68,152.27,460.34,430.316,152.23,475.0,431.14,146.34,544.48,559.429,144.009,543.842,146.34,544.48,559.429,144.009,543.842,38.34,322.91,37.277,542.194,33.251,17.045
1518796800000,158.56,158.43,155.01,459.34,430.316,154.98,473.99,430.225,148.17,542.65,565.004,145.84,542.01,148.17,542.65,565.004,145.84,542.01,38.42,324.04,37.556,544.94,31.232,17.19
1518798600000,158.56,158.43,155.01,459.34,430.316,154.98,475.0,431.14,148.17,542.65,564.0419999999999,145.84,541.095,148.17,542.65,564.0419999999999,145.84,541.095,38.42,322.91,37.556,544.94,31.474,16.320999999999998
1518800400000,160.39,160.26,156.85,461.35,430.316,156.81,475.0,431.14,150.91,540.82,573.175,147.671,540.179,150.91,540.82,573.175,147.671,540.179,39.12,324.04,37.492,549.518,32.57,16.255
1518802200000,148.41,148.26,145.78,446.24,398.82199999999995,145.69,460.92,412.555,140.82,524.34,479.17699999999996,138.496,524.615,140.82,524.34,479.17699999999996,138.496,524.615,33.68,284.72,32.937,523.883,35.946999999999996,5.7379999999999995
1518804000000,152.08,151.92,148.53,456.32,408.89300000000003,149.35,466.95,414.38599999999997,143.57,539.9,507.8,141.243,538.3480000000001,143.57,539.9,507.8,141.243,538.3480000000001,34.58,292.58,33.843,542.194,41.575,6.986000000000001
1518807600000,152.99,152.84,150.36,454.3,409.80800000000005,150.26,461.92,414.38599999999997,145.4,539.9,477.13699999999994,143.07399999999998,538.3480000000001,145.4,539.9,477.13699999999994,143.07399999999998,538.3480000000001,33.68,282.47,32.025999999999996,536.7,36.772,5.945
1518809400000,152.08,151.92,149.65,457.32,409.80800000000005,149.65,453.87,413.745,145.29,538.07,469.441,143.64600000000002,536.5169999999999,145.29,538.07,469.441,143.64600000000002,536.5169999999999,31.87,275.73,31.124000000000002,527.545,34.7,6.46
1518811200000,152.08,151.92,149.65,452.96,409.80800000000005,149.65,452.53,413.745,145.29,533.5,466.48699999999997,143.64600000000002,533.771,145.29,533.5,466.48699999999997,143.64600000000002,533.771,31.87,273.49,31.124000000000002,525.714,32.419000000000004,6.18
1518813000000,152.52,152.23,150.02,452.96,409.80800000000005,150.04,451.52,413.745,145.44,535.33,470.25,143.703,533.771,145.44,535.33,470.25,143.703,533.771,32.34,271.91,31.326,525.714,33.055,6.278
1518814800000,152.52,152.23,150.02,453.83,409.80800000000005,150.04,450.95,413.92800000000005,145.44,534.41,468.87800000000004,143.703,532.855,145.44,534.41,468.87800000000004,143.703,532.855,32.34,270.27,31.326,525.714,31.609,6.337999999999999
1518816600000,152.8,152.53,149.94,453.83,409.80800000000005,149.92,452.96,414.844,145.38,533.5,467.098,143.74200000000002,532.855,145.38,533.5,467.098,143.74200000000002,532.855,32.23,272.52,31.294,527.545,36.126999999999995,5.835
1518818400000,152.8,152.53,149.94,442.74,409.80800000000005,149.92,443.89,413.92800000000005,145.38,528.0,482.55400000000003,143.74200000000002,527.362,145.38,528.0,482.55400000000003,143.74200000000002,527.362,32.23,264.66,31.294,510.15,26.319000000000003,5.835
1518820200000,153.72,153.45,150.63,447.78,409.80800000000005,150.63,439.86,413.92800000000005,145.67,538.99,487.351,143.894,538.3480000000001,145.67,538.99,487.351,143.894,538.3480000000001,33.13,286.0,32.653,519.305,26.69,9.173
1518822000000,153.72,153.45,150.63,440.72,409.80800000000005,150.63,440.87,413.92800000000005,145.67,542.65,483.95,143.894,542.01,145.67,542.65,483.95,143.894,542.01,32.23,283.75,31.733,519.305,24.31,12.44
1518823800000,152.8,152.53,149.85,442.93,409.625,149.83,446.38,414.20300000000003,145.36,541.74,476.645,143.684,541.095,145.36,541.74,476.645,143.684,541.095,32.23,281.58,31.733,525.714,27.184,12.673
1518825600000,152.8,152.53,149.85,448.11,410.541,149.83,448.5,414.20300000000003,145.36,539.9,485.222,143.684,539.264,145.36,539.9,485.222,143.684,539.264,33.13,288.76,32.635,531.207,29.534000000000002,10.121
1518827400000,153.51,153.28,150.34,448.11,409.625,150.3,449.41,414.20300000000003,145.59,541.74,484.402,143.761,541.095,145.59,541.74,484.402,143.761,541.095,33.13,286.74,32.635,532.123,29.997,10.629000000000001
1518829200000,155.34,155.11,152.17,456.17,428.027,152.13,464.51,427.936,145.59,541.74,534.821,143.761,540.179,145.59,541.74,534.821,143.761,540.179,35.84,309.21,35.345,550.433,26.781,21.043000000000003
1518831000000,155.34,155.11,152.17,459.19,429.858,152.13,467.53,430.68199999999996,146.51,546.31,554.964,144.238,543.842,146.51,546.31,554.964,144.238,543.842,37.65,317.07,36.251,550.433,27.124000000000002,19.317
1518832800000,158.08,157.86,154.92,457.18,429.858,154.88,468.53,429.767,148.34,543.57,565.137,146.069,542.01,148.34,543.57,565.137,146.069,542.01,38.56,322.69,37.153,534.869,29.342,17.614
1518834600000,159.0,158.77,154.94,455.16,429.858,155.8,469.54,429.767,149.25,543.57,568.823,146.069,542.01,149.25,543.57,568.823,146.069,542.01,38.56,322.69,37.153,549.518,28.801,15.167
1518836400000,158.08,157.86,154.02,459.19,430.225,153.96,473.56,430.68199999999996,147.42,543.57,563.207,145.153,542.01,147.42,543.57,563.207,145.153,542.01,38.76,322.69,37.551,540.363,30.476,16.928
1518838200000,158.08,157.86,154.02,458.19,430.225,153.96,475.57,429.767,148.34,543.57,565.611,145.153,542.9259999999999,148.34,543.57,565.611,145.153,542.9259999999999,38.76,323.81,37.551,544.94,32.493,16.827
1518840000000,159.0,158.77,155.85,460.2,430.225,155.8,475.57,429.767,149.25,539.9,571.193,146.984,538.3480000000001,149.25,539.9,571.193,146.984,538.3480000000001,38.87,322.69,37.885,544.94,32.726,15.905999999999999
1518841800000,159.0,158.77,154.94,462.21,430.225,155.8,472.56,430.591,149.25,543.57,568.401,146.069,543.842,149.25,543.57,568.401,146.069,543.842,38.87,326.06,37.885,545.856,33.162,15.224
1518843600000,155.34,155.11,152.19,456.17,419.23800000000006,152.13,467.53,422.351,146.51,539.9,518.988,144.238,540.179,146.51,539.9,518.988,144.238,540.179,36.13,304.72,35.125,540.363,35.664,9.655
1518845400000,153.51,153.28,151.28,456.17,410.083,151.22,460.49,413.19599999999997,145.59,538.99,489.534,144.238,538.3480000000001,145.59,538.99,489.534,144.238,538.3480000000001,33.41,290.11,33.321999999999996,537.616,38.661,6.037000000000001
1518847200000,153.51,153.28,150.36,456.17,410.083,151.22,462.5,414.111,145.59,538.99,491.38800000000003,143.761,538.3480000000001,145.59,538.99,491.38800000000003,143.761,538.3480000000001,33.42,291.24,33.34,541.278,38.958,8.043
1518849000000,154.04,153.55,150.36,448.11,409.717,150.72,452.43,414.111,145.71,535.33,487.19199999999995,143.761,534.686,145.71,535.33,487.19199999999995,143.761,534.686,34.33,288.99,33.34,532.123,29.618000000000002,6.0329999999999995
1518850800000,154.04,153.55,150.67,454.16,409.717,150.72,457.47,414.111,145.71,538.07,492.61,143.83700000000002,538.3480000000001,145.71,538.07,492.61,143.83700000000002,538.3480000000001,33.42,291.24,32.438,539.447,36.119,7.972
1518852600000,153.64,153.24,150.67,456.17,409.991,150.59,460.49,414.111,145.67,538.07,493.634,143.83700000000002,537.433,145.67,538.07,493.634,143.83700000000002,537.433,33.42,290.11,33.349000000000004,541.278,39.080999999999996,8.066
1518854400000,153.64,153.24,150.49,459.19,409.991,150.59,461.49,413.19599999999997,145.67,537.16,489.441,143.799,536.5169999999999,145.67,537.16,489.441,143.799,536.5169999999999,33.99,290.11,33.349000000000004,542.194,39.765,6.145
1518856200000,154.04,153.47,150.49,458.19,409.991,150.63,462.64,413.19599999999997,145.71,535.33,491.944,143.799,534.686,145.71,535.33,491.944,143.799,534.686,33.99,288.09,33.505,541.278,41.103,5.87
1518858000000,153.13,153.47,150.26,460.34,409.991,150.63,464.7,414.111,145.71,537.16,499.702,143.875,536.5169999999999,145.71,537.16,499.702,143.875,536.5169999999999,34.02,289.89,33.505,544.025,41.666000000000004,8.104
1518859800000,154.04,153.24,150.26,446.24,409.991,150.97,453.73,413.19599999999997,145.78,527.09,486.00699999999995,143.875,526.446,145.78,527.09,486.00699999999995,143.875,526.446,34.02,279.78,32.598,527.545,30.284000000000002,5.905
1518861600000,154.94,155.07,151.85,448.26,419.971,151.89,452.29,423.541,145.78,546.22,522.349,143.684,545.673,145.78,546.22,522.349,143.684,545.673,35.09,302.92,34.429,537.616,19.331,22.886
1518863400000,159.52,158.73,155.51,461.92,429.218,155.55,463.5,429.034,148.53,544.39,567.2080000000001,146.431,543.842,148.53,544.39,567.2080000000001,146.431,543.842,37.82,326.35,37.139,531.116,27.971,19.14
1518865200000,160.43,159.65,156.43,461.54,430.13300000000004,156.46,475.14,429.95,150.36,544.39,572.754,147.346,543.842,150.36,544.39,572.754,147.346,543.842,38.72,327.41,37.139,543.018,32.148,18.941
1518867000000,158.6,158.73,154.59,459.62,430.13300000000004,154.63,472.13,429.95,148.53,543.48,567.135,146.431,542.9259999999999,148.53,543.48,567.135,146.431,542.9259999999999,38.72,326.28,37.263000000000005,549.4259999999999,31.259,19.272000000000002
1518868800000,157.68,156.88,153.68,457.61,430.13300000000004,153.72,470.11,429.95,147.61,540.73,561.769,144.6,540.179,147.61,540.73,561.769,144.6,540.179,38.05,320.89,37.455,540.271,32.233000000000004,20.428
1518870600000,160.43,159.63,156.43,456.6,430.13300000000004,156.46,473.13,430.866,150.36,546.22,569.693,147.346,545.673,150.36,546.22,569.693,147.346,545.673,38.96,327.63,37.455,545.764,30.639,15.790999999999999
1518872400000,158.54,157.8,154.52,459.62,430.13300000000004,154.63,474.14,429.95,148.51,543.48,565.255,145.496,542.01,148.51,543.48,565.255,145.496,542.01,38.06,324.94,37.473,543.933,31.686999999999998,13.937999999999999
1518874200000,158.54,158.71,155.43,459.62,430.13300000000004,155.55,475.14,429.95,148.51,542.56,568.896,146.412,541.095,148.51,542.56,568.896,146.412,541.095,38.06,326.06,37.473,546.68,32.705999999999996,14.863
1518876000000,158.54,158.71,155.43,458.62,430.13300000000004,155.55,476.15,428.94300000000004,148.51,541.64,568.8380000000001,146.412,541.095,148.51,541.64,568.8380000000001,146.412,541.095,38.65,324.94,37.473,545.764,34.53,14.974
1518877800000,160.37,159.63,156.35,459.62,430.13300000000004,156.46,476.43,429.858,150.34,540.73,569.696,147.327,540.179,150.34,540.73,569.696,147.327,540.179,38.65,324.94,37.473,547.595,34.552,13.047
1518879600000,158.54,158.71,154.52,460.63,430.13300000000004,154.63,477.44,429.858,148.51,540.73,567.446,146.412,540.179,148.51,540.73,567.446,146.412,540.179,38.01,324.94,37.332,545.764,33.709,12.946
1518881400000,158.54,158.71,155.43,458.62,430.13300000000004,155.55,475.43,429.95,148.51,540.73,568.298,146.412,540.179,148.51,540.73,568.298,146.412,540.179,38.01,324.94,37.332,546.68,33.646,12.915999999999999
1518883200000,158.54,157.8,154.52,462.64,430.13300000000004,154.63,477.44,429.95,148.51,541.64,566.492,145.496,541.095,148.51,541.64,566.492,145.496,541.095,38.46,324.94,37.341,545.764,33.074,12.956
1518885000000,158.54,158.71,154.52,459.62,430.13300000000004,154.63,475.43,430.774,148.51,544.39,563.734,145.496,543.842,148.51,544.39,563.734,145.496,543.842,38.46,324.94,37.341,545.764,31.541999999999998,10.172
1518886800000,158.54,158.71,154.52,461.64,430.225,154.63,478.44,430.774,148.51,542.56,567.497,146.412,542.01,148.51,542.56,567.497,146.412,542.01,38.5,326.06,37.455,546.68,34.51,11.084000000000001
1518888600000,153.96,154.14,150.86,457.61,409.167,150.97,465.37,413.19599999999997,145.76,532.49,491.62,144.58100000000002,531.94,145.76,532.49,491.62,144.58100000000002,531.94,33.96,284.5,32.937,528.369,40.607,5.766
1518890400000,152.13,152.31,149.94,453.58,410.083,150.05,457.32,414.111,145.76,535.24,457.02,143.665,533.771,145.76,535.24,457.02,143.665,533.771,32.15,269.89,31.124000000000002,527.4540000000001,32.57,5.766
1518892200000,151.22,151.39,149.02,454.59,410.083,149.14,451.28,414.844,144.85,535.24,430.275,143.665,533.771,144.85,535.24,430.275,143.665,533.771,30.35,253.04,29.320999999999998,513.721,33.292,5.992999999999999
1518894000000,151.22,151.39,149.02,456.6,409.167,149.14,451.28,414.75199999999995,144.85,536.15,443.37800000000004,143.532,533.771,144.85,536.15,443.37800000000004,143.532,533.771,30.35,255.29,29.320999999999998,517.383,33.618,5.992999999999999
1518895800000,151.6,151.5,149.31,459.52,409.351,149.16,452.57,413.837,145.02,536.15,437.36,143.532,535.602,145.02,536.15,437.36,143.532,535.602,30.59,261.13,30.226999999999997,519.214,32.387,5.852
1518897600000,151.6,151.5,149.31,460.53,410.26599999999996,149.16,455.5,413.379,145.02,535.24,453.871,143.589,534.686,145.02,535.24,453.871,143.589,534.686,30.59,264.35,30.226999999999997,522.876,31.625,5.852
1518899400000,152.52,152.06,149.54,445.42,410.26599999999996,149.64,436.34,413.379,145.15,524.25,453.806,143.589,523.7,145.15,524.25,453.806,143.589,523.7,31.5,255.36,31.083000000000002,501.819,21.098000000000003,5.684
1518901200000,151.6,152.06,149.54,456.5,409.351,149.64,447.44,414.29400000000004,145.15,542.56,448.54699999999997,143.589,542.01,145.15,542.56,448.54699999999997,143.589,542.01,30.59,267.72,30.180999999999997,517.383,30.872,5.684
1518903000000,151.6,151.87,149.48,452.48,410.26599999999996,149.48,449.45,414.29400000000004,145.13,540.73,449.647,143.589,539.264,145.13,540.73,449.647,143.589,539.264,31.5,268.84,30.180999999999997,521.045,30.763,9.359
1518904800000,151.94,151.87,149.48,451.47,409.351,149.48,445.42,414.29400000000004,145.13,540.73,452.787,143.532,540.179,145.13,540.73,452.787,143.532,540.179,31.5,273.33,30.319000000000003,520.129,26.513,8.24
1518906600000,151.94,151.87,149.39,448.44,410.26599999999996,149.5,444.41,414.29400000000004,145.21,540.73,452.551,143.532,540.179,145.21,540.73,452.551,143.532,540.179,30.95,272.21,30.319000000000003,520.129,26.434,8.823
1518908400000,151.92,151.87,149.39,452.48,410.26599999999996,149.5,445.42,414.111,145.21,541.64,455.408,143.608,540.179,145.21,541.64,455.408,143.608,540.179,30.95,271.09,30.502,520.129,30.738000000000003,9.109
1518910200000,151.92,151.75,149.44,450.46,408.435,149.43,446.43,414.111,145.31,539.81,456.986,143.608,539.264,145.31,539.81,456.986,143.608,539.264,31.08,273.33,30.502,520.129,25.394000000000002,9.297
1518912000000,151.89,151.75,149.44,452.48,411.18199999999996,149.43,445.42,414.20300000000003,145.31,541.64,443.97,143.55100000000002,540.179,145.31,541.64,443.97,143.55100000000002,540.179,31.08,268.84,30.483,519.214,29.162,9.145
1518913800000,151.89,151.6,149.41,450.46,410.26599999999996,149.29,446.43,414.20300000000003,145.23,538.9,456.92900000000003,143.55100000000002,538.3480000000001,145.23,538.9,456.92900000000003,143.55100000000002,538.3480000000001,31.68,272.21,30.483,521.045,28.078000000000003,8.706
1518915600000,152.8,152.52,150.32,453.48,410.26599999999996,150.21,457.51,413.47,145.23,538.9,482.796,143.83700000000002,538.3480000000001,145.23,538.9,482.796,143.83700000000002,538.3480000000001,33.48,287.94,32.424,535.693,35.739000000000004,7.995
1518917400000,152.8,152.52,150.32,451.47,410.26599999999996,150.21,456.5,414.38599999999997,145.61,536.15,479.587,143.83700000000002,535.602,145.61,536.15,479.587,143.83700000000002,535.602,33.48,282.32,32.424,532.031,33.887,7.995
1518919200000,152.84,152.63,150.11,451.47,410.26599999999996,150.19,458.52,414.38599999999997,145.61,541.64,478.86199999999997,143.761,540.179,145.61,541.64,478.86199999999997,143.761,540.179,32.58,283.44,31.815,532.947,35.736999999999995,6.645
1518921000000,152.84,152.63,150.11,452.48,410.26599999999996,150.19,460.53,413.47,145.63,541.64,477.705,143.761,540.179,145.63,541.64,477.705,143.761,540.179,32.58,285.69,31.815,535.693,35.671,4.968
1518922800000,153.01,152.82,150.34,452.48,410.083,150.34,460.39,414.38599999999997,145.63,539.81,480.346,143.703,539.264,145.63,539.81,480.346,143.703,539.264,32.94,285.69,32.273,535.693,35.673,6.016
1518924600000,152.1,151.91,149.43,448.54,410.083,149.43,449.26,413.47,145.61,537.98,447.525,143.703,536.5169999999999,145.61,537.98,447.525,143.703,536.5169999999999,31.13,268.61,30.461,518.298,27.504,5.067
1518926400000,151.18,150.99,149.43,448.16,410.083,149.43,440.62,414.38599999999997,145.61,538.9,436.72,143.494,537.433,145.61,538.9,436.72,143.494,537.433,30.22,258.73,29.55,507.31199999999995,24.331999999999997,7.275
1518928200000,151.18,150.99,148.91,449.88,410.083,148.91,440.52,414.38599999999997,145.06,537.98,429.332,143.494,537.433,145.06,537.98,429.332,143.494,537.433,30.22,254.46,29.55,507.31199999999995,23.244,7.422000000000001
1518930000000,151.54,151.31,148.91,450.89,409.259,148.91,442.54,414.38599999999997,145.06,536.15,447.66900000000004,143.55100000000002,536.5169999999999,145.06,536.15,447.66900000000004,143.55100000000002,536.5169999999999,30.77,264.12,30.039,511.89,25.458000000000002,7.058
1518931800000,151.54,151.31,148.97,450.85,410.175,148.97,442.54,414.38599999999997,145.08,537.07,441.472,143.55100000000002,536.5169999999999,145.08,537.07,441.472,143.55100000000002,536.5169999999999,30.77,260.01,30.039,511.89,24.919,5.816
1518933600000,151.6,151.37,148.97,451.76,409.167,148.97,446.57,413.47,145.08,537.98,450.467,143.608,537.433,145.08,537.98,450.467,143.608,537.433,31.28,267.72,30.433000000000003,518.298,29.355999999999998,5.211
1518935400000,151.6,151.37,149.35,452.76,410.083,149.25,447.58,414.38599999999997,145.1,537.98,449.586,143.608,537.433,145.1,537.98,449.586,143.608,537.433,31.28,265.47,30.433000000000003,517.383,28.987,5.052
1518937200000,151.85,151.66,149.35,452.76,409.167,149.25,447.58,414.38599999999997,145.1,536.15,448.235,143.589,536.5169999999999,145.1,536.15,448.235,143.589,536.5169999999999,31.03,266.59,30.259,518.298,27.22,7.09
1518939000000,151.85,151.66,149.31,452.76,409.991,149.23,447.58,414.38599999999997,145.13,536.15,449.596,143.589,535.602,145.13,536.15,449.596,143.589,535.602,31.03,265.47,30.259,517.383,28.901999999999997,6.695
1518940800000,152.13,151.92,149.31,450.75,409.07599999999996,149.23,443.69,413.47,145.13,533.4,444.403,143.57,532.855,145.13,533.4,444.403,143.57,532.855,30.89,262.1,30.049,512.805,26.87,5.149
1518942600000,152.13,151.92,149.31,451.76,409.991,149.25,443.69,414.38599999999997,145.08,534.32,451.76599999999996,143.57,533.771,145.08,534.32,451.76599999999996,143.57,533.771,30.89,264.35,30.049,513.721,26.291,5.442
1518944400000,152.06,151.81,149.31,450.85,409.07599999999996,149.25,443.69,414.38599999999997,145.08,528.83,450.772,143.627,528.278,145.08,528.83,450.772,143.627,528.278,31.1,260.01,30.305,510.059,26.14,5.961
1518946200000,152.06,151.81,149.41,451.86,409.991,149.39,444.8,414.38599999999997,145.17,529.74,456.19699999999995,143.627,529.193,145.17,529.74,456.19699999999995,143.627,529.193,31.1,260.01,30.305,511.89,27.894000000000002,5.912999999999999
1518948000000,152.1,151.87,149.41,440.77,409.991,149.39,438.75,413.47,145.17,521.5,465.676,143.589,521.869,145.17,521.5,465.676,143.589,521.869,32.0,262.25,31.206999999999997,504.565,20.947,6.188
1518949800000,153.01,152.78,150.02,439.76,409.991,149.96,431.68,413.47,145.19,533.4,457.909,143.589,533.771,145.19,533.4,457.909,143.589,533.771,31.98,267.87,31.211,500.903,19.898,6.187
1518951600000,152.1,151.87,150.02,444.56,409.991,149.96,432.3,414.38599999999997,145.19,542.56,454.55800000000005,143.57,542.01,145.19,542.56,454.55800000000005,143.57,542.01,31.08,273.56,30.3,510.974,20.801,6.01
1518953400000,152.1,151.87,149.5,440.52,409.991,149.43,440.38,414.38599999999997,145.29,544.39,461.4,143.57,544.757,145.29,544.39,461.4,143.57,544.757,31.08,278.05,30.3,517.383,22.91,7.893
1518955200000,152.25,152.06,149.5,441.53,409.625,149.43,439.37,414.38599999999997,145.29,542.56,451.92,143.627,542.01,145.29,542.56,451.92,143.627,542.01,31.19,275.8,30.415,514.636,21.533,8.008
1518957000000,152.25,152.06,149.46,441.53,410.541,149.46,438.36,414.38599999999997,145.27,540.73,450.37300000000005,143.627,540.179,145.27,540.73,450.37300000000005,143.627,540.179,31.19,272.43,30.415,510.974,22.9,8.384
1518958800000,152.1,151.87,149.46,444.56,409.625,149.46,439.37,414.38599999999997,145.27,541.64,454.86300000000006,143.589,542.01,145.27,541.64,454.86300000000006,143.589,542.01,30.87,272.43,30.108,512.805,24.074,8.255
1518960600000,152.1,151.87,149.37,443.55,409.625,149.37,438.36,414.02,145.15,539.81,445.978,143.589,540.179,145.15,539.81,445.978,143.589,540.179,30.87,269.06,30.108,509.14300000000003,22.024,8.354
1518962400000,152.13,151.91,149.37,444.56,409.625,149.37,439.37,414.02,145.15,540.73,455.285,143.64600000000002,541.095,145.15,540.73,455.285,143.64600000000002,541.095,31.51,273.56,29.865,513.721,22.480999999999998,8.011000000000001
1518964200000,152.13,151.91,149.48,444.56,409.625,149.43,438.36,413.837,145.15,538.9,448.67400000000004,143.64600000000002,538.3480000000001,145.15,538.9,448.67400000000004,143.64600000000002,538.3480000000001,31.51,269.06,29.865,510.974,23.131999999999998,7.122000000000001
1518966000000,152.15,151.94,149.48,445.46,410.541,149.43,440.28,413.837,145.15,540.73,455.86400000000003,143.64600000000002,540.179,145.15,540.73,455.86400000000003,143.64600000000002,540.179,31.5,272.43,29.934,514.636,24.686,5.979
1518967800000,152.15,151.94,149.54,445.46,409.625,149.56,439.56,414.29400000000004,145.13,536.15,440.832,143.64600000000002,536.5169999999999,145.13,536.15,440.832,143.64600000000002,536.5169999999999,30.6,267.04,29.934,509.14300000000003,22.116,6.2860000000000005
1518969600000,151.24,151.03,149.54,446.47,409.625,149.56,433.65,414.29400000000004,145.13,533.4,430.315,143.513,533.771,145.13,533.4,430.315,143.513,533.771,29.7,251.76,29.576999999999998,497.241,20.381,8.359
1518971400000,151.24,151.03,148.97,445.56,409.625,148.64,434.66,414.02,144.83,535.24,437.474,143.513,534.686,144.83,535.24,437.474,143.513,534.686,29.7,255.43,29.576999999999998,499.07199999999995,21.951,6.426
1518973200000,152.15,151.94,149.88,449.5,410.541,149.56,444.99,414.02,144.83,539.81,454.955,143.64600000000002,538.3480000000001,144.83,539.81,454.955,143.64600000000002,538.3480000000001,31.52,274.46,31.019000000000002,521.045,26.313000000000002,5.9079999999999995
1518975000000,152.15,151.94,149.88,448.63,409.625,149.56,443.55,414.02,145.17,537.98,460.904,143.64600000000002,537.433,145.17,537.98,460.904,143.64600000000002,537.433,31.52,272.88,31.019000000000002,518.298,27.112,5.93
1518976800000,152.38,152.17,149.65,449.64,410.541,149.64,446.47,414.02,145.17,538.9,455.583,143.703,537.433,145.17,538.9,455.583,143.703,537.433,31.81,273.85,30.818,520.129,26.924,7.093
1518978600000,152.38,152.17,149.65,450.65,409.625,149.64,445.46,413.745,145.19,538.9,457.269,143.703,537.433,145.19,538.9,457.269,143.703,537.433,31.81,271.6,30.818,519.214,27.516,6.324
1518980400000,152.52,152.29,149.71,451.66,409.625,149.73,446.47,413.745,145.19,536.15,452.244,143.64600000000002,535.602,145.19,536.15,452.244,143.64600000000002,535.602,31.79,270.48,31.028000000000002,520.129,29.503,5.882999999999999
1518982200000,152.52,152.29,149.71,452.52,409.625,149.73,447.48,414.02,145.17,536.15,454.369,143.64600000000002,535.602,145.17,536.15,454.369,143.64600000000002,535.602,31.79,267.94,31.028000000000002,520.129,27.438000000000002,6.324
1518984000000,152.34,152.11,149.96,444.6,409.625,149.54,441.14,414.02,145.17,527.91,468.673,143.665,528.278,145.17,527.91,468.673,143.665,528.278,32.09,268.46,31.371,511.89,23.365,7.88
1518985800000,152.34,152.11,149.96,438.26,409.625,149.54,442.15,413.745,145.4,537.98,460.1,143.665,537.433,145.4,537.98,460.1,143.665,537.433,32.09,273.11,31.371,513.721,23.629,7.962999999999999
1518987600000,152.34,152.1,149.86,449.45,409.625,149.69,436.05,414.661,145.4,540.73,455.68800000000005,143.64600000000002,540.179,145.4,540.73,455.68800000000005,143.64600000000002,540.179,31.19,269.96,30.47,519.214,22.936,10.897
1518989400000,152.34,152.1,149.86,448.44,409.625,149.69,443.12,413.745,145.23,537.98,461.30400000000003,143.64600000000002,537.433,145.23,537.98,461.30400000000003,143.64600000000002,537.433,31.19,273.33,30.47,517.383,26.158,8.578
1518991200000,152.44,152.21,149.67,449.45,410.541,149.39,441.1,413.745,145.23,536.15,451.87199999999996,143.684,536.5169999999999,145.23,536.15,451.87199999999996,143.684,536.5169999999999,31.3,267.72,30.52,513.721,26.549,8.578
1518993000000,152.44,152.21,149.67,451.47,409.625,149.39,444.12,414.38599999999997,145.19,537.07,458.94199999999995,143.684,537.433,145.19,537.07,458.94199999999995,143.684,537.433,31.3,272.21,30.52,517.383,27.329,8.615
1518994800000,152.32,152.1,149.5,453.48,409.625,149.58,445.13,414.38599999999997,145.19,537.98,459.624,143.665,537.433,145.19,537.98,459.624,143.665,537.433,31.53,271.09,30.735,518.298,28.524,8.615
1518996600000,152.32,152.1,149.5,452.48,409.625,149.58,446.14,414.38599999999997,145.27,537.07,457.392,143.665,536.5169999999999,145.27,537.07,457.392,143.665,536.5169999999999,31.53,271.09,30.735,520.129,27.912,8.898
1518998400000,152.06,151.81,149.58,452.48,409.625,149.46,445.13,413.92800000000005,145.27,535.24,452.435,143.608,534.686,145.27,535.24,452.435,143.608,534.686,31.3,266.59,30.309,515.552,26.568,8.312999999999999
1519000200000,152.06,151.81,149.58,452.48,410.449,149.46,445.13,413.92800000000005,145.15,533.4,451.774,143.608,532.855,145.15,533.4,451.774,143.608,532.855,31.3,262.1,30.309,512.805,28.261999999999997,8.732999999999999
1519002000000,152.86,153.53,150.7,464.56,410.449,150.34,470.45,414.75199999999995,145.15,538.9,495.43300000000005,143.74200000000002,538.3480000000001,145.15,538.9,495.43300000000005,143.74200000000002,538.3480000000001,34.01,288.16,33.152,543.018,44.013000000000005,8.226
1519003800000,153.77,153.53,150.7,456.32,410.449,151.26,464.7,413.654,146.07,532.49,490.02099999999996,143.74200000000002,531.94,146.07,532.49,490.02099999999996,143.74200000000002,531.94,34.01,281.87,33.157,534.778,38.652,5.678
1519005600000,153.77,153.53,150.63,458.37,409.534,150.34,466.81,414.569,146.07,532.49,491.358,143.856,531.94,146.07,532.49,491.358,143.856,531.94,34.01,283.6,33.157,537.524,40.785,5.71
1519007400000,153.41,153.18,150.63,458.37,410.449,150.34,466.81,413.654,145.74,533.4,487.105,143.856,532.855,145.74,533.4,487.105,143.856,532.855,33.66,282.47,32.8,537.524,39.826,5.687
1519009200000,153.41,153.18,150.74,459.34,409.534,150.47,466.81,414.569,145.74,532.49,494.921,143.894,531.94,145.74,532.49,494.921,143.894,531.94,33.66,283.6,32.8,540.271,40.766,6.9670000000000005
1519011000000,153.66,153.45,150.74,460.34,410.449,150.47,465.8,414.569,145.65,529.74,490.26300000000003,143.894,529.193,145.65,529.74,490.26300000000003,143.894,529.193,33.88,280.23,33.056,536.609,41.861999999999995,7.811
1519012800000,152.74,152.53,149.83,456.32,410.449,149.54,457.75,413.654,145.65,527.91,456.004,143.608,527.362,145.65,527.91,456.004,143.608,527.362,32.08,261.13,31.243000000000002,518.298,33.435,5.64
1519014600000,151.83,151.62,149.83,456.32,410.449,149.54,457.75,413.654,145.17,528.83,459.48400000000004,143.608,528.278,145.17,528.83,459.48400000000004,143.608,528.278,31.17,261.13,30.337,518.298,35.741,6.013999999999999
1519016400000,151.83,151.62,149.67,456.32,409.534,149.71,458.76,413.654,145.17,528.83,463.602,143.665,528.278,145.17,528.83,463.602,143.665,528.278,32.09,265.62,31.248,521.045,34.853,7.904
1519018200000,152.06,151.83,149.67,457.32,410.449,149.71,459.77,413.654,145.21,528.83,467.15,143.665,528.278,145.21,528.83,467.15,143.665,528.278,32.09,264.5,31.248,522.876,35.984,5.9079999999999995
1519020000000,152.06,151.83,149.79,457.32,410.449,149.69,459.77,413.654,145.21,531.57,465.24300000000005,143.684,531.024,145.21,531.57,465.24300000000005,143.684,531.024,32.07,267.87,31.225,524.707,35.971,5.502999999999999
1519021800000,152.17,151.96,149.79,456.32,410.449,149.69,460.77,413.654,145.17,530.66,468.41900000000004,143.684,530.109,145.17,530.66,468.41900000000004,143.684,530.109,32.07,267.87,31.225,526.538,36.95,5.551
1519023600000,152.17,151.96,149.71,456.32,409.534,149.69,459.77,413.654,145.17,528.83,464.843,143.627,528.278,145.17,528.83,464.843,143.627,528.278,32.1,265.62,31.271,523.7909999999999,35.51,5.519
1519025400000,151.94,151.71,149.71,456.32,410.449,149.69,459.77,413.654,145.15,528.83,463.61800000000005,143.627,528.278,145.15,528.83,463.61800000000005,143.627,528.278,32.1,263.38,31.271,521.96,36.021,6.921
1519027200000,151.94,151.71,149.58,455.31,410.449,149.52,458.76,413.654,145.15,527.0,458.639,143.589,526.446,145.15,527.0,458.639,143.589,526.446,31.71,260.01,30.914,520.129,36.354,5.358
1519029000000,152.04,151.81,149.58,456.32,410.449,149.52,458.76,414.478,145.13,526.08,457.548,143.589,525.531,145.13,526.08,457.548,143.589,525.531,31.71,260.01,30.914,519.214,33.829,4.918
1519030800000,152.04,151.81,149.35,455.31,410.449,149.25,459.77,413.56199999999995,145.13,523.33,459.36699999999996,143.57,522.784,145.13,523.33,459.36699999999996,143.57,522.784,31.1,256.64,30.296,518.298,34.833,6.38
1519032600000,152.06,151.83,149.35,458.33,410.449,149.25,463.79,414.478,145.1,524.25,473.64300000000003,143.57,523.7,145.1,524.25,473.64300000000003,143.57,523.7,32.0,263.38,31.198,526.538,37.948,6.247000000000001
1519034400000,153.89,153.66,150.26,440.19,410.449,150.17,454.73,413.56199999999995,145.1,517.84,501.095,143.83700000000002,517.2909999999999,145.1,517.84,501.095,143.83700000000002,517.2909999999999,32.91,265.62,32.09,517.383,31.474,5.542999999999999
1519036200000,152.97,152.74,150.26,442.21,410.449,150.17,447.68,414.478,145.69,541.64,485.022,143.83700000000002,539.264,145.69,541.64,485.022,143.83700000000002,539.264,32.9,282.47,32.099000000000004,523.7909999999999,29.031,7.879
1519038000000,162.13,161.9,158.5,467.38,429.95,158.41,478.87,430.041,152.1,543.48,580.693,149.33,542.9259999999999,152.1,543.48,580.693,149.33,542.9259999999999,39.24,325.16,37.528,538.44,36.854,18.269000000000002
1519039800000,156.62,156.39,153.01,462.36,429.95,152.92,472.84,430.957,146.68,544.39,560.876,143.856,543.842,146.68,544.39,560.876,143.856,543.842,38.39,324.71,36.732,544.849,31.204,19.452
1519041600000,159.36,159.13,155.76,460.34,429.95,155.66,471.84,429.126,149.43,543.48,568.168,146.60299999999998,542.01,149.43,543.48,568.168,146.60299999999998,542.01,38.39,325.84,37.634,546.68,31.823,19.553
1519043400000,157.53,157.3,153.93,462.36,429.95,153.83,473.85,430.041,147.59,542.56,564.4069999999999,144.77200000000002,541.095,147.59,542.56,564.4069999999999,144.77200000000002,541.095,38.36,322.47,37.634,544.849,34.719,18.761
1519045200000,158.45,158.22,154.84,461.35,429.95,154.75,472.84,431.04900000000004,148.51,540.73,566.342,146.60299999999998,540.179,148.51,540.73,566.342,146.60299999999998,540.179,38.36,322.47,37.551,543.933,30.905,19.086
1519047000000,156.62,156.39,153.01,460.34,429.95,152.92,471.84,430.13300000000004,146.68,540.73,559.863,144.77200000000002,539.264,146.68,540.73,559.863,144.77200000000002,539.264,38.13,320.22,37.551,543.933,30.225,18.162
1519048800000,156.62,156.39,153.01,458.33,429.95,152.92,471.84,431.04900000000004,146.68,540.73,558.803,143.856,539.264,146.68,540.73,558.803,143.856,539.264,38.13,319.1,37.341,544.849,31.006999999999998,17.629
1519050600000,157.53,157.3,153.93,462.36,429.95,153.83,474.85,430.957,147.59,539.81,566.174,145.687,538.3480000000001,147.59,539.81,566.174,145.687,538.3480000000001,38.02,320.22,37.341,547.595,34.298,18.774
1519052400000,156.62,156.39,153.01,460.34,429.95,152.92,473.85,430.041,146.68,541.64,558.8530000000001,143.856,540.179,146.68,541.64,558.8530000000001,143.856,540.179,38.02,319.1,37.249,546.68,33.941,17.029
1519054200000,158.45,158.22,154.84,461.35,429.95,154.75,473.85,430.041,148.51,539.81,569.001,145.687,538.3480000000001,148.51,539.81,569.001,145.687,538.3480000000001,38.32,320.22,37.249,546.68,31.366999999999997,16.928
1519056000000,157.53,157.3,153.93,462.36,429.95,153.83,474.85,430.957,147.59,541.64,561.634,144.77200000000002,539.264,147.59,541.64,561.634,144.77200000000002,539.264,38.32,319.1,37.469,543.018,34.35,15.087
1519057800000,158.45,158.22,154.84,462.36,429.034,154.75,474.85,429.126,148.51,539.81,565.224,145.687,538.3480000000001,148.51,539.81,565.224,145.687,538.3480000000001,38.57,320.22,37.469,544.849,33.04,14.037
1519059600000,157.53,157.3,153.93,464.37,430.866,153.83,476.86,430.957,147.59,542.56,563.398,144.77200000000002,541.095,147.59,542.56,563.398,144.77200000000002,541.095,38.57,320.22,37.226,543.933,35.668,13.998
1519061400000,157.53,157.3,153.93,467.38,430.866,153.83,479.88,430.866,147.59,539.81,564.592,144.77200000000002,538.3480000000001,147.59,539.81,564.592,144.77200000000002,538.3480000000001,38.38,320.22,37.226,546.68,37.711,15.77
1519063200000,157.53,157.3,153.32,468.39,429.95,153.83,480.88,429.95,146.97,540.73,563.7959999999999,144.77200000000002,539.264,146.97,540.73,563.7959999999999,144.77200000000002,539.264,38.38,320.22,37.148,545.764,37.876,14.789000000000001
1519065000000,157.53,157.3,153.32,468.39,429.95,153.83,480.88,429.858,146.97,539.81,561.895,144.77200000000002,538.3480000000001,146.97,539.81,561.895,144.77200000000002,538.3480000000001,38.25,320.22,37.148,544.849,36.649,14.815999999999999
1519066800000,156.62,156.39,153.32,469.4,429.95,152.92,482.89,429.95,146.97,540.73,562.072,143.856,540.179,146.97,540.73,562.072,143.856,540.179,38.25,320.22,37.098,546.68,37.27,13.864
1519068600000,158.45,158.22,154.23,451.28,429.95,154.75,470.83,429.034,147.88,538.9,564.874,145.687,537.433,147.88,538.9,564.874,145.687,537.433,38.08,320.22,37.098,537.524,26.305999999999997,8.271
1519070400000,159.36,159.13,155.15,467.38,429.95,155.64,467.82,429.95,148.8,541.64,568.624,146.60299999999998,540.179,148.8,541.64,568.624,146.60299999999998,540.179,38.08,323.59,37.176,539.355,34.874,15.789000000000001
1519072200000,157.53,157.3,154.23,461.35,429.95,153.81,465.8,429.95,147.88,544.39,562.068,144.77200000000002,542.9259999999999,147.88,544.39,562.068,144.77200000000002,542.9259999999999,38.36,323.59,37.176,543.933,29.406999999999996,19.897000000000002
1519074000000,158.45,158.22,155.15,461.35,429.95,154.73,478.87,429.95,148.8,545.31,566.761,146.60299999999998,543.842,148.8,545.31,566.761,146.60299999999998,543.842,38.36,326.96,37.382,550.342,34.162,19.319000000000003
1519075800000,160.28,160.05,156.98,467.29,429.95,156.56,485.04,430.866,150.63,543.48,574.034,147.518,542.9259999999999,150.63,543.48,574.034,147.518,542.9259999999999,37.9,323.88,37.382,541.187,38.069,18.21
1519077600000,160.28,160.05,156.98,466.52,429.95,156.58,481.74,430.866,150.63,544.39,571.061,147.518,542.9259999999999,150.63,544.39,571.061,147.518,542.9259999999999,38.81,322.98,37.634,537.524,37.883,15.543
1519079400000,154.79,154.56,150.55,467.57,429.95,151.08,481.79,430.957,145.13,543.48,554.063,142.025,542.9259999999999,145.13,543.48,554.063,142.025,542.9259999999999,37.89,321.86,36.727,553.0880000000001,37.911,17.764
1519081200000,157.53,157.3,154.21,470.59,429.95,153.83,484.8,429.218,147.88,542.56,565.112,144.77200000000002,541.095,147.88,542.56,565.112,144.77200000000002,541.095,37.89,321.86,36.727,540.271,40.731,16.688
1519083000000,157.53,157.3,154.21,471.59,429.95,153.83,485.8,431.14,147.88,545.31,564.067,145.687,543.842,147.88,545.31,564.067,145.687,543.842,38.1,324.11,37.001999999999995,543.933,39.992,15.126
1519084800000,157.53,157.3,154.21,471.59,430.041,153.83,485.8,432.056,147.88,542.56,564.975,145.687,541.095,147.88,542.56,564.975,145.687,541.095,38.1,322.98,37.001999999999995,542.102,40.711999999999996,15.139000000000001
1519086600000,159.36,159.13,156.04,473.61,430.041,155.66,487.81,428.027,149.71,543.48,570.65,146.60299999999998,542.01,149.71,543.48,570.65,146.60299999999998,542.01,38.0,324.11,36.865,542.102,39.954,16.141
1519088400000,158.45,158.22,154.21,474.61,430.225,154.75,488.82,428.027,147.88,542.56,566.875,145.687,541.095,147.88,542.56,566.875,145.687,541.095,38.0,321.86,36.865,541.187,39.013000000000005,15.255
1519090200000,159.36,159.13,155.13,476.62,430.225,155.66,490.82,429.675,148.8,542.56,570.565,146.60299999999998,541.095,148.8,542.56,570.565,146.60299999999998,541.095,38.25,324.11,37.162,543.933,44.70399999999999,14.269
1519092000000,158.45,158.22,154.21,476.62,430.225,154.75,491.83,430.225,147.88,542.56,566.7090000000001,145.687,542.01,147.88,542.56,566.7090000000001,145.687,542.01,38.25,324.11,37.162,543.018,40.888000000000005,14.265
1519093800000,160.28,160.05,156.96,473.7,430.225,156.58,489.92,429.034,150.63,542.56,573.288,147.518,542.01,150.63,542.56,573.288,147.518,542.01,38.57,325.23,37.451,542.102,45.908,14.248
1519095600000,158.45,158.22,155.13,477.58,430.316,154.75,493.22,432.056,148.8,541.64,568.437,145.687,540.179,148.8,541.64,568.437,145.687,540.179,38.57,322.47,37.451,543.933,47.038999999999994,13.222000000000001
1519097400000,160.28,160.05,156.04,476.48,430.316,156.58,492.26,429.401,149.71,540.73,572.226,147.518,540.179,149.71,540.73,572.226,147.518,540.179,38.04,322.47,37.001999999999995,543.018,45.196000000000005,11.714
1519099200000,160.28,160.05,156.96,476.48,430.316,156.58,492.4,429.95,149.71,540.73,573.893,147.518,540.179,149.71,540.73,573.893,147.518,540.179,38.04,323.43,37.001999999999995,546.68,42.808,9.66
1519101000000,158.45,158.22,154.21,476.48,430.316,154.75,493.4,430.68199999999996,147.88,546.22,565.501,145.687,544.757,147.88,546.22,565.501,145.687,544.757,38.54,325.01,37.478,547.595,42.042,10.530999999999999
1519102800000,160.28,160.05,156.04,476.48,430.316,156.58,492.4,427.20300000000003,149.71,544.39,571.997,147.518,542.9259999999999,149.71,544.39,571.997,147.518,542.9259999999999,38.54,325.01,37.478,548.511,45.574,9.201
1519104600000,159.36,159.13,156.04,473.46,430.316,155.66,491.4,430.225,149.71,544.39,568.357,146.60299999999998,542.9259999999999,149.71,544.39,568.357,146.60299999999998,542.9259999999999,39.04,325.01,37.968,545.764,45.879,8.309
