time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1519106400000,160.28,160.05,156.96,479.49,430.316,156.58,494.41,432.147,150.63,543.48,573.055,147.518,542.9259999999999,150.63,543.48,573.055,147.518,542.9259999999999,39.04,325.01,37.968,549.4259999999999,46.367,8.681000000000001
1519108200000,160.28,160.05,156.96,477.48,430.316,156.58,493.4,427.844,149.71,543.48,572.172,147.518,542.9259999999999,149.71,543.48,572.172,147.518,542.9259999999999,38.91,325.01,37.826,546.68,46.777,10.44
1519110000000,161.19,160.96,156.96,478.49,429.401,157.49,492.4,429.49199999999996,150.63,542.56,573.047,148.434,542.01,150.63,542.56,573.047,148.434,542.01,38.91,325.01,37.826,546.68,48.558,8.582
1519111800000,160.28,160.05,156.04,478.49,430.316,156.58,491.4,428.21,149.71,543.48,571.1659999999999,147.518,542.9259999999999,149.71,543.48,571.1659999999999,147.518,542.9259999999999,38.76,323.81,37.666,546.68,45.933,8.373
1519113600000,161.19,160.96,157.88,477.58,430.316,157.49,490.06,430.408,150.63,542.56,574.069,148.434,542.01,150.63,542.56,574.069,148.434,542.01,38.76,323.81,37.666,545.764,46.828,8.272
1519115400000,161.19,160.96,156.96,477.87,430.316,157.49,491.97,428.668,150.63,543.48,574.877,148.434,542.01,150.63,543.48,574.877,148.434,542.01,38.87,324.78,37.744,547.595,45.381,8.161
1519117200000,155.7,155.47,152.38,479.63,430.316,152.0,491.54,431.964,145.95,543.48,555.73,143.74200000000002,542.01,145.95,543.48,555.73,143.74200000000002,542.01,37.99,321.64,36.865,544.849,48.038999999999994,8.158
1519119000000,160.28,160.05,156.96,479.02,430.316,156.58,492.07,429.858,150.53,542.56,573.3290000000001,147.404,542.01,150.53,542.56,573.3290000000001,147.404,542.01,38.89,325.01,37.766,548.511,46.92100000000001,7.995
1519120800000,159.36,159.13,155.13,475.14,429.401,155.66,488.92,427.57,148.66,539.81,566.474,146.488,539.264,148.66,539.81,566.474,146.488,539.264,39.02,321.34,37.858000000000004,543.018,41.797,7.957000000000001
1519122600000,159.36,159.13,155.13,479.3,430.316,155.66,491.21,431.781,148.66,542.56,566.471,146.488,541.095,148.66,542.56,566.471,146.488,541.095,39.02,323.14,37.858000000000004,547.595,48.063,7.957000000000001
1519124400000,159.38,160.05,156.04,448.26,429.401,155.66,459.91,429.584,148.62,531.57,569.988,146.469,531.024,148.62,531.57,569.988,146.469,531.024,38.47,313.03,37.872,537.524,21.638,6.132000000000001
1519126200000,162.13,161.88,158.79,460.92,429.401,158.41,463.94,428.668,152.31,550.8,572.761,150.131,550.25,152.31,550.8,572.761,150.131,550.25,38.47,333.47,36.97,541.187,30.636999999999997,17.093
1519128000000,157.55,158.22,154.21,459.81,430.316,153.83,461.54,428.668,147.73,545.31,564.518,145.554,543.842,147.73,545.31,564.518,145.554,543.842,38.31,324.11,36.97,545.764,27.148000000000003,17.215999999999998
1519129800000,159.38,159.13,156.04,458.66,430.316,155.66,478.01,429.584,149.56,542.56,570.992,146.469,542.01,149.56,542.56,570.992,146.469,542.01,38.31,325.46,37.245,537.524,32.531,17.422
1519131600000,158.47,158.22,155.13,456.65,430.316,154.75,471.12,429.584,148.64,542.56,565.404,146.469,541.095,148.64,542.56,565.404,146.469,541.095,38.42,322.53,37.245,542.102,30.671999999999997,17.744
1519133400000,158.47,158.22,154.21,456.46,429.858,154.75,470.3,430.499,147.73,542.56,563.359,145.554,542.01,147.73,542.56,563.359,145.554,542.01,38.42,322.53,37.167,545.764,27.658,16.99
1519135200000,158.47,158.22,155.13,457.51,429.858,154.75,472.31,430.499,148.64,542.56,567.109,145.554,542.01,148.64,542.56,567.109,145.554,542.01,38.28,322.53,37.167,550.342,31.97,16.305
1519137000000,158.47,158.22,155.13,454.49,430.041,154.75,467.29,429.584,148.64,539.81,566.3290000000001,146.469,538.3480000000001,148.64,539.81,566.3290000000001,146.469,538.3480000000001,38.73,320.29,37.547,544.849,28.441999999999997,16.183
1519138800000,162.13,161.88,157.88,455.5,430.041,158.45,469.3,430.499,152.34,539.81,570.232,149.216,538.3480000000001,152.34,539.81,570.232,149.216,538.3480000000001,38.84,324.11,37.574,553.0880000000001,31.073,16.373
1519140600000,158.47,158.22,155.13,457.51,430.041,154.79,471.31,429.584,148.68,539.81,568.298,146.469,538.3480000000001,148.68,539.81,568.298,146.469,538.3480000000001,38.84,321.86,37.574,547.595,30.104,16.449
1519142400000,159.38,159.13,155.13,458.52,430.041,155.7,471.31,428.668,148.68,538.9,568.2180000000001,146.469,537.433,148.68,538.9,568.2180000000001,146.469,537.433,38.77,319.61,37.757,546.68,29.455,12.995
1519144200000,159.38,159.13,155.13,458.52,429.95,155.7,472.31,430.499,148.68,539.81,569.224,146.469,539.264,148.68,539.81,569.224,146.469,539.264,38.77,319.61,37.757,548.511,32.438,15.216
1519146000000,157.55,157.3,153.3,454.49,429.95,153.85,469.3,429.584,147.77,543.48,561.55,144.638,542.01,147.77,543.48,561.55,144.638,542.01,38.13,320.74,37.18,546.68,30.326,14.273
1519147800000,157.55,157.3,154.21,459.52,429.95,153.85,473.32,429.584,147.77,541.64,564.382,145.554,541.095,147.77,541.64,564.382,145.554,541.095,38.13,321.86,37.18,548.511,33.231,13.464
1519149600000,158.47,158.22,155.13,458.52,429.675,154.77,473.32,429.675,148.68,541.64,565.245,145.554,540.179,148.68,541.64,565.245,145.554,540.179,38.52,321.86,37.483000000000004,548.511,31.293000000000003,9.946
1519151400000,162.13,161.88,157.88,458.52,430.591,158.43,475.33,429.675,151.43,540.73,571.689,149.216,540.179,151.43,540.73,571.689,149.216,540.179,38.52,321.86,37.483000000000004,549.4259999999999,32.426,11.517999999999999
1519153200000,156.64,156.39,153.3,451.57,429.675,152.92,471.98,429.584,146.85,538.9,549.827,144.638,538.3480000000001,146.85,538.9,549.827,144.638,538.3480000000001,37.31,319.77,36.471,539.355,28.111,9.507
1519155000000,153.89,153.64,150.55,450.56,410.449,151.08,455.02,414.02,145.94,528.83,481.88300000000004,143.72299999999998,527.362,145.94,528.83,481.88300000000004,143.72299999999998,527.362,33.7,273.71,32.859,528.369,36.471,6.395
1519156800000,153.89,153.64,150.55,443.5,410.449,151.08,447.97,414.02,145.94,524.25,481.61,143.72299999999998,522.784,145.94,524.25,481.61,143.72299999999998,522.784,33.71,270.34,32.868,521.045,26.421,6.395
1519158600000,153.68,153.55,150.53,440.52,410.449,150.44,456.36,414.02,145.5,543.48,479.784,143.74200000000002,542.9259999999999,145.5,543.48,479.784,143.74200000000002,542.9259999999999,32.8,286.29,31.967,532.031,30.938000000000002,6.374
1519160400000,153.68,153.55,150.53,444.27,409.534,150.44,455.35,414.02,145.5,543.48,479.33,143.74200000000002,542.9259999999999,145.5,543.48,479.33,143.74200000000002,542.9259999999999,32.8,287.71,31.967,534.778,31.351999999999997,8.878
1519162200000,153.47,153.24,150.55,446.28,410.449,150.57,450.32,414.02,145.59,546.22,480.311,143.83700000000002,545.673,145.59,546.22,480.311,143.83700000000002,545.673,33.31,291.98,32.446999999999996,535.693,30.410999999999998,9.095
1519164000000,153.47,153.24,150.55,447.29,409.534,150.57,451.32,414.02,145.59,545.31,479.923,143.83700000000002,543.842,145.59,545.31,479.923,143.83700000000002,543.842,33.31,289.73,32.446999999999996,535.693,29.651,7.582000000000001
1519165800000,153.28,152.99,150.3,449.31,409.534,150.46,451.32,414.02,145.53,545.31,479.95099999999996,143.83700000000002,544.757,145.53,545.31,479.95099999999996,143.83700000000002,544.757,32.96,289.73,32.095,538.44,30.302,6.17
1519167600000,153.28,152.99,150.3,449.31,410.449,150.46,452.33,414.02,145.53,544.39,484.499,143.83700000000002,542.9259999999999,145.53,544.39,484.499,143.83700000000002,542.9259999999999,32.96,289.73,32.095,536.609,32.221,8.336
1519169400000,153.2,153.09,150.4,449.31,409.534,150.49,453.34,414.111,145.57,543.48,478.847,143.81799999999998,542.01,145.57,543.48,478.847,143.81799999999998,542.01,33.15,288.61,32.292,535.693,32.927,8.499
1519171200000,153.2,153.09,150.4,443.26,410.449,150.49,453.34,414.20300000000003,145.57,539.81,474.202,143.81799999999998,539.264,145.57,539.81,474.202,143.81799999999998,539.264,32.25,279.62,31.39,526.538,31.592,6.518
1519173000000,155.95,154.88,152.23,459.38,430.041,152.44,479.49,430.68199999999996,146.62,541.64,542.27,144.218,540.179,146.62,541.64,542.27,144.218,540.179,35.88,304.34,35.006,542.102,32.186,17.939
1519174800000,158.7,158.54,154.98,467.43,430.041,155.19,487.52,429.49199999999996,148.45,539.81,567.648,146.049,538.3480000000001,148.45,539.81,567.648,146.049,538.3480000000001,37.7,320.06,36.819,537.524,39.835,17.311
1519176600000,156.86,156.71,153.14,467.43,430.041,153.35,489.53,430.225,146.62,545.31,563.072,144.218,543.842,146.62,545.31,563.072,144.218,543.842,37.7,323.43,36.819,539.355,41.821000000000005,12.276
1519178400000,160.53,160.37,156.81,466.42,429.126,157.02,488.53,432.056,150.28,542.56,573.048,147.881,542.01,150.28,542.56,573.048,147.881,542.01,38.23,324.56,37.176,538.44,40.689,14.33
1519180200000,159.61,159.46,155.89,464.22,430.041,156.1,487.48,428.94300000000004,150.28,545.31,570.269,146.965,543.842,150.28,545.31,570.269,146.965,543.842,38.23,323.43,37.176,537.524,40.900999999999996,13.03
1519182000000,160.53,160.37,156.81,465.37,430.041,157.02,487.48,430.68199999999996,150.28,543.48,572.1669999999999,147.881,542.9259999999999,150.28,543.48,572.1669999999999,147.881,542.9259999999999,38.76,323.59,37.661,537.524,41.211999999999996,10.819
1519183800000,160.53,160.37,156.81,467.43,430.041,157.02,489.39,428.485,150.28,544.39,572.1469999999999,147.881,542.9259999999999,150.28,544.39,572.1469999999999,147.881,542.9259999999999,38.76,324.56,37.661,538.44,41.363,10.548
1519185600000,160.53,160.37,156.81,467.43,430.041,157.02,489.39,429.858,150.28,542.56,573.0880000000001,147.881,542.9259999999999,150.28,542.56,573.0880000000001,147.881,542.9259999999999,38.8,324.56,37.762,537.524,42.45,9.814
1519187400000,159.61,159.46,155.89,467.43,429.858,156.1,490.39,431.781,149.37,543.48,569.342,146.965,542.9259999999999,149.37,543.48,569.342,146.965,542.9259999999999,38.8,323.43,37.762,543.933,44.761,9.827
1519189200000,159.61,159.46,155.89,464.41,429.858,156.1,487.38,429.49199999999996,149.37,542.56,568.485,146.965,541.095,149.37,542.56,568.485,146.965,541.095,38.99,323.43,37.904,543.933,42.828,9.89
1519191000000,159.61,159.46,155.89,465.42,429.858,156.1,490.39,429.126,149.37,542.56,571.289,146.965,542.01,149.37,542.56,571.289,146.965,542.01,38.99,323.43,37.904,547.595,39.899,9.89
1519192800000,159.61,159.46,155.89,465.42,429.858,155.19,489.39,430.316,149.37,540.73,567.5419999999999,146.965,539.264,149.37,540.73,567.5419999999999,146.965,539.264,39.02,320.06,37.95,543.933,39.345,9.232999999999999
1519194600000,162.36,162.2,158.64,467.43,429.858,157.93,489.39,430.408,152.11,539.81,574.144,148.796,539.264,152.11,539.81,574.144,148.796,539.264,39.02,321.19,37.95,545.764,41.683,9.232999999999999
1519196400000,159.61,159.46,155.89,465.42,429.95,156.1,489.39,430.774,149.37,539.81,571.021,146.965,538.3480000000001,149.37,539.81,571.021,146.965,538.3480000000001,39.03,319.16,37.954,546.68,39.884,10.142999999999999
1519198200000,163.27,163.12,159.55,467.43,429.95,159.76,487.38,427.661,153.03,537.98,580.896,150.627,537.433,153.03,537.98,580.896,150.627,537.433,39.32,318.71,39.025,544.849,39.661,9.399
1519200000000,155.91,154.88,152.23,464.41,422.534,152.42,481.36,421.985,146.62,534.32,525.424,144.218,533.771,146.62,534.32,525.424,144.218,533.771,36.54,298.27,35.317,539.355,42.239,7.585
1519201800000,154.99,153.96,151.31,460.39,411.639,151.5,474.32,414.661,146.62,525.16,507.032,144.218,524.615,146.62,525.16,507.032,144.218,524.615,34.73,282.54,34.411,536.609,45.049,5.735
1519203600000,154.08,153.96,151.31,463.41,409.80800000000005,151.5,475.33,414.661,145.71,529.74,505.38,143.91299999999998,528.278,145.71,529.74,505.38,143.91299999999998,528.278,34.73,283.67,33.5,544.849,46.38,5.735
1519205400000,154.08,153.93,150.91,455.35,408.89300000000003,151.07,467.29,412.921,145.71,541.64,501.43800000000005,143.91299999999998,541.095,145.71,541.64,501.43800000000005,143.91299999999998,541.095,34.42,298.27,33.5,543.933,42.532,6.245
1519207200000,154.27,153.93,150.91,453.34,410.815,151.07,455.21,413.837,146.05,543.48,500.538,143.93200000000002,543.842,146.05,543.48,500.538,143.93200000000002,543.842,34.42,294.9,33.257,541.187,37.713,6.239
1519209000000,154.27,153.77,151.24,451.32,409.9,151.12,461.25,414.75199999999995,146.05,545.31,491.69199999999995,143.93200000000002,544.757,146.05,545.31,491.69199999999995,143.93200000000002,544.757,34.03,297.15,33.257,543.933,37.26,6.46
1519210800000,153.72,153.77,151.24,451.32,409.9,151.12,465.27,413.837,145.63,548.05,493.033,143.91299999999998,547.504,145.63,548.05,493.033,143.91299999999998,547.504,34.03,300.52,33.28,550.342,38.88,8.151
1519212600000,153.72,153.39,150.63,451.32,410.815,150.91,463.26,413.837,145.63,545.31,490.23400000000004,143.91299999999998,544.757,145.63,545.31,490.23400000000004,143.91299999999998,544.757,33.77,293.78,33.28,543.933,39.272,7.935
1519214400000,153.56,153.39,150.63,455.35,409.9,150.91,469.3,413.837,145.76,544.39,500.35400000000004,143.894,543.842,145.76,544.39,500.35400000000004,143.894,543.842,33.77,299.39,33.203,545.764,40.97,6.246
1519216200000,153.56,153.7,150.84,454.35,409.9,150.97,470.3,413.837,145.76,543.48,499.217,143.894,542.9259999999999,145.76,543.48,499.217,143.894,542.9259999999999,34.35,296.02,33.203,543.018,41.945,8.453
1519218000000,153.83,153.7,150.84,460.39,412.83,150.97,474.04,417.499,145.82,546.22,511.839,143.97,544.757,145.82,546.22,511.839,143.97,544.757,34.35,302.76,33.788000000000004,551.257,42.581,8.205
1519219800000,158.41,157.36,154.5,472.46,431.14,154.48,489.1,430.408,147.65,547.14,565.374,145.80200000000002,546.5880000000001,147.65,547.14,565.374,145.80200000000002,546.5880000000001,37.97,324.11,36.512,542.102,43.3,15.628
1519221600000,159.32,159.19,155.41,465.23,429.309,155.4,483.89,431.87199999999996,149.48,547.14,567.231,146.717,545.673,149.48,547.14,567.231,146.717,545.673,37.97,326.13,37.414,544.849,42.184,14.637
1519223400000,159.32,159.19,155.41,461.92,429.309,155.4,481.89,427.936,149.48,540.73,569.133,146.717,539.264,149.48,540.73,569.133,146.717,539.264,38.88,320.06,37.414,544.849,35.493,14.64
1519225200000,159.32,158.28,155.41,466.14,430.225,155.4,487.09,429.49199999999996,148.57,541.64,567.2909999999999,146.717,540.179,148.57,541.64,567.2909999999999,146.717,540.179,38.88,318.94,37.766,539.355,37.169000000000004,12.825999999999999
1519227000000,160.24,160.11,156.33,466.14,430.225,156.31,485.09,428.21,150.4,542.56,573.774,147.63299999999998,541.095,150.4,542.56,573.774,147.63299999999998,541.095,38.53,323.59,37.766,544.849,37.713,12.845999999999998
1519228800000,159.32,159.19,155.41,463.26,430.225,155.4,484.8,429.309,149.48,545.31,567.309,146.717,543.842,149.48,545.31,567.309,146.717,543.842,38.53,323.43,37.835,545.764,40.774,11.193
1519230600000,161.16,160.11,157.25,465.27,430.225,157.23,483.51,431.04900000000004,150.4,543.48,573.8480000000001,147.63299999999998,542.9259999999999,150.4,543.48,573.8480000000001,147.63299999999998,542.9259999999999,38.87,324.78,37.835,545.764,39.525,12.001
1519232400000,158.41,158.28,155.41,463.55,430.225,155.4,483.51,431.87199999999996,148.57,541.64,568.047,145.80200000000002,541.095,148.57,541.64,568.047,145.80200000000002,541.095,38.87,323.66,37.689,546.68,41.132,13.424000000000001
1519234200000,161.16,161.02,157.25,459.77,429.309,157.23,477.44,428.119,151.31,543.48,571.739,148.548,542.01,151.31,543.48,571.739,148.548,542.01,38.93,320.89,37.689,547.595,36.396,9.925
1519236000000,153.83,153.7,150.84,451.28,409.80800000000005,150.82,465.56,413.10400000000004,145.8,524.25,501.74,143.97,524.615,145.8,524.25,501.74,143.97,524.615,35.3,286.36,33.692,534.778,36.024,9.027999999999999
1519237800000,153.83,153.7,150.84,452.14,410.358,150.82,464.08,414.02,145.8,532.49,499.225,143.97,532.031,145.8,532.49,499.225,143.97,532.031,34.4,285.84,32.786,539.355,37.303000000000004,4.956
1519239600000,140.06,139.89,138.0,449.12,414.29400000000004,138.0,446.96,414.661,134.99,547.14,371.59,133.385,544.849,134.99,547.14,371.59,133.385,544.849,27.09,243.16,26.373,491.74800000000005,21.808000000000003,4.973
1519241400000,140.06,139.89,138.0,459.19,413.379,138.0,453.01,413.745,134.07,550.8,389.535,133.385,548.511,134.07,550.8,389.535,133.385,548.511,27.05,261.13,27.142,497.241,26.545,4.973
1519243200000,140.06,139.89,138.25,458.19,406.97,138.19,455.02,411.914,134.07,544.3,380.417,133.232,544.849,134.07,544.3,380.417,133.232,544.849,27.05,253.27,26.24,499.07199999999995,29.785999999999998,5.84
1519245000000,153.01,152.8,150.25,448.11,410.175,150.23,453.01,414.935,145.29,531.3,499.36300000000006,143.513,530.109,145.29,531.3,499.36300000000006,143.513,530.109,33.41,281.35,32.566,527.4540000000001,32.866,8.833
1519246800000,155.76,155.55,152.08,438.03,406.421,152.06,442.93,428.21,146.2,527.64,533.4069999999999,143.513,526.446,146.2,527.64,533.4069999999999,143.513,526.446,36.13,294.83,35.285,523.7909999999999,20.978,5.5520000000000005
1519248600000,154.82,154.63,151.16,450.03,409.167,151.14,444.99,414.111,146.2,545.95,507.496,143.951,543.842,146.2,545.95,507.496,143.951,543.842,34.31,298.05,33.482,533.862,29.125999999999998,5.5520000000000005
1519250400000,154.82,154.63,151.16,444.84,406.421,151.14,447.0,414.111,145.99,547.78,504.366,143.951,546.5880000000001,145.99,547.78,504.366,143.951,546.5880000000001,34.31,303.66,33.482,541.187,32.527,5.671
1519252200000,154.38,154.16,151.05,441.82,409.991,150.99,460.1,414.111,145.99,537.71,502.23699999999997,143.91299999999998,537.433,145.99,537.71,502.23699999999997,143.91299999999998,537.433,34.31,296.92,33.427,544.849,33.544000000000004,11.394
1519254000000,153.47,153.24,151.05,440.81,409.991,150.99,459.09,414.111,145.74,533.13,489.722,143.91299999999998,531.94,145.74,533.13,489.722,143.91299999999998,531.94,34.31,284.57,33.427,532.947,31.329,10.479000000000001
1519255800000,153.47,153.24,150.49,441.82,409.991,150.51,459.09,414.111,145.74,532.21,489.655,143.81799999999998,531.94,145.74,532.21,489.655,143.81799999999998,531.94,33.41,282.32,32.516,530.2,30.83,11.380999999999998
1519257600000,154.02,153.79,150.49,445.85,412.73800000000006,150.51,462.11,415.94199999999995,145.67,534.96,511.148,143.81799999999998,533.771,145.67,534.96,511.148,143.81799999999998,533.771,34.32,290.18,33.418,539.355,30.803,11.35
1519259400000,158.6,158.37,155.07,462.97,430.408,155.09,487.24,430.591,149.33,539.54,570.399,146.564,538.3480000000001,149.33,539.54,570.399,146.564,538.3480000000001,37.94,318.27,37.043,533.771,38.762,17.244
1519261200000,157.68,157.46,154.16,456.94,430.408,154.17,478.2,430.591,147.5,544.12,565.5269999999999,145.63,542.9259999999999,147.5,544.12,565.5269999999999,145.63,542.9259999999999,38.84,322.76,37.043,550.25,33.273,14.725999999999999
1519263000000,157.67,157.46,153.2,454.92,430.408,153.26,473.17,430.591,147.5,544.12,560.062,144.695,542.9259999999999,147.5,544.12,560.062,144.695,542.9259999999999,38.02,322.98,37.052,543.842,29.596999999999998,10.97
1519264800000,156.75,156.54,153.2,459.96,430.408,153.26,483.65,430.591,146.58,545.03,561.92,144.695,543.842,146.58,545.03,561.92,144.695,543.842,38.02,322.02,37.052,541.095,36.879,11.890999999999998
1519266600000,159.5,159.29,155.95,460.92,429.49199999999996,156.01,481.74,429.675,149.33,542.29,567.52,146.526,541.095,149.33,542.29,567.52,146.526,541.095,38.41,322.02,37.4,537.433,35.217,10.838
1519268400000,156.75,156.54,152.29,459.91,429.49199999999996,152.34,482.75,428.851,146.58,544.12,558.169,143.78,542.9259999999999,146.58,544.12,558.169,143.78,542.9259999999999,38.41,320.89,37.4,546.5880000000001,33.329,10.902999999999999
1519270200000,155.83,155.62,152.29,461.97,430.408,152.34,484.23,430.68199999999996,145.67,541.37,556.493,143.799,540.179,145.67,541.37,556.493,143.799,540.179,37.79,319.77,37.103,544.757,39.09,12.423
1519272000000,157.67,157.46,153.2,466.24,429.49199999999996,153.26,487.48,431.689,147.5,540.45,563.11,144.714,539.264,147.5,540.45,563.11,144.714,539.264,37.79,320.51,37.103,542.9259999999999,43.001999999999995,10.068999999999999
1519273800000,158.58,158.37,155.03,465.27,430.408,155.09,485.23,431.689,148.41,536.79,568.7330000000001,146.545,535.602,148.41,536.79,568.7330000000001,146.545,535.602,38.7,318.27,37.382,537.433,39.934,10.045
1519275600000,159.5,159.29,155.03,456.22,430.408,155.09,473.17,428.94300000000004,148.4,530.38,569.67,146.545,531.024,148.4,530.38,569.67,146.545,531.024,38.7,314.9,37.382,535.602,30.305999999999997,9.791
1519277400000,157.67,157.46,153.2,443.12,430.408,153.26,461.11,429.858,147.46,545.12,562.143,144.714,544.757,147.46,545.12,562.143,144.714,544.757,37.71,326.13,36.64,547.504,20.158,18.442999999999998
1519279200000,162.24,162.03,157.78,456.6,430.408,157.84,477.87,428.94300000000004,151.12,539.63,578.109,149.292,540.179,151.12,539.63,578.109,149.292,540.179,38.61,326.28,37.547,537.433,30.018,19.077
1519281000000,154.0,153.79,151.37,444.51,411.18199999999996,151.43,463.79,412.463,146.55,538.71,495.24,144.714,538.3480000000001,146.55,538.71,495.24,144.714,538.3480000000001,34.02,295.28,33.125,531.024,37.781,6.4270000000000005
1519282800000,154.0,153.79,151.37,449.55,410.26599999999996,150.51,467.82,414.29400000000004,145.63,541.46,493.531,143.799,541.095,145.63,541.46,493.531,143.799,541.095,34.02,295.73,33.125,541.095,37.643,10.86
1519284600000,153.43,153.18,150.46,451.04,410.26599999999996,150.51,466.85,414.29400000000004,145.63,543.29,487.282,143.799,542.01,145.63,543.29,487.282,143.799,542.01,33.7,292.36,32.841,545.673,38.801,9.988
1519286400000,154.35,154.1,151.37,454.01,410.26599999999996,150.82,470.83,414.20300000000003,145.84,539.63,505.086,143.894,539.264,145.84,539.63,505.086,143.894,539.264,34.6,299.1,33.743,550.25,43.781000000000006,9.456
1519288200000,154.35,154.1,151.37,458.04,411.18199999999996,150.82,477.87,414.20300000000003,145.84,539.63,509.01800000000003,143.894,540.179,145.84,539.63,509.01800000000003,143.894,540.179,34.6,297.98,33.743,544.757,45.843999999999994,8.51
1519290000000,154.48,154.19,151.7,458.04,415.94199999999995,151.37,478.87,419.60400000000004,146.01,535.97,513.669,144.028,535.602,146.01,535.97,513.669,144.028,535.602,34.96,296.85,34.04,536.5169999999999,44.695,9.558
1519291800000,154.48,154.19,151.7,460.05,414.20300000000003,151.37,480.88,418.597,146.01,541.46,511.185,144.028,541.095,146.01,541.46,511.185,144.028,541.095,34.96,299.1,34.04,552.081,44.059,8.648
1519293600000,156.5,155.99,152.5,466.09,430.041,152.31,492.93,430.408,145.97,541.46,556.48,144.028,541.095,145.97,541.46,556.48,144.028,541.095,37.22,315.95,36.357,540.179,40.533,14.793
1519295400000,158.33,158.73,155.24,464.08,429.126,155.05,488.92,429.401,148.72,539.63,566.8380000000001,146.774,539.264,148.72,539.63,566.8380000000001,146.774,539.264,39.03,320.44,38.16,544.757,41.865,20.641
1519297200000,154.67,154.16,150.67,470.4,430.041,150.46,493.93,429.034,144.14,537.8,552.78,142.197,537.433,144.14,537.8,552.78,142.197,537.433,37.22,316.62,36.352,543.842,39.052,15.732000000000001
1519299000000,156.5,155.99,152.5,471.26,429.126,152.29,493.36,428.485,145.97,537.8,558.44,144.028,537.433,145.97,537.8,558.44,144.028,537.433,38.12,317.97,37.254,546.5880000000001,38.509,14.389000000000001
1519300800000,156.5,155.99,152.52,453.29,430.041,152.29,471.41,429.584,145.97,541.46,556.594,143.112,540.179,145.97,541.46,556.594,143.112,540.179,38.12,319.1,36.352,538.3480000000001,32.58,8.861
1519302600000,155.59,155.99,152.52,458.33,430.041,152.31,465.95,429.584,146.01,541.37,556.557,143.131,540.9119999999999,146.01,541.37,556.557,143.131,540.9119999999999,38.13,319.54,37.254,531.94,31.592,22.559
1519304400000,156.5,155.99,152.52,459.62,429.309,152.31,474.32,430.499,146.01,545.95,557.68,144.047,544.5740000000001,146.01,545.95,557.68,144.047,544.5740000000001,38.13,324.78,36.347,547.504,31.158,18.585
1519306200000,155.59,155.07,151.6,462.54,430.225,151.39,484.47,430.499,145.1,545.03,553.721,143.131,544.5740000000001,145.1,545.03,553.721,143.131,544.5740000000001,37.7,323.59,36.347,537.433,34.788000000000004,18.842
1519308000000,156.5,155.99,152.52,464.12,430.225,153.22,484.37,429.309,146.93,545.03,560.153,144.028,544.5740000000001,146.93,545.03,560.153,144.028,544.5740000000001,37.7,322.47,36.906,539.264,36.422,17.738
1519309800000,155.59,155.99,152.52,467.14,430.225,152.31,487.24,429.126,146.01,543.2,558.265,143.112,542.743,146.01,543.2,558.265,143.112,542.743,37.96,321.19,36.906,539.264,37.763000000000005,16.864
1519311600000,155.59,155.99,152.52,469.01,430.225,152.31,489.25,430.957,146.01,545.03,558.499,144.028,543.658,146.01,545.03,558.499,144.028,543.658,37.96,322.31,36.64,543.842,38.782,17.183
1519313400000,153.76,153.24,149.77,469.01,430.225,149.56,489.25,429.034,144.16,540.45,549.2959999999999,141.281,539.996,144.16,540.45,549.2959999999999,141.281,539.996,37.75,316.69,36.64,540.179,37.915,17.27
1519315200000,155.59,155.07,151.6,471.12,429.309,151.39,491.35,427.844,145.08,543.2,555.765,143.112,542.743,145.08,543.2,555.765,143.112,542.743,37.75,321.19,36.402,544.757,43.816,16.183
1519317000000,154.67,154.16,151.6,470.16,430.225,151.39,492.26,429.675,145.08,542.29,554.8430000000001,142.197,540.9119999999999,145.08,542.29,554.8430000000001,142.197,540.9119999999999,37.57,318.94,36.402,542.9259999999999,42.858999999999995,15.273
1519318800000,158.33,157.82,154.37,470.16,430.225,155.05,489.25,428.027,148.74,540.45,565.381,145.859,539.081,148.74,540.45,565.381,145.859,539.081,38.48,322.31,37.592,544.757,39.996,16.136
1519320600000,158.33,157.82,154.37,473.17,429.309,155.05,493.26,427.57,148.74,542.29,567.389,145.859,540.9119999999999,148.74,542.29,567.389,145.859,540.9119999999999,38.48,321.19,37.592,545.673,47.246,16.029
1519322400000,153.76,153.22,149.77,469.15,428.394,150.46,486.23,426.837,144.16,540.45,549.64,141.281,539.081,144.16,540.45,549.64,141.281,539.081,37.58,316.69,36.508,538.3480000000001,38.625,9.394
1519324200000,154.67,154.14,151.6,466.14,412.64599999999996,151.37,483.22,422.9,146.03,542.29,518.219,144.085,539.996,146.03,542.29,518.219,144.085,539.996,34.84,297.6,33.784,549.243,48.792,5.49
1519326000000,156.5,155.97,152.52,470.16,422.717,152.29,488.24,432.056,146.03,540.45,544.231,144.085,539.081,146.03,540.45,544.231,144.085,539.081,36.64,312.2,35.583,542.8340000000001,46.228,8.462
1519327800000,156.5,155.97,152.52,473.17,427.295,152.29,491.25,429.767,146.56,545.03,551.519,144.257,542.743,146.56,545.03,551.519,144.257,542.743,36.64,317.82,35.583,548.328,45.879,8.56
1519329600000,156.08,156.06,152.71,472.17,423.63300000000004,152.38,489.2,431.23199999999997,146.56,540.45,546.521,144.257,539.081,146.56,540.45,546.521,144.257,539.081,36.64,310.85,35.583,544.665,48.096000000000004,8.386000000000001
1519331400000,156.08,156.06,152.71,475.14,429.126,152.38,493.07,431.23199999999997,146.66,544.12,548.294,144.276,542.743,146.66,544.12,548.294,144.276,542.743,37.54,318.71,36.485,550.159,46.17100000000001,7.917000000000001
1519333200000,156.14,155.89,152.71,475.04,426.379,152.31,490.11,429.126,146.66,541.37,545.515,144.276,539.996,146.66,541.37,545.515,144.276,539.996,36.64,310.85,35.574,543.75,44.961999999999996,7.319
1519335000000,156.14,155.89,152.71,477.58,430.957,153.22,493.22,428.851,146.77,545.03,544.438,144.276,543.658,146.77,545.03,544.438,144.276,543.658,37.55,317.97,36.476,548.328,41.602,9.024
1519336800000,156.14,156.22,152.92,481.5,430.957,152.31,496.13,428.668,146.77,545.03,542.668,144.276,543.658,146.77,545.03,542.668,144.276,543.658,36.64,314.67,35.574,550.159,44.401,9.323
1519338600000,156.14,156.22,152.92,481.5,432.788,152.31,494.12,428.94300000000004,146.58,545.95,552.606,144.218,544.5740000000001,146.58,545.95,552.606,144.218,544.5740000000001,37.56,318.04,36.48,550.159,46.725,5.706
1519340400000,156.22,156.12,152.73,480.5,432.788,152.9,491.11,430.774,146.58,545.03,545.9590000000001,144.218,543.658,146.58,545.03,545.9590000000001,144.218,543.658,37.56,318.04,36.48,551.99,45.871,7.136
1519342200000,155.3,155.2,151.81,480.5,426.379,151.98,486.09,421.89300000000003,146.62,539.54,515.896,144.352,539.081,146.62,539.54,515.896,144.352,539.081,36.11,304.56,35.052,543.75,51.645,5.6160000000000005
1519344000000,153.47,153.37,150.89,469.44,408.98400000000004,150.15,470.01,414.02,145.71,526.72,482.961,144.352,525.3480000000001,145.71,526.72,482.961,144.352,525.3480000000001,33.41,268.61,32.336999999999996,534.595,47.809,5.6160000000000005
1519345800000,152.55,152.46,149.98,467.43,405.32199999999995,150.15,464.99,414.02,145.71,522.14,473.608,143.72299999999998,521.686,145.71,522.14,473.608,143.72299999999998,521.686,32.5,260.75,32.336999999999996,537.341,44.398999999999994,5.792000000000001
1519347600000,156.22,156.12,152.73,485.52,429.126,152.9,492.11,429.675,146.53,545.03,547.002,143.72299999999998,542.743,146.53,545.03,547.002,143.72299999999998,542.743,37.02,309.05,35.967,548.328,48.73,5.792000000000001
1519349400000,156.22,156.12,152.73,481.5,430.041,152.9,488.1,430.408,146.56,541.37,545.105,143.78,539.996,146.56,541.37,545.105,143.78,539.996,37.0,311.3,35.972,547.4119999999999,46.368,5.438
1519351200000,157.13,157.04,152.73,457.37,430.041,152.9,470.01,429.401,146.56,534.96,551.962,144.695,533.5880000000001,146.56,534.96,551.962,144.695,533.5880000000001,37.0,307.93,35.977,543.75,28.58,5.558
1519353000000,157.13,157.04,153.64,470.45,430.957,153.81,465.99,430.316,147.5,552.36,562.214,144.695,551.898,147.5,552.36,562.214,144.695,551.898,37.91,325.9,35.977,537.341,32.141999999999996,23.747
1519354800000,157.13,157.04,153.64,472.46,430.041,152.9,472.03,432.147,146.58,546.13,558.864,144.695,545.398,146.58,546.13,558.864,144.695,545.398,37.01,322.53,35.981,540.0880000000001,36.474000000000004,16.195
1519356600000,157.13,157.04,153.64,460.39,430.041,152.9,472.03,429.401,147.5,548.88,558.6659999999999,144.695,547.229,147.5,548.88,558.6659999999999,144.695,547.229,37.91,324.78,36.883,537.341,30.304000000000002,14.382
1519358400000,156.64,156.44,153.03,463.41,430.041,152.9,478.06,428.485,147.5,544.3,557.151,144.371,543.567,147.5,544.3,557.151,144.371,543.567,37.91,322.53,36.883,538.257,34.437,14.737
1519360200000,156.64,156.44,153.03,459.38,430.041,152.94,475.04,430.316,146.76,543.38,550.396,144.371,541.736,146.76,543.38,550.396,144.371,541.736,37.45,315.79,36.384,543.75,33.611,15.982999999999999
1519362000000,154.5,154.31,151.92,452.33,408.89300000000003,151.1,460.96,413.837,146.76,543.38,504.79699999999997,144.333,542.651,146.76,543.38,504.79699999999997,144.333,542.651,34.75,302.31,34.556999999999995,537.341,41.489,5.86
1519363800000,153.58,153.39,150.09,450.32,410.724,150.19,456.94,413.837,145.84,543.38,478.027,144.333,542.651,145.84,543.38,478.027,144.333,542.651,32.93,284.34,31.843000000000004,537.341,35.493,5.86
1519365600000,153.58,153.39,150.09,450.32,409.80800000000005,150.19,455.93,413.837,145.84,543.38,475.094,143.799,542.651,145.84,543.38,475.094,143.799,542.651,32.93,284.34,31.843000000000004,538.257,29.383000000000003,5.694
1519367400000,152.9,152.67,150.32,452.33,410.724,150.23,458.95,413.837,145.55,544.3,484.1,143.799,542.651,145.55,544.3,484.1,143.799,542.651,33.07,288.83,32.269,542.8340000000001,36.983000000000004,5.694
1519369200000,152.9,152.67,150.32,452.33,410.724,150.23,456.94,413.837,145.55,541.55,476.374,143.761,540.82,145.55,541.55,476.374,143.761,540.82,33.07,284.34,32.269,539.172,35.541,5.727
1519371000000,152.92,152.65,150.26,454.35,409.80800000000005,150.32,459.96,413.837,145.52,542.47,483.157,143.761,541.736,145.52,542.47,483.157,143.761,541.736,33.19,288.83,32.218,543.75,36.069,5.727
1519372800000,152.92,152.65,150.26,454.35,409.80800000000005,150.32,459.05,413.837,145.52,541.55,484.241,143.81799999999998,540.82,145.52,541.55,484.241,143.81799999999998,540.82,33.19,286.81,32.218,541.919,36.306999999999995,5.684
1519374600000,153.18,152.92,150.42,455.35,409.80800000000005,150.38,460.96,413.837,145.59,541.55,483.064,143.81799999999998,540.82,145.59,541.55,483.064,143.81799999999998,540.82,33.34,288.09,32.58,544.665,36.496,5.684
1519376400000,153.18,152.92,150.42,455.45,409.80800000000005,150.38,462.97,414.75199999999995,145.59,540.64,483.064,143.799,539.905,145.59,540.64,483.064,143.799,539.905,33.34,286.81,32.58,544.665,38.433,5.522
1519378200000,153.24,153.03,150.44,456.5,410.083,150.49,461.06,413.837,145.61,537.89,483.903,143.799,537.158,145.61,537.89,483.903,143.799,537.158,33.68,285.17,32.611999999999995,543.75,38.188,5.522
1519380000000,153.24,153.03,150.44,444.51,410.083,150.49,450.42,413.837,145.61,530.57,487.102,143.799,530.75,145.61,530.57,487.102,143.799,530.75,33.68,278.21,32.611999999999995,527.271,31.568,5.482
1519381800000,155.51,155.2,151.85,458.76,426.746,151.52,455.16,426.654,145.65,542.47,532.286,143.799,541.736,145.65,542.47,532.286,143.799,541.736,35.5,301.57,34.416,543.75,25.009,14.190999999999999
1519383600000,158.26,157.95,153.7,458.76,430.408,154.27,466.24,430.316,147.48,546.13,564.035,145.554,544.482,147.48,546.13,564.035,145.554,544.482,38.21,321.79,37.135,545.581,29.564,16.473
1519385400000,158.26,157.95,154.61,455.74,429.49199999999996,154.27,478.3,431.23199999999997,147.48,545.21,554.656,145.554,544.482,147.48,545.21,554.656,145.554,544.482,38.21,324.04,37.135,541.003,33.246,16.847
1519387200000,157.7,157.47,154.61,460.77,430.408,154.21,473.27,429.401,147.75,544.3,558.797,145.42,543.567,147.75,544.3,558.797,145.42,543.567,37.9,322.91,36.836999999999996,542.8340000000001,32.225,16.047
1519389000000,157.7,157.47,154.06,458.76,430.408,154.21,474.28,430.316,147.75,541.55,560.02,145.42,540.82,147.75,541.55,560.02,145.42,540.82,37.9,317.3,36.836999999999996,547.4119999999999,34.534,18.258
1519390800000,157.55,157.3,154.06,461.78,430.408,154.08,473.27,430.316,147.88,543.38,556.7080000000001,145.477,542.651,147.88,543.38,556.7080000000001,145.477,542.651,37.93,321.79,36.869,548.328,32.689,17.366
1519392600000,157.55,157.3,153.96,459.77,430.408,154.08,474.28,430.316,147.88,541.55,554.51,145.477,539.905,147.88,541.55,554.51,145.477,539.905,37.93,316.17,36.869,543.75,32.562,17.266
1519394400000,157.44,157.21,153.96,460.67,430.408,154.04,474.28,429.401,147.8,547.05,550.928,145.477,545.398,147.8,547.05,550.928,145.477,545.398,37.46,320.74,36.443000000000005,545.581,31.774,14.535
1519396200000,157.44,157.21,153.83,459.67,430.408,154.04,475.18,430.316,147.8,544.3,550.661,145.477,543.567,147.8,544.3,550.661,145.477,543.567,37.46,319.84,36.443000000000005,548.328,31.753,14.671
1519398000000,157.26,157.02,153.83,460.67,430.408,154.04,475.18,430.316,147.77,542.47,551.4830000000001,145.382,541.736,147.77,542.47,551.4830000000001,145.382,541.736,37.46,319.84,36.407,547.4119999999999,34.622,14.675999999999998
1519399800000,159.1,158.85,155.64,464.7,429.49199999999996,154.96,478.2,430.225,148.68,547.96,566.872,146.297,547.229,148.68,547.96,566.872,146.297,547.229,38.37,324.33,37.309,546.497,37.582,12.594000000000001
1519401600000,159.1,158.85,154.73,468.72,430.408,154.96,483.22,430.041,148.68,546.13,565.987,146.297,544.482,148.68,546.13,565.987,146.297,544.482,38.37,324.33,37.309,542.8340000000001,37.367,12.564
1519403400000,159.1,159.76,155.64,468.72,429.49199999999996,155.87,482.22,427.478,149.6,544.3,566.961,147.213,542.651,149.6,544.3,566.961,147.213,542.651,38.82,324.33,37.744,541.003,39.039,12.579
1519405200000,154.52,154.27,150.15,467.72,429.49199999999996,150.38,483.22,429.218,144.1,542.47,550.124,141.72,539.905,144.1,542.47,550.124,141.72,539.905,37.92,317.59,36.842,536.4259999999999,38.625,8.665
1519407000000,157.28,157.0,152.94,461.97,427.661,153.11,475.33,428.394,146.85,542.47,553.4209999999999,144.447,540.82,146.85,542.47,553.4209999999999,144.447,540.82,37.93,316.69,36.836999999999996,535.51,35.278,8.651
1519408800000,152.71,152.4,149.25,466.18,429.858,149.43,482.55,430.316,143.17,541.55,540.909,140.804,540.82,143.17,541.55,540.909,140.804,540.82,37.02,318.27,35.94,550.159,35.961999999999996,13.708
1519410600000,158.22,157.89,154.77,461.11,429.858,154.94,476.19,429.49199999999996,148.66,543.38,553.431,146.317,542.651,148.66,543.38,553.431,146.317,542.651,37.13,315.64,35.995,540.0880000000001,33.603,8.61
1519412400000,151.81,151.49,148.32,466.04,429.858,148.53,485.13,429.401,142.23,544.3,542.1519999999999,139.908,542.651,142.23,544.3,542.1519999999999,139.908,542.651,37.13,319.01,35.995,541.003,37.549,9.068
1519414200000,153.64,153.32,150.15,469.05,429.858,149.44,487.14,428.485,143.15,543.38,549.656,140.82299999999998,541.736,143.15,543.38,549.656,140.82299999999998,541.736,37.1,320.13,36.086,541.003,41.721000000000004,8.729
1519416000000,152.73,152.4,149.23,467.9,429.858,149.44,487.14,430.225,143.15,544.3,545.957,140.82299999999998,542.651,143.15,544.3,545.957,140.82299999999998,542.651,37.1,319.01,36.086,540.0880000000001,38.645,8.22
1519417800000,154.56,155.15,151.07,466.75,429.858,151.28,485.13,429.858,144.98,541.55,553.35,142.654,539.905,144.98,541.55,553.35,142.654,539.905,37.46,318.11,36.407,538.257,36.921,8.074
1519419600000,152.73,152.4,149.23,467.86,430.041,149.44,488.1,430.591,143.15,543.38,545.938,140.82299999999998,541.736,143.15,543.38,545.938,140.82299999999998,541.736,37.46,318.33,36.407,541.919,40.257,8.074
1519421400000,152.73,152.4,149.23,467.86,430.041,149.44,488.24,428.76,143.15,541.55,546.901,140.82299999999998,539.905,143.15,541.55,546.901,140.82299999999998,539.905,37.29,317.21,36.334,544.665,39.076,7.999
1519423200000,152.73,152.4,148.32,468.77,430.041,148.53,489.25,428.851,142.23,542.47,545.813,139.908,540.82,142.23,542.47,545.813,139.908,540.82,37.29,317.21,36.334,545.581,42.924,7.999
1519425000000,152.73,152.4,149.23,468.72,430.041,148.53,487.43,431.415,142.23,541.55,544.07,139.908,540.82,142.23,541.55,544.07,139.908,540.82,37.44,316.02,36.292,544.665,41.68600000000001,7.553
1519426800000,152.73,152.4,148.32,470.73,429.767,148.53,490.39,430.408,142.23,540.64,546.768,139.908,539.905,142.23,540.64,546.768,139.908,539.905,37.44,316.02,36.292,545.581,38.486999999999995,7.587000000000001
1519428600000,153.64,153.32,151.07,465.7,416.949,150.36,480.35,414.661,145.9,531.48,507.621,143.608,529.8340000000001,145.9,531.48,507.621,143.608,529.8340000000001,34.64,287.94,33.624,528.186,48.03,5.643
1519430400000,153.64,153.32,150.15,459.67,409.717,150.36,460.24,413.745,145.9,526.9,482.964,143.608,526.172,145.9,526.9,482.964,143.608,526.172,32.84,268.84,32.717,527.271,39.239000000000004,5.643
1519432200000,152.86,152.71,150.15,459.67,409.717,150.15,460.24,413.745,145.46,525.99,480.256,143.761,525.256,145.46,525.99,480.256,143.761,525.256,32.84,267.72,32.717,527.271,37.089,5.627999999999999
1519434000000,152.86,152.71,149.64,455.64,409.717,150.15,453.19,413.745,145.46,516.83,473.985,143.761,517.0169999999999,145.46,516.83,473.985,143.761,517.0169999999999,31.93,255.36,30.914,513.538,35.12,8.341000000000001
1519435800000,152.5,152.27,149.64,443.55,409.717,149.67,444.12,413.745,145.4,541.55,474.30699999999996,143.703,538.989,145.4,541.55,474.30699999999996,143.703,538.989,31.93,266.59,30.923000000000002,508.96,24.86,6.226
1519437600000,160.74,160.53,156.96,449.6,430.13300000000004,157.02,451.18,429.309,150.02,534.23,574.276,147.366,533.496,150.02,534.23,574.276,147.366,533.496,38.26,316.02,37.281,535.51,16.863,12.123
1519439400000,157.0,156.81,153.26,466.71,430.13300000000004,153.32,459.24,430.225,146.28,540.64,562.177,143.684,538.989,146.28,540.64,562.177,143.684,538.989,37.36,318.27,36.366,539.172,27.148000000000003,16.027
1519441200000,157.0,156.81,153.26,454.63,430.13300000000004,153.32,466.28,429.309,147.19,541.55,556.911,144.6,540.82,147.19,541.55,556.911,144.6,540.82,37.36,320.51,36.366,544.665,27.276999999999997,17.003
1519443000000,157.0,156.81,153.26,456.65,430.13300000000004,152.8,475.33,428.394,147.19,543.38,551.261,144.6,542.651,147.19,543.38,551.261,144.6,542.651,37.8,319.39,36.773,546.497,29.654,17.137999999999998
1519444800000,156.81,156.6,153.07,456.65,429.584,152.8,475.33,429.309,146.79,544.3,554.68,144.409,542.651,146.79,544.3,554.68,144.409,542.651,37.8,320.51,36.773,544.665,30.511,16.271
1519446600000,155.89,155.68,152.15,454.63,423.999,152.02,469.3,425.647,146.79,541.55,526.87,144.409,541.736,146.79,541.55,526.87,144.409,541.736,35.88,310.4,34.864000000000004,537.341,32.816,11.628
1519448400000,154.06,153.85,151.24,445.56,410.26599999999996,151.1,453.19,413.654,146.03,540.64,488.23900000000003,144.047,539.905,146.03,540.64,488.23900000000003,144.047,539.905,33.16,286.81,33.061,529.102,32.391,5.982
1519450200000,154.06,153.85,151.24,447.58,410.26599999999996,151.1,455.21,413.654,146.03,542.47,486.996,144.047,541.736,146.03,542.47,486.996,144.047,541.736,33.16,290.18,33.061,534.595,33.357,5.982
1519452000000,153.58,153.37,150.57,449.6,410.26599999999996,150.63,459.24,413.654,145.71,541.55,495.319,143.894,540.82,145.71,541.55,495.319,143.894,540.82,34.06,294.68,32.931999999999995,540.0880000000001,34.889,5.406000000000001
1519453800000,153.58,153.37,150.57,449.6,410.26599999999996,150.63,461.25,414.569,145.71,540.64,500.61699999999996,143.894,539.905,145.71,540.64,500.61699999999996,143.894,539.905,34.06,293.55,32.931999999999995,542.8340000000001,37.152,5.406000000000001
1519455600000,153.81,153.58,150.74,448.59,410.26599999999996,150.72,458.23,414.569,145.82,538.81,490.385,143.894,537.158,145.82,538.81,490.385,143.894,537.158,33.96,286.81,32.997,537.341,34.661,5.367000000000001
1519457400000,153.81,153.58,150.74,450.6,410.26599999999996,150.72,462.26,413.654,145.82,536.98,497.181,143.894,536.243,145.82,536.98,497.181,143.894,536.243,33.96,290.18,32.997,541.003,37.016,5.367000000000001
1519459200000,153.72,153.49,150.78,450.6,410.541,150.76,461.25,414.569,145.76,536.06,494.44599999999997,143.894,535.327,145.76,536.06,494.44599999999997,143.894,535.327,33.8,286.81,33.28,538.257,37.06,5.303
1519461000000,153.72,153.49,150.78,451.61,409.625,150.76,463.26,413.654,145.76,534.23,497.918,143.894,533.496,145.76,534.23,497.918,143.894,533.496,33.8,287.94,33.28,540.0880000000001,38.159,5.303
1519462800000,153.77,153.55,150.76,452.62,409.625,150.74,462.26,414.569,145.74,533.31,495.876,143.894,532.581,145.74,533.31,495.876,143.894,532.581,34.04,285.69,33.422,539.172,38.762,5.297000000000001
1519464600000,153.77,153.55,150.76,454.63,409.625,150.74,465.27,413.654,145.74,533.31,497.539,143.894,532.581,145.74,533.31,497.539,143.894,532.581,34.04,287.94,33.422,543.75,40.2,5.297000000000001
1519466400000,154.92,154.69,150.93,459.67,419.69599999999997,151.83,472.31,421.89300000000003,145.8,540.64,520.943,143.856,539.905,145.8,540.64,520.943,143.856,539.905,34.95,300.29,34.841,555.6519999999999,35.354,5.218999999999999
1519468200000,154.92,154.69,151.85,463.69,423.358,151.83,476.33,423.63300000000004,145.8,540.64,525.561,143.856,539.905,145.8,540.64,525.561,143.856,539.905,35.85,305.91,34.841,546.497,38.075,7.46
1519470000000,155.83,155.61,152.76,439.51,428.851,152.74,453.19,429.218,146.22,537.89,527.771,144.028,537.158,146.22,537.89,527.771,144.028,537.158,35.83,304.79,34.836999999999996,540.0880000000001,18.541,7.542000000000001
1519471800000,156.75,156.52,152.76,453.63,430.408,152.74,468.29,431.964,146.22,544.3,557.891,144.028,544.482,146.22,544.3,557.891,144.028,544.482,37.66,320.51,36.654,540.0880000000001,27.909000000000002,18.834
1519473600000,159.5,159.27,155.51,452.62,429.49199999999996,155.49,470.3,430.225,148.97,548.88,565.79,146.774,548.145,148.97,548.88,565.79,146.774,548.145,37.66,330.62,36.654,544.665,27.875,16.352
1519475400000,158.58,158.37,154.59,456.65,430.408,154.58,472.31,429.126,148.05,544.3,563.0369999999999,145.859,543.567,148.05,544.3,563.0369999999999,145.859,543.567,38.56,326.13,37.556,542.8340000000001,29.101,15.665999999999999
1519477200000,158.58,158.37,154.59,458.66,430.408,154.58,475.33,430.957,148.05,543.38,564.813,145.859,542.651,148.05,543.38,564.813,145.859,542.651,38.56,326.13,37.556,548.328,34.255,15.727
1519479000000,157.67,157.46,154.59,461.68,430.408,154.58,479.35,429.218,148.05,548.88,563.844,145.859,547.229,148.05,548.88,563.844,145.859,547.229,38.4,327.25,37.295,546.497,34.719,13.02
1519480800000,158.58,158.37,155.51,462.69,429.49199999999996,155.49,479.45,428.577,148.97,545.21,564.8009999999999,145.859,543.567,148.97,545.21,564.8009999999999,145.859,543.567,38.4,323.88,37.295,538.257,33.975,9.289
1519482600000,157.67,157.46,154.59,464.7,430.408,154.58,481.36,431.23199999999997,148.05,546.13,564.836,145.859,545.398,148.05,546.13,564.836,145.859,545.398,38.16,325.01,37.111999999999995,550.159,39.665,12.95
1519484400000,158.58,158.37,154.59,465.7,430.408,154.58,484.37,428.76,148.05,547.05,564.099,145.859,546.313,148.05,547.05,564.099,145.859,546.313,38.16,325.01,37.111999999999995,539.172,35.381,11.482000000000001
1519486200000,162.24,162.05,158.26,469.73,430.408,158.24,485.23,429.401,151.71,544.3,577.1669999999999,149.52100000000002,543.567,151.71,544.3,577.1669999999999,149.52100000000002,543.567,39.19,327.25,38.101,546.497,43.06100000000001,12.357000000000001
1519488000000,156.75,156.54,153.66,461.68,431.32300000000004,153.66,479.2,430.13300000000004,147.14,542.47,558.637,144.94299999999998,541.736,147.14,542.47,558.637,144.94299999999998,541.736,38.42,323.21,37.538000000000004,544.665,36.749,9.66
1519489800000,162.24,162.03,158.24,464.7,429.49199999999996,158.24,481.21,427.478,151.71,544.3,572.64,149.52100000000002,542.651,151.71,544.3,572.64,149.52100000000002,542.651,38.42,323.21,37.538000000000004,549.243,38.035,10.572000000000001
1519491600000,155.83,156.52,152.74,463.69,430.408,152.74,482.22,431.87199999999996,146.22,544.3,555.995,144.028,543.567,146.22,544.3,555.995,144.028,543.567,38.51,322.53,36.91,545.581,37.384,9.6
1519493400000,156.75,156.52,152.74,467.72,430.408,152.74,484.23,430.957,146.22,542.47,557.043,144.028,541.736,146.22,542.47,557.043,144.028,541.736,37.6,322.53,36.897,548.328,37.564,9.806000000000001
1519495200000,156.75,156.52,152.74,467.72,430.408,152.74,487.09,428.21,146.22,543.38,554.681,144.028,541.736,146.22,543.38,554.681,144.028,541.736,37.6,319.68,36.897,540.0880000000001,39.906,7.196000000000001
1519497000000,156.83,156.62,153.07,471.64,429.49199999999996,153.07,488.72,428.119,146.74,541.55,560.9019999999999,144.371,540.82,146.74,541.55,560.9019999999999,144.371,540.82,37.6,321.48,36.525999999999996,541.003,38.398,7.117000000000001
1519498800000,156.83,156.62,153.07,467.62,429.49199999999996,153.07,485.7,428.30199999999996,146.74,543.38,552.552,144.371,541.736,146.74,543.38,552.552,144.371,541.736,37.6,318.11,36.525999999999996,537.341,37.335,6.097
1519500600000,156.85,156.64,153.03,470.63,430.408,153.05,485.7,429.218,146.72,542.47,553.3340000000001,144.333,540.82,146.72,542.47,553.3340000000001,144.333,540.82,37.48,319.23,36.466,538.257,38.038000000000004,6.723
1519502400000,156.85,156.64,153.03,470.63,430.408,153.05,485.7,431.598,146.72,542.47,548.654,144.333,540.82,146.72,542.47,548.654,144.333,540.82,37.48,315.86,36.466,537.341,40.424,6.447
1519504200000,156.64,156.43,152.97,472.64,429.49199999999996,153.01,489.72,428.119,146.79,542.47,552.562,144.409,540.82,146.79,542.47,552.562,144.409,540.82,37.21,319.23,36.183,542.8340000000001,40.059,5.82
1519506000000,156.64,156.43,152.97,472.64,430.408,153.01,488.72,429.767,146.79,541.55,547.665,144.409,540.82,146.79,541.55,547.665,144.409,540.82,37.21,315.86,36.183,541.003,38.785,6.417999999999999
1519507800000,156.69,156.46,153.01,473.65,429.49199999999996,153.05,487.71,428.394,146.7,540.64,544.133,144.352,538.989,146.7,540.64,544.133,144.352,538.989,37.54,313.62,36.292,540.0880000000001,39.175,5.763
1519509600000,156.69,156.46,153.01,474.65,429.49199999999996,153.05,489.72,430.316,146.7,539.72,551.763,144.352,538.989,146.7,539.72,551.763,144.352,538.989,36.64,313.62,36.292,540.0880000000001,44.582,6.656000000000001
1519511400000,156.73,156.5,152.88,475.66,430.408,152.88,490.72,431.415,146.64,538.81,550.798,144.295,538.0740000000001,146.64,538.81,550.798,144.295,538.0740000000001,37.54,314.74,36.086,541.003,44.385,7.138
1519513200000,156.73,156.5,152.88,476.66,429.49199999999996,152.88,491.73,429.218,146.64,540.64,550.128,144.295,538.989,146.64,540.64,550.128,144.295,538.989,37.54,313.62,36.086,543.75,45.161,6.85
1519515000000,156.77,156.54,153.18,477.67,429.49199999999996,153.2,493.73,428.30199999999996,146.66,538.81,547.335,144.314,538.0740000000001,146.66,538.81,547.335,144.314,538.0740000000001,37.42,312.49,36.041,543.75,48.501999999999995,6.36
