time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1519516800000,154.94,154.71,152.27,465.61,417.59,152.29,481.69,420.70300000000003,146.66,527.82,515.43,144.314,528.003,146.66,527.82,515.43,144.314,528.003,35.61,286.66,34.228,538.257,45.013999999999996,5.702000000000001
1519518600000,154.02,153.79,150.44,459.57,411.18199999999996,150.46,469.63,412.097,146.11,524.16,487.341,144.066,522.51,146.11,524.16,487.341,144.066,522.51,33.81,268.68,32.42,533.679,44.174,5.615
1519520400000,153.11,152.88,150.44,458.56,410.26599999999996,150.46,467.62,413.92800000000005,146.11,524.16,480.76800000000003,144.066,523.425,146.11,524.16,480.76800000000003,144.066,523.425,32.9,266.44,32.42,534.595,40.408,5.615
1519522200000,151.28,151.05,149.52,452.76,410.26599999999996,149.54,447.44,413.92800000000005,145.5,521.41,431.30199999999996,143.761,520.679,145.5,521.41,431.30199999999996,143.761,520.679,30.18,230.42,29.705,508.04400000000004,27.805,4.713
1519524000000,152.19,151.96,149.52,458.66,410.26599999999996,149.54,455.35,413.92800000000005,145.5,526.9,456.671,143.761,526.172,145.5,526.9,456.671,143.761,526.172,31.08,256.71,30.607,523.6080000000001,35.063,4.713
1519525800000,153.11,152.88,149.67,447.58,410.26599999999996,149.67,436.2,413.92800000000005,145.19,514.09,468.02099999999996,143.608,514.27,145.19,514.09,468.02099999999996,143.608,514.27,31.99,257.83,31.513,502.551,22.988000000000003,4.522
1519527600000,152.19,151.96,149.67,452.62,410.26599999999996,149.67,432.16,413.92800000000005,145.19,542.47,458.875,143.608,541.736,145.19,542.47,458.875,143.608,541.736,31.09,276.93,30.607,519.031,23.858,5.237
1519529400000,152.19,151.96,149.79,442.54,410.26599999999996,149.81,449.31,414.20300000000003,145.4,546.04,478.292,143.72299999999998,546.313,145.4,546.04,478.292,143.72299999999998,546.313,31.99,281.42,31.509,529.102,28.429000000000002,16.430999999999997
1519531200000,153.11,152.88,150.7,446.57,409.351,150.72,457.37,414.20300000000003,145.4,538.71,478.074,143.72299999999998,538.989,145.4,538.71,478.074,143.72299999999998,538.989,32.91,285.91,32.411,534.595,31.576999999999998,9.129
1519533000000,153.11,152.88,150.68,450.6,410.26599999999996,150.7,461.39,415.11800000000005,145.4,541.46,495.031,143.684,540.82,145.4,541.46,495.031,143.684,540.82,33.84,291.53,32.42,541.003,35.835,10.033
1519534800000,153.11,152.88,150.68,447.58,410.26599999999996,150.7,457.37,414.20300000000003,145.4,537.8,483.996,143.684,537.158,145.4,537.8,483.996,143.684,537.158,33.84,285.91,32.42,533.679,32.969,9.125
1519536600000,153.26,153.05,150.36,447.58,410.26599999999996,150.34,457.37,414.20300000000003,145.61,537.8,484.72,143.81799999999998,536.243,145.61,537.8,484.72,143.81799999999998,536.243,33.3,283.67,32.501999999999995,531.8480000000001,33.07,9.125
1519538400000,153.26,153.05,150.36,450.6,410.26599999999996,150.34,460.39,414.20300000000003,145.61,535.97,489.32,143.81799999999998,535.327,145.61,535.97,489.32,143.81799999999998,535.327,33.3,285.91,32.501999999999995,534.595,35.509,8.74
1519540200000,153.49,153.26,150.59,451.61,410.26599999999996,150.59,462.4,414.20300000000003,145.69,536.88,492.411,143.875,535.327,145.69,536.88,492.411,143.875,535.327,33.67,285.91,32.749,537.341,37.277,8.74
1519542000000,153.49,153.26,150.59,453.63,410.175,150.59,463.41,414.20300000000003,145.69,535.05,487.954,143.875,534.4119999999999,145.69,535.05,487.954,143.875,534.4119999999999,33.67,283.67,32.749,536.4259999999999,37.129,8.969
1519543800000,153.58,153.34,150.61,453.63,410.175,150.63,465.42,414.20300000000003,145.73,534.14,494.967,143.875,534.4119999999999,145.73,534.14,494.967,143.875,534.4119999999999,33.61,285.91,32.832,538.257,38.492,8.969
1519545600000,153.58,154.25,150.61,453.63,410.175,150.63,467.43,414.111,145.73,530.47,497.288,143.875,529.8340000000001,145.73,530.47,497.288,143.875,529.8340000000001,34.51,288.16,33.734,540.0880000000001,37.113,6.819
1519547400000,153.28,153.34,150.44,451.61,410.175,150.44,466.42,413.19599999999997,145.57,528.64,489.111,143.799,528.003,145.57,528.64,489.111,143.799,528.003,33.61,278.05,32.832,532.764,37.685,7.756
1519549200000,153.28,153.34,150.44,451.9,410.175,150.44,465.37,414.111,145.57,531.39,484.74699999999996,143.799,530.75,145.57,531.39,484.74699999999996,143.799,530.75,33.62,276.48,31.921,532.764,38.495,8.134
1519551000000,153.37,152.84,150.51,455.64,410.175,150.51,467.43,414.111,145.65,532.31,489.086,143.81799999999998,531.665,145.65,532.31,489.086,143.81799999999998,531.665,33.62,280.97,32.823,538.257,38.27,7.888
1519552800000,153.37,152.84,150.51,454.63,409.991,150.51,466.42,414.111,145.65,530.47,481.583,143.81799999999998,529.8340000000001,145.65,530.47,481.583,143.81799999999998,529.8340000000001,33.38,277.6,32.823,534.595,38.321999999999996,7.962000000000001
1519554600000,153.2,152.71,150.3,456.65,409.991,150.34,467.43,414.111,145.52,529.56,483.589,143.761,528.918,145.52,529.56,483.589,143.761,528.918,33.38,277.6,32.635,535.51,39.504,7.877000000000001
1519556400000,153.2,152.71,150.3,456.65,409.9,150.34,468.43,414.111,145.52,532.31,474.67,143.761,531.665,145.52,532.31,474.67,143.761,531.665,33.03,276.48,32.635,537.341,39.165,5.808
1519558200000,153.16,152.86,150.28,458.66,409.9,150.23,470.45,415.027,145.55,531.39,483.287,143.799,530.75,145.55,531.39,483.287,143.799,530.75,33.03,277.6,32.772,539.172,41.056000000000004,5.454
1519560000000,153.16,152.86,150.28,448.59,410.26599999999996,150.23,460.39,413.19599999999997,145.55,535.97,490.533,143.799,536.243,145.55,535.97,490.533,143.799,536.243,33.99,288.83,32.772,532.764,35.826,8.887
1519561800000,153.16,153.77,150.84,452.62,410.26599999999996,150.86,455.35,414.111,145.73,538.71,499.26,143.856,538.0740000000001,145.73,538.71,499.26,143.856,538.0740000000001,33.99,288.83,32.772,530.933,35.238,7.937
1519563600000,154.08,153.77,150.84,452.62,410.26599999999996,150.86,459.38,414.111,145.73,544.21,501.333,143.856,543.567,145.73,544.21,501.333,143.856,543.567,33.99,297.82,32.951,542.8340000000001,37.121,7.937
1519565400000,154.08,153.7,150.47,446.57,410.26599999999996,150.49,464.41,414.111,145.57,544.21,484.45099999999996,143.78,543.567,145.57,544.21,484.45099999999996,143.78,543.567,33.46,292.2,32.951,542.8340000000001,35.211999999999996,8.36
1519567200000,153.16,152.78,150.47,451.61,410.26599999999996,150.49,468.43,414.111,145.57,543.29,494.356,143.78,541.736,145.57,543.29,494.356,143.78,541.736,33.46,293.33,32.951,546.497,38.271,9.378
1519569000000,153.16,152.78,150.47,450.6,410.26599999999996,150.47,466.42,414.111,145.63,539.63,489.147,143.81799999999998,538.989,145.63,539.63,489.147,143.81799999999998,538.989,33.45,286.59,32.951,540.0880000000001,37.522,8.447000000000001
1519570800000,153.32,153.03,150.47,449.6,410.26599999999996,150.47,466.42,414.111,145.63,537.8,484.04699999999997,143.81799999999998,536.243,145.63,537.8,484.04699999999997,143.81799999999998,536.243,33.45,284.34,32.667,536.4259999999999,34.635,7.559
1519572600000,154.23,153.95,151.31,456.65,413.01300000000003,151.33,473.46,416.858,145.99,546.04,511.02,143.99,545.398,145.99,546.04,511.02,143.99,545.398,35.27,302.31,33.582,553.821,40.266999999999996,8.463
1519574400000,159.73,159.44,155.89,472.74,429.49199999999996,155.91,490.54,429.584,149.65,542.38,569.9580000000001,146.736,541.736,149.65,542.38,569.9580000000001,146.736,541.736,37.97,325.9,37.194,539.172,39.062,15.390999999999998
1519576200000,157.89,157.61,154.06,468.72,430.408,154.08,489.53,428.485,147.82,539.63,562.512,144.905,538.0740000000001,147.82,539.63,562.512,144.905,538.0740000000001,37.97,318.04,36.283,535.51,38.634,17.1
1519578000000,154.23,153.95,151.31,456.65,410.26599999999996,151.33,471.45,414.38599999999997,145.99,540.55,509.38199999999995,143.99,538.0740000000001,145.99,540.55,509.38199999999995,143.99,538.0740000000001,35.26,295.57,33.573,539.172,41.522,5.7860000000000005
1519579800000,154.23,153.95,151.31,458.66,417.59,151.33,473.46,420.154,145.99,544.21,513.195,143.99,542.651,145.99,544.21,513.195,143.99,542.651,35.26,300.07,33.573,549.243,42.321000000000005,5.7860000000000005
1519581600000,154.42,154.25,151.28,457.65,413.92800000000005,151.29,474.47,418.231,146.03,539.63,509.10699999999997,144.066,538.0740000000001,146.03,539.63,509.10699999999997,144.066,538.0740000000001,35.07,296.7,34.016999999999996,543.75,46.04,5.202000000000001
1519583400000,154.42,154.25,151.28,458.66,417.59,151.29,476.48,419.23800000000006,146.03,540.55,513.238,144.066,538.989,146.03,540.55,513.238,144.066,538.989,35.07,296.7,34.016999999999996,542.8340000000001,43.731,5.202000000000001
1519585200000,154.5,154.27,151.41,460.67,414.844,151.43,476.48,418.231,146.07,538.71,513.984,144.10399999999998,538.0740000000001,146.07,538.71,513.984,144.10399999999998,538.0740000000001,34.99,296.7,34.004,540.0880000000001,41.159,5.22
1519587000000,154.5,154.27,151.41,462.69,418.506,151.43,481.5,421.89300000000003,146.07,544.21,514.4590000000001,144.10399999999998,541.736,146.07,544.21,514.4590000000001,144.10399999999998,541.736,34.99,300.07,34.004,544.665,42.08,5.22
1519588800000,154.5,154.38,151.37,461.68,412.097,151.39,476.48,416.949,146.03,535.05,508.10400000000004,144.066,534.4119999999999,146.03,535.05,508.10400000000004,144.066,534.4119999999999,35.01,292.2,33.853,534.595,45.266999999999996,5.21
1519590600000,154.5,154.38,151.37,463.69,416.675,151.39,478.49,418.964,146.03,542.38,515.752,144.066,540.82,146.03,542.38,515.752,144.066,540.82,35.01,297.82,33.853,542.8340000000001,42.763999999999996,5.21
1519592400000,154.5,154.35,151.47,462.69,417.59,151.49,476.48,418.048,146.11,536.88,515.997,144.047,535.327,146.11,536.88,515.997,144.047,535.327,35.01,292.2,33.898,537.341,39.861999999999995,5.1979999999999995
1519594200000,154.5,154.35,151.47,462.69,416.675,151.49,474.47,419.971,146.11,538.71,513.909,144.047,537.158,146.11,538.71,513.909,144.047,537.158,35.01,294.45,33.898,541.919,44.211000000000006,5.1979999999999995
1519596000000,154.54,154.23,151.31,461.82,414.844,151.33,476.48,417.13300000000004,146.03,535.97,512.508,144.028,534.4119999999999,146.03,535.97,512.508,144.028,534.4119999999999,34.91,289.96,34.031,539.172,44.282,5.209
1519597800000,154.54,154.23,151.31,460.82,418.506,151.33,480.5,419.788,146.03,538.71,516.536,144.028,537.158,146.03,538.71,516.536,144.028,537.158,34.91,296.7,34.031,543.75,46.085,5.209
1519599600000,154.61,154.42,151.41,460.82,420.337,151.43,478.49,421.436,146.05,535.97,514.903,144.066,534.4119999999999,146.05,535.97,514.903,144.066,534.4119999999999,35.06,292.2,34.036,540.0880000000001,43.083999999999996,5.181
1519601400000,154.61,154.42,151.41,460.82,419.421,151.43,480.5,421.25199999999995,146.05,535.97,515.56,144.066,534.4119999999999,146.05,535.97,515.56,144.066,534.4119999999999,35.06,293.33,34.036,541.003,44.653,5.181
1519603200000,153.7,153.51,150.49,457.8,410.26599999999996,150.51,474.47,415.301,145.65,528.64,484.207,143.856,527.087,145.65,528.64,484.207,143.856,527.087,33.53,273.11,32.232,529.102,44.753,5.308
1519605000000,153.7,153.51,150.49,454.78,410.26599999999996,150.51,471.45,415.21,145.65,526.81,475.10699999999997,143.856,526.172,145.65,526.81,475.10699999999997,143.856,526.172,33.53,269.74,32.232,533.679,39.486999999999995,5.308
1519606800000,151.87,151.68,149.58,453.77,409.351,149.6,459.38,413.379,145.11,530.47,456.72900000000004,143.589,528.918,145.11,530.47,456.72900000000004,143.589,528.918,30.81,257.38,30.428,519.946,31.748,5.478
1519608600000,151.87,151.68,149.58,455.78,410.26599999999996,149.6,460.39,412.921,145.11,535.05,451.63300000000004,143.589,534.4119999999999,145.11,535.05,451.63300000000004,143.589,534.4119999999999,30.81,265.24,30.428,525.439,37.278,4.578
1519610400000,151.85,151.71,149.56,454.78,409.351,149.56,457.37,412.83,145.13,535.05,452.719,143.57,533.496,145.13,535.05,452.719,143.57,533.496,30.81,265.24,30.209,525.439,33.65,4.578
1519612200000,151.85,151.71,149.56,455.78,410.175,149.56,457.37,416.034,145.13,534.14,443.784,143.57,533.496,145.13,534.14,443.784,143.57,533.496,30.81,263.0,30.209,524.524,36.241,4.6530000000000005
1519614000000,152.11,151.87,149.46,456.79,410.175,149.46,459.38,413.10400000000004,145.21,533.22,454.51199999999994,143.64600000000002,532.581,145.21,533.22,454.51199999999994,143.64600000000002,532.581,31.1,266.37,30.474,527.271,35.59,4.6530000000000005
1519615800000,153.03,152.78,149.46,461.82,410.175,149.46,468.43,414.935,145.21,535.97,475.718,143.64600000000002,535.327,145.21,535.97,475.718,143.64600000000002,535.327,32.01,275.35,31.375999999999998,539.172,41.466,4.675
1519617600000,153.03,152.78,150.38,461.82,410.175,150.38,473.46,414.02,145.63,533.22,480.935,143.856,531.665,145.63,533.22,480.935,143.856,531.665,32.92,279.85,32.287,544.665,44.175,4.675
1519619400000,153.13,152.9,150.38,461.82,410.175,150.38,473.46,414.02,145.63,532.31,479.952,143.856,531.665,145.63,532.31,479.952,143.856,531.665,32.92,278.72,32.287,543.75,44.635,4.815
1519621200000,153.13,152.9,150.32,462.83,410.175,150.32,476.48,414.935,145.53,534.14,479.45,143.799,533.496,145.53,534.14,479.45,143.799,533.496,33.37,279.85,32.548,545.581,45.696000000000005,4.815
1519623000000,153.32,153.09,150.32,462.83,409.534,150.32,479.49,413.10400000000004,145.53,529.56,483.075,143.799,528.918,145.53,529.56,483.075,143.799,528.918,33.37,278.72,32.548,544.665,46.992,4.498
1519624800000,153.32,153.09,150.3,461.82,409.534,150.28,479.49,414.935,145.52,529.56,481.964,143.83700000000002,528.918,145.52,529.56,481.964,143.83700000000002,528.918,33.41,275.35,32.452,543.75,46.493,4.498
1519626600000,154.23,154.0,151.22,460.82,416.858,151.2,471.45,419.33,145.52,533.22,511.134,143.83700000000002,532.581,145.52,533.22,511.134,143.83700000000002,532.581,35.22,293.33,34.26,551.0740000000001,37.919000000000004,4.497
1519628400000,152.4,152.17,149.39,455.78,410.449,149.37,469.44,413.837,144.29,524.07,491.902,142.006,523.425,144.29,524.07,491.902,142.006,523.425,34.33,276.48,33.354,536.4259999999999,38.952,4.497
1519630200000,153.32,153.09,150.3,457.8,410.449,150.28,474.47,414.844,144.29,524.07,506.98900000000003,142.921,523.425,144.29,524.07,506.98900000000003,142.921,523.425,34.33,282.09,33.354,539.172,42.864,4.4319999999999995
1519632000000,154.23,154.0,151.22,458.8,409.534,151.2,468.43,414.02,145.21,523.15,491.121,143.83700000000002,522.51,145.21,523.15,491.121,143.83700000000002,522.51,33.94,275.35,33.038000000000004,532.764,40.27,4.4319999999999995
1519633800000,154.23,154.0,151.22,460.82,410.449,151.2,470.45,413.10400000000004,145.21,524.07,497.12199999999996,143.83700000000002,524.341,145.21,524.07,497.12199999999996,143.83700000000002,524.341,33.94,277.76,33.038000000000004,537.341,45.45,4.489
1519635600000,153.81,153.58,150.8,457.94,409.534,150.8,467.86,413.10400000000004,145.63,523.15,492.81300000000005,143.875,522.51,145.63,523.15,492.81300000000005,143.875,522.51,34.09,275.8,33.189,537.341,41.492,4.489
1519637400000,153.81,153.58,150.8,459.05,410.449,150.8,468.68,414.935,145.63,522.24,495.02099999999996,143.875,521.594,145.63,522.24,495.02099999999996,143.875,521.594,34.09,276.7,33.189,537.341,43.513000000000005,4.444
1519639200000,153.87,153.66,150.78,458.04,410.449,150.78,464.51,414.02,145.67,522.24,494.54900000000004,143.856,521.594,145.67,522.24,494.54900000000004,143.856,521.594,33.92,273.56,33.093,534.595,40.426,4.444
1519641000000,153.87,153.66,150.78,457.03,409.534,150.78,462.5,414.02,145.67,520.4,495.539,143.856,519.763,145.67,520.4,495.539,143.856,519.763,33.92,272.59,33.093,532.764,39.005,4.439
1519642800000,153.93,153.7,150.8,458.04,410.449,150.8,464.51,414.02,145.76,521.32,493.217,143.856,520.679,145.76,521.32,493.217,143.856,520.679,33.92,271.47,33.001,531.8480000000001,39.691,4.439
1519644600000,153.93,153.7,150.8,459.05,409.534,150.8,464.51,413.10400000000004,145.76,519.49,493.62699999999995,143.856,518.8480000000001,145.76,519.49,493.62699999999995,143.856,518.8480000000001,33.92,271.47,33.001,531.8480000000001,40.98,4.414
1519646400000,154.79,154.56,151.71,461.06,421.436,151.71,467.53,423.175,145.69,530.47,525.99,143.83700000000002,528.003,145.69,530.47,525.99,143.83700000000002,528.003,34.97,283.82,34.063,540.0880000000001,34.616,5.2589999999999995
1519648200000,155.72,155.47,152.63,445.85,429.95,152.63,458.37,429.584,146.6,535.05,541.793,143.83700000000002,534.4119999999999,146.6,535.05,541.793,143.83700000000002,534.4119999999999,36.76,302.54,35.867,548.328,17.509,6.829
1519650000000,163.04,162.8,159.04,442.54,429.95,159.04,454.06,429.584,153.01,547.87,581.297,150.246,546.313,153.01,547.87,581.297,150.246,546.313,39.7,323.21,38.751,550.159,17.064,16.125999999999998
1519651800000,156.64,156.39,153.55,441.53,429.95,153.55,462.11,430.499,146.6,543.29,561.107,143.83700000000002,541.736,146.6,543.29,561.107,143.83700000000002,541.736,37.86,323.21,36.942,549.243,18.962,18.041
1519653600000,162.13,161.88,158.12,446.57,429.858,158.12,470.16,428.668,151.18,538.71,578.73,148.415,538.989,151.18,538.71,578.73,148.415,538.989,38.76,322.09,37.844,540.0880000000001,24.682,13.392999999999999
1519655400000,160.3,160.05,156.25,448.59,429.858,156.27,472.17,430.408,150.26,540.55,571.065,147.499,539.905,150.26,540.55,571.065,147.499,539.905,38.76,322.09,36.938,543.75,26.28,15.878
1519657200000,158.49,158.22,154.42,445.56,429.767,154.44,470.16,429.49199999999996,148.43,546.04,563.905,145.668,544.482,148.43,546.04,563.905,145.668,544.482,38.84,322.31,36.988,544.665,26.269000000000002,9.351
1519659000000,158.49,158.22,154.42,448.63,429.767,154.44,473.08,431.32300000000004,147.52,546.95,563.874,145.668,545.398,147.52,546.95,563.874,145.668,545.398,38.84,324.85,36.988,547.4119999999999,27.625999999999998,12.312000000000001
1519660800000,156.65,156.39,152.59,449.21,430.225,152.61,471.78,430.408,146.6,544.21,559.526,143.83700000000002,543.567,146.6,544.21,559.526,143.83700000000002,543.567,37.93,323.21,36.883,545.581,27.155,11.445
1519662600000,157.57,157.3,154.42,448.2,430.225,154.44,471.78,429.49199999999996,147.52,546.95,562.161,145.668,544.482,147.52,546.95,562.161,145.668,544.482,37.93,323.28,36.883,545.581,26.766,11.43
1519664400000,157.57,157.3,154.42,453.24,429.95,154.44,467.76,429.49199999999996,147.52,538.71,562.977,145.668,537.158,147.52,538.71,562.977,145.668,537.158,38.32,317.66,37.245,542.8340000000001,26.595,14.527999999999999
1519666200000,158.49,158.22,154.42,456.26,429.95,154.44,471.78,430.408,148.43,541.46,567.565,145.668,539.905,148.43,541.46,567.565,145.668,539.905,38.32,318.78,37.245,544.665,29.246,13.556
1519668000000,160.3,160.05,156.25,450.22,429.95,156.27,470.78,428.485,149.35,543.29,569.376,147.499,541.736,149.35,543.29,569.376,147.499,541.736,38.39,323.28,37.217,544.665,26.375999999999998,8.846
1519669800000,158.47,158.22,154.42,458.27,429.95,154.44,472.79,430.316,148.43,543.29,565.462,145.668,541.736,148.43,543.29,565.462,145.668,541.736,38.39,321.03,37.217,546.497,30.326,12.62
1519671600000,157.55,157.3,154.42,457.27,429.95,154.44,471.78,430.316,147.52,545.12,561.563,145.668,542.651,147.52,545.12,561.563,145.668,542.651,38.24,319.91,37.171,544.665,28.471,10.929
1519673400000,158.47,158.22,154.42,458.27,429.95,154.44,475.8,430.316,148.43,544.21,567.313,145.668,542.651,148.43,544.21,567.313,145.668,542.651,38.24,321.03,37.171,546.497,30.614,11.690999999999999
1519675200000,157.55,157.3,153.51,458.27,429.95,153.53,473.79,430.225,147.52,543.29,560.781,144.753,541.736,147.52,543.29,560.781,144.753,541.736,38.03,319.91,36.979,543.75,29.487,12.536
1519677000000,158.47,158.22,155.34,459.28,429.95,155.36,476.81,430.225,148.43,542.38,568.303,146.584,540.82,148.43,542.38,568.303,146.584,540.82,38.03,321.03,36.979,546.497,32.474000000000004,12.637
1519678800000,157.55,157.3,153.51,459.28,429.95,153.53,474.8,430.13300000000004,147.52,542.38,560.711,144.753,540.82,147.52,542.38,560.711,144.753,540.82,37.99,319.91,36.924,545.581,32.0,12.638
1519680600000,159.38,159.13,155.34,463.31,430.866,155.36,479.82,431.964,149.35,540.55,569.9630000000001,146.584,538.989,149.35,540.55,569.9630000000001,146.584,538.989,37.99,321.03,36.924,548.328,36.019,13.520999999999999
1519682400000,156.64,156.39,152.59,463.31,429.95,152.61,480.83,429.126,146.6,541.46,559.8430000000001,143.83700000000002,540.82,146.6,541.46,559.8430000000001,143.83700000000002,540.82,37.77,318.78,36.709,545.581,35.164,11.686
1519684200000,158.47,158.22,155.34,464.31,429.95,155.36,483.84,430.13300000000004,148.43,542.38,567.19,145.668,540.82,148.43,542.38,567.19,145.668,540.82,37.77,321.03,36.709,546.497,37.243,11.395999999999999
1519686000000,158.47,158.22,154.42,466.32,429.95,154.44,483.84,430.041,148.43,543.29,563.472,145.668,542.651,148.43,543.29,563.472,145.668,542.651,38.23,319.91,37.167,545.581,38.319,11.039000000000001
1519687800000,158.47,158.22,155.36,466.32,429.95,155.36,484.84,428.119,148.45,542.38,565.2909999999999,146.584,541.736,148.45,542.38,565.2909999999999,146.584,541.736,38.23,321.03,37.167,544.665,36.917,12.022
1519689600000,158.47,158.22,154.44,467.33,429.95,154.44,485.85,431.598,147.54,541.46,563.488,145.668,540.82,147.54,541.46,563.488,145.668,540.82,38.13,321.03,37.061,546.497,39.683,11.015
1519691400000,159.38,159.13,155.36,465.32,429.034,155.36,483.84,428.485,149.35,541.46,567.173,146.564,540.82,149.35,541.46,567.173,146.564,540.82,38.19,320.81,37.135,542.8340000000001,37.796,10.177
1519693200000,157.55,157.3,153.53,472.36,429.95,153.53,485.95,430.408,146.6,539.63,562.442,144.733,538.0740000000001,146.6,539.63,562.442,144.733,538.0740000000001,38.19,319.68,37.135,543.75,39.139,12.09
1519695000000,157.55,158.22,154.44,471.06,429.95,154.44,486.09,431.415,147.52,544.21,562.308,145.649,542.651,147.52,544.21,562.308,145.649,542.651,38.19,322.09,37.116,545.581,42.03,9.558
1519696800000,159.38,159.13,155.36,469.01,429.95,155.36,486.09,429.858,149.35,543.29,567.895,146.564,541.736,149.35,543.29,567.895,146.564,541.736,38.19,322.09,37.116,545.581,41.545,10.287
1519698600000,158.47,158.22,154.44,468.0,429.95,154.44,488.1,428.119,147.52,541.46,562.226,145.649,539.905,147.52,541.46,562.226,145.649,539.905,38.43,319.84,37.354,544.665,37.681,9.795
1519700400000,159.38,159.13,155.36,470.01,429.95,155.36,487.09,430.13300000000004,149.35,541.46,569.842,146.564,540.82,149.35,541.46,569.842,146.564,540.82,38.43,320.96,37.354,547.4119999999999,41.873999999999995,10.493
1519702200000,156.64,156.39,152.61,451.9,429.95,152.61,479.06,430.13300000000004,146.6,541.46,558.545,143.81799999999998,539.905,146.6,541.46,558.545,143.81799999999998,539.905,38.26,316.47,37.185,543.75,31.820999999999998,12.270999999999999
1519704000000,161.25,160.96,157.19,452.91,429.95,157.19,472.03,430.041,151.18,541.46,576.548,148.415,540.82,151.18,541.46,576.548,148.415,540.82,38.43,321.64,37.254,529.102,26.868000000000002,19.607
1519705800000,157.59,157.3,153.53,447.87,429.95,153.53,476.05,430.957,147.52,542.38,564.257,144.753,540.82,147.52,542.38,564.257,144.753,540.82,38.43,321.19,37.409,548.328,26.52,20.391
1519707600000,157.59,157.3,153.53,449.88,429.95,154.44,471.02,429.126,147.52,544.21,545.869,145.668,543.567,147.52,544.21,545.869,145.668,543.567,37.53,318.94,36.508,528.186,25.018,15.904000000000002
1519709400000,156.67,156.39,152.61,447.87,421.71,152.61,456.94,423.63300000000004,147.52,537.8,522.98,145.668,538.0740000000001,147.52,537.8,522.98,145.668,538.0740000000001,35.72,302.09,34.699,539.172,25.168000000000003,17.631
1519711200000,154.84,155.47,151.7,451.9,426.19599999999997,151.7,458.95,427.20300000000003,146.58,541.46,530.888,144.733,541.736,146.58,541.46,530.888,144.733,541.736,35.72,309.95,34.699,548.328,24.836,17.1
1519713000000,155.76,155.47,151.7,449.98,429.858,151.7,462.21,429.95,146.58,537.8,543.4069999999999,144.733,538.0740000000001,146.58,537.8,543.4069999999999,144.733,538.0740000000001,36.37,311.23,35.537,542.8340000000001,23.064,21.143
1519714800000,155.76,155.51,152.23,454.01,429.858,152.23,464.22,429.95,146.49,545.12,543.997,144.218,544.482,146.49,545.12,543.997,144.218,544.482,37.28,317.97,35.537,543.75,24.628,16.261
1519716600000,155.82,155.51,152.23,456.03,430.774,152.23,465.23,429.034,146.49,546.04,540.842,144.218,545.398,146.49,546.04,540.842,144.218,545.398,36.38,315.73,35.537,544.665,24.774,15.503
1519718400000,155.82,155.57,152.4,458.04,427.11199999999997,152.4,466.24,427.20300000000003,146.47,541.46,533.65,144.218,540.82,146.47,541.46,533.65,144.218,540.82,36.39,311.23,35.542,543.75,29.814,15.389000000000001
1519720200000,155.66,155.57,152.4,453.01,428.94300000000004,152.4,469.25,429.034,146.47,541.46,538.452,144.218,541.736,146.47,541.46,538.452,144.218,541.736,36.39,313.48,35.542,547.4119999999999,25.825,14.386
1519722000000,155.66,155.51,152.23,452.0,426.19599999999997,152.23,468.25,427.20300000000003,146.37,541.46,533.085,144.19899999999998,541.736,146.37,541.46,533.085,144.19899999999998,541.736,36.47,313.48,35.542,547.4119999999999,28.459,12.302
1519723800000,155.64,155.51,152.23,456.03,426.19599999999997,152.23,467.24,428.119,146.37,544.21,533.064,144.19899999999998,543.567,146.37,544.21,533.064,144.19899999999998,543.567,36.47,313.48,35.211999999999996,549.243,30.064,11.017999999999999
1519725600000,155.64,155.45,152.19,453.01,423.45,152.19,468.25,425.37199999999996,146.39,543.29,527.192,144.18,543.567,146.39,543.29,527.192,144.18,543.567,36.2,310.11,35.211999999999996,547.4119999999999,31.916999999999998,8.767000000000001
1519727400000,155.78,155.45,152.19,457.03,428.027,152.19,469.25,428.94300000000004,146.39,544.21,536.975,144.18,543.567,146.39,544.21,536.975,144.18,543.567,36.2,313.48,35.198,551.0740000000001,29.473000000000003,11.52
1519729200000,157.61,157.46,154.1,465.09,430.774,154.1,485.33,428.851,147.33,539.63,565.569,145.115,538.989,147.33,539.63,565.569,145.115,538.989,38.02,319.1,37.007,541.003,35.876,15.314
1519731000000,160.35,160.2,156.85,462.07,429.858,156.85,487.34,428.027,150.07,542.38,573.156,147.861,541.736,150.07,542.38,573.156,147.861,541.736,38.92,324.71,37.007,541.003,36.516,11.664000000000001
1519732800000,161.27,161.12,156.85,460.05,430.774,156.85,488.34,432.147,150.99,543.29,573.964,147.861,542.651,150.99,543.29,573.964,147.861,542.651,38.92,323.59,37.661,541.919,39.445,11.507
1519734600000,162.19,161.12,157.76,458.04,428.94300000000004,157.76,484.33,427.75300000000004,151.91,541.46,570.679,148.77700000000002,540.82,151.91,541.46,570.679,148.77700000000002,540.82,38.69,322.02,37.744,543.75,39.464,10.538
1519736400000,160.35,160.2,156.85,461.97,430.774,156.85,486.23,429.218,150.07,544.21,566.901,147.861,542.651,150.07,544.21,566.901,147.861,542.651,38.69,324.11,37.744,548.328,35.330999999999996,10.300999999999998
1519738200000,159.44,159.29,155.93,459.96,429.858,155.93,488.24,430.041,149.16,542.38,568.7,146.946,541.736,149.16,542.38,568.7,146.946,541.736,38.43,322.98,37.409,546.497,39.903,9.43
1519740000000,163.12,162.95,159.59,457.94,429.858,159.59,486.23,429.309,152.82,542.38,573.831,150.608,541.736,152.82,542.38,573.831,150.608,541.736,39.52,329.95,37.693000000000005,545.581,37.086,10.222000000000001
1519741800000,159.46,158.37,155.01,458.95,429.858,155.01,490.25,428.21,149.12,542.38,567.535,146.03,540.82,149.12,542.38,567.535,146.03,540.82,38.71,320.06,37.744,542.8340000000001,36.657,10.997
1519743600000,158.54,158.37,155.01,463.98,430.774,155.01,486.23,432.23900000000003,148.2,541.46,567.604,146.03,540.82,148.2,541.46,567.604,146.03,540.82,37.81,321.19,36.842,541.003,38.368,8.616
1519745400000,156.69,156.54,152.25,444.84,429.858,152.25,459.09,430.408,146.37,539.63,551.947,144.18,538.0740000000001,146.37,539.63,551.947,144.18,538.0740000000001,36.9,313.32,35.935,541.003,19.629,8.748
1519747200000,158.52,158.37,154.99,457.94,429.858,154.99,470.16,430.408,148.2,542.47,566.832,146.011,541.736,148.2,542.47,566.832,146.011,541.736,37.81,321.19,36.842,546.497,29.298000000000002,19.128
1519749000000,156.69,156.54,153.16,444.84,429.858,153.16,467.14,430.408,147.29,539.72,548.0830000000001,145.096,538.989,147.29,539.72,548.0830000000001,145.096,538.989,37.81,315.57,36.842,540.0880000000001,23.425,22.449
1519750800000,156.69,156.54,153.16,450.17,429.858,153.16,470.01,429.49199999999996,147.29,539.72,556.599,145.096,538.989,147.29,539.72,556.599,145.096,538.989,37.56,318.27,36.366,540.0880000000001,26.12,18.719
1519752600000,156.43,156.22,152.94,447.05,429.858,152.94,465.99,429.49199999999996,146.77,538.81,546.24,144.352,537.158,146.77,538.81,546.24,144.352,537.158,37.56,311.53,36.366,539.172,22.566999999999997,19.801
1519754400000,156.43,156.22,152.94,444.7,430.041,152.94,467.43,429.49199999999996,146.77,541.55,556.379,144.352,539.905,146.77,541.55,556.379,144.352,539.905,37.33,318.27,36.471,547.4119999999999,23.706999999999997,18.744
1519756200000,156.69,156.48,152.97,444.99,430.041,152.99,464.56,429.49199999999996,146.77,537.89,548.46,144.352,536.243,146.77,537.89,548.46,144.352,536.243,37.33,312.65,36.471,545.581,21.101999999999997,18.197
1519758000000,155.78,155.57,152.97,440.23,428.30199999999996,152.99,464.84,428.577,146.77,537.89,536.41,144.352,536.243,146.77,537.89,536.41,144.352,536.243,37.26,307.48,35.4,545.581,21.085,15.343
1519759800000,155.78,155.57,152.23,445.28,424.64,152.25,465.85,426.746,146.45,540.64,530.71,144.238,538.989,146.45,540.64,530.71,144.238,538.989,36.36,304.11,35.4,548.328,23.894000000000002,12.522
1519761600000,155.78,155.55,152.23,446.28,427.38599999999997,152.25,466.85,427.661,146.45,541.55,533.8009999999999,144.238,539.905,146.45,541.55,533.8009999999999,144.238,539.905,36.36,309.73,35.491,551.0740000000001,25.291999999999998,14.857999999999999
1519763400000,155.78,155.55,152.21,448.3,425.555,152.25,468.87,426.746,146.39,544.3,529.04,144.218,542.651,146.39,544.3,529.04,144.218,542.651,36.36,306.36,35.491,547.4119999999999,28.79,10.12
1519765200000,155.68,155.45,152.21,451.32,428.30199999999996,152.25,469.87,428.577,146.39,543.38,536.25,144.218,541.736,146.39,543.38,536.25,144.218,541.736,36.36,309.73,35.51,544.665,26.893,13.716
1519767000000,155.68,155.45,152.25,455.35,430.13300000000004,152.27,472.89,429.49199999999996,146.47,543.38,542.092,144.218,541.736,146.47,543.38,542.092,144.218,541.736,36.47,311.97,35.51,544.665,29.065,15.555
1519768800000,155.78,155.55,152.25,452.33,427.38599999999997,152.27,469.87,427.661,146.47,540.64,534.7909999999999,144.218,539.905,146.47,540.64,534.7909999999999,144.218,539.905,36.47,310.85,35.4,541.003,28.223000000000003,14.044
1519770600000,155.78,155.55,152.08,460.39,429.218,152.11,470.88,429.49199999999996,146.32,541.55,539.073,144.142,540.82,146.32,541.55,539.073,144.142,540.82,36.17,311.3,35.4,543.75,28.932,16.602
1519772400000,155.43,155.2,152.08,455.35,424.64,152.11,469.87,425.83,146.32,544.3,527.84,144.142,542.651,146.32,544.3,527.84,144.142,542.651,36.17,305.68,34.900999999999996,542.8340000000001,33.688,9.33
1519774200000,155.43,155.2,151.98,459.38,426.471,152.0,469.87,426.746,146.37,545.21,532.427,144.18,543.567,146.37,545.21,532.427,144.18,543.567,35.89,311.3,34.900999999999996,544.665,32.391,9.447000000000001
1519776000000,157.26,157.04,152.9,465.42,430.225,152.92,485.95,429.49199999999996,147.29,538.81,562.332,144.18,538.989,147.29,538.81,562.332,144.18,538.989,37.69,319.16,36.709,538.257,36.514,11.755
1519777800000,161.84,161.61,158.39,455.35,429.309,158.41,485.95,429.218,151.87,540.64,572.554,148.77700000000002,538.989,151.87,540.64,572.554,148.77700000000002,538.989,38.6,320.29,37.615,537.341,35.707,9.947000000000001
1519779600000,156.35,156.12,152.9,451.32,430.225,152.92,487.96,429.584,146.35,541.55,557.482,144.19899999999998,539.905,146.35,541.55,557.482,144.19899999999998,539.905,37.7,319.16,36.709,545.581,35.263000000000005,10.943
1519781400000,156.35,156.12,152.9,450.32,430.225,152.92,482.93,430.499,146.35,542.47,543.284,144.19899999999998,541.736,146.35,542.47,543.284,144.19899999999998,541.736,36.79,313.55,35.803000000000004,544.665,30.295,10.025
1519783200000,156.5,156.29,153.37,458.37,430.316,153.39,482.93,429.584,146.72,542.47,556.857,144.428,541.736,146.72,542.47,556.857,144.428,541.736,37.69,318.04,36.704,548.328,35.173,9.551
1519785000000,157.42,157.21,153.37,460.39,430.316,153.39,485.95,429.767,146.72,541.55,557.773,144.428,539.905,146.72,541.55,557.773,144.428,539.905,37.69,318.04,36.704,540.0880000000001,37.275999999999996,8.949
1519786800000,157.42,157.21,153.37,461.39,429.401,153.39,485.95,428.94300000000004,147.63,540.64,561.835,144.428,538.989,147.63,540.64,561.835,144.428,538.989,38.04,319.16,36.961,537.341,33.865,8.854
1519788600000,156.5,156.29,153.37,461.39,430.316,153.39,482.93,429.675,146.72,540.64,551.776,144.428,539.905,146.72,540.64,551.776,144.428,539.905,37.13,313.55,36.059,539.172,37.113,8.854
1519790400000,156.5,156.29,153.26,460.39,430.316,153.3,486.95,432.33,146.72,541.55,558.759,144.485,540.82,146.72,541.55,558.759,144.485,540.82,37.13,319.16,36.059,546.497,40.497,8.955
1519792200000,156.54,156.2,153.26,447.29,430.316,153.3,474.9,430.13300000000004,146.81,536.06,545.302,144.485,535.327,146.81,536.06,545.302,144.485,535.327,37.26,310.18,36.091,539.172,25.749000000000002,8.955
1519794000000,157.46,157.11,152.97,444.27,430.316,152.99,465.85,429.218,146.81,536.06,552.874,144.333,535.327,146.81,536.06,552.874,144.333,535.327,37.26,313.55,36.993,543.75,21.408,8.055
1519795800000,156.54,156.2,152.97,436.44,429.401,152.99,461.78,430.13300000000004,146.64,535.14,533.035,144.333,533.496,146.64,535.14,533.035,144.333,533.496,36.3,306.06,36.086,541.003,20.915,8.957
1519797600000,156.54,156.2,153.32,438.46,430.316,153.32,470.83,431.04900000000004,146.64,541.55,560.2769999999999,144.485,541.736,146.64,541.55,560.2769999999999,144.485,541.736,37.21,319.54,36.096,541.003,23.034000000000002,11.535
1519799400000,156.86,156.81,153.32,442.5,430.316,153.32,460.77,430.13300000000004,146.83,546.13,559.4209999999999,144.485,546.313,146.83,546.13,559.4209999999999,144.485,546.313,37.21,326.28,36.096,529.102,18.683,18.077
1519801200000,156.86,156.81,152.88,447.54,430.316,152.9,464.8,430.13300000000004,146.83,541.55,553.303,144.371,540.82,146.83,541.55,553.303,144.371,540.82,37.59,318.42,36.461999999999996,545.581,22.372,20.596999999999998
1519803000000,156.35,156.48,152.88,448.54,430.591,152.9,465.8,429.218,146.74,539.72,555.016,144.371,538.989,146.74,539.72,555.016,144.371,538.989,37.59,317.3,36.461999999999996,544.665,24.34,20.604
1519804800000,156.35,155.57,152.19,447.54,427.844,152.17,458.76,428.30199999999996,146.74,537.89,535.992,144.18,537.158,146.74,537.89,535.992,144.18,537.158,37.09,308.31,36.022,540.0880000000001,20.95,17.84
1519806600000,155.43,155.57,152.19,450.56,424.18199999999996,152.17,458.76,425.555,146.39,547.05,529.411,144.18,545.398,146.39,547.05,529.411,144.18,545.398,36.18,309.43,35.121,546.497,25.646,12.869000000000002
1519808400000,155.43,155.03,151.87,452.57,422.351,151.87,459.77,423.724,146.39,543.38,522.523,144.123,543.567,146.39,543.38,522.523,144.123,543.567,36.18,308.31,35.121,546.497,27.923000000000002,11.279000000000002
1519810200000,155.15,155.03,151.87,452.57,423.267,151.87,462.79,424.64,146.18,544.3,525.112,144.123,544.482,146.18,544.3,525.112,144.123,544.482,35.59,308.31,34.644,547.4119999999999,29.055999999999997,11.062000000000001
1519812000000,155.15,154.69,151.52,452.57,419.788,151.52,463.79,420.978,146.18,542.47,516.071,144.047,541.736,146.18,542.47,516.071,144.047,541.736,35.59,303.82,34.644,544.665,32.803000000000004,8.679
1519813800000,154.98,154.69,151.52,457.61,424.365,151.52,472.89,425.555,146.2,544.3,528.0509999999999,144.047,543.567,146.2,544.3,528.0509999999999,144.047,543.567,36.46,310.56,34.667,549.243,32.903,9.705
1519815600000,156.81,156.52,153.35,463.69,429.858,153.35,482.79,431.964,146.2,541.55,561.409,144.638,540.82,146.2,541.55,561.409,144.638,540.82,37.37,317.59,36.471,535.51,36.18,15.237
1519817400000,160.47,160.18,157.02,456.65,429.858,157.02,479.78,429.401,150.78,540.64,572.499,148.3,539.905,150.78,540.64,572.499,148.3,539.905,38.28,320.96,37.373000000000005,541.919,34.839,16.209
1519819200000,158.64,158.35,155.19,458.71,429.858,155.19,481.97,431.87199999999996,148.95,538.81,568.766,146.469,538.0740000000001,148.95,538.81,568.766,146.469,538.0740000000001,38.28,320.81,37.373000000000005,545.581,36.49,17.224
1519821000000,160.47,160.18,157.02,456.69,429.858,157.02,481.97,429.309,149.86,537.89,571.688,147.385,537.158,149.86,537.89,571.688,147.385,537.158,38.98,319.68,37.872,543.75,36.819,17.281
1519822800000,160.47,160.18,156.1,458.71,429.858,156.1,482.98,428.027,149.86,537.89,572.578,147.385,537.158,149.86,537.89,572.578,147.385,537.158,38.98,319.68,37.872,544.665,32.891,14.841
1519824600000,160.47,161.1,157.02,458.75,429.858,157.02,480.01,428.76,150.78,543.38,572.509,148.3,542.651,150.78,543.38,572.509,148.3,542.651,38.92,324.47,37.821,545.581,37.39,11.418
1519826400000,161.38,161.1,157.02,460.91,429.858,157.02,483.12,428.577,150.78,543.38,575.23,148.3,542.651,150.78,543.38,575.23,148.3,542.651,38.92,324.63,37.821,543.75,34.141,12.329
1519828200000,163.22,162.93,159.76,457.99,428.94300000000004,159.76,481.11,429.309,152.61,539.72,569.55,150.131,539.905,152.61,539.72,569.55,150.131,539.905,38.97,319.68,37.986,540.0880000000001,34.931999999999995,12.071
1519830000000,160.47,160.18,156.1,464.07,429.858,156.08,485.03,431.598,149.86,541.55,572.259,147.385,540.82,149.86,541.55,572.259,147.385,540.82,38.98,321.48,37.972,545.581,39.123000000000005,12.1
1519831800000,160.47,160.18,157.02,462.06,429.858,157.0,483.02,428.485,149.86,539.72,571.306,147.385,538.989,149.86,539.72,571.306,147.385,538.989,38.98,321.48,37.972,542.8340000000001,38.553000000000004,12.26
1519833600000,159.55,159.27,156.1,463.06,431.689,156.08,483.02,430.957,148.95,539.72,570.33,146.469,538.989,148.95,539.72,570.33,146.469,538.989,38.73,320.43,37.657,544.665,35.078,12.148
1519835400000,158.64,158.35,155.19,462.06,429.858,155.17,482.02,428.119,148.03,538.81,565.466,145.554,537.158,148.03,538.81,565.466,145.554,537.158,38.73,316.99,37.657,542.8340000000001,34.07,11.100999999999999
1519837200000,158.64,158.35,155.19,463.06,430.774,155.17,483.02,431.598,148.95,537.89,568.2959999999999,146.469,536.243,148.95,537.89,568.2959999999999,146.469,536.243,38.27,317.21,37.213,543.75,37.646,11.795
1519839000000,158.64,158.35,155.19,460.04,430.774,155.17,482.02,429.034,148.03,536.98,568.3480000000001,145.554,535.327,148.03,536.98,568.3480000000001,145.554,535.327,38.27,315.03,37.213,547.4119999999999,33.228,10.161
1519840800000,156.81,156.52,153.35,465.07,430.774,153.34,479.01,429.95,147.08,538.81,562.747,144.657,537.158,147.08,538.81,562.747,144.657,537.158,38.63,316.16,37.57,551.0740000000001,36.254,9.414
1519842600000,159.55,159.27,156.1,467.04,429.858,156.08,481.11,430.774,148.91,536.06,570.159,146.488,535.327,148.91,536.06,570.159,146.488,535.327,38.63,316.76,37.57,541.919,39.333,9.937999999999999
1519844400000,159.55,159.27,155.19,469.05,429.858,155.17,479.54,429.584,148.91,536.06,570.109,146.488,535.327,148.91,536.06,570.109,146.488,535.327,38.49,316.61,37.405,545.581,38.691,11.094000000000001
1519846200000,154.98,155.59,151.49,444.02,429.858,151.49,451.99,430.499,145.23,532.4,554.765,142.80700000000002,530.75,145.23,532.4,554.765,142.80700000000002,530.75,38.49,310.02,37.405,546.497,16.31,10.151
1519848000000,159.55,159.25,156.06,458.03,428.94300000000004,156.08,467.52,429.584,149.81,540.64,569.656,146.488,538.989,149.81,540.64,569.656,146.488,538.989,38.5,314.58,37.4,527.271,29.965999999999998,18.454
1519849800000,159.55,159.25,155.15,449.97,429.858,155.17,469.53,430.499,148.89,536.98,570.566,146.488,535.327,148.89,536.98,570.566,146.488,535.327,38.5,318.63,37.4,548.328,26.311999999999998,21.514
1519851600000,160.47,160.16,156.06,447.96,429.858,156.08,473.55,431.23199999999997,149.81,541.55,573.461,147.404,539.905,149.81,541.55,573.461,147.404,539.905,38.43,322.0,37.396,535.51,27.77,20.34
1519853400000,157.72,157.42,154.23,444.93,429.767,154.25,466.51,429.401,147.98,538.81,563.1619999999999,145.57299999999998,538.0740000000001,147.98,538.81,563.1619999999999,145.57299999999998,538.0740000000001,38.43,319.75,37.396,547.4119999999999,23.096999999999998,16.366
1519855200000,160.47,160.16,156.98,446.95,429.767,157.0,471.54,430.316,150.72,539.72,574.322,148.319,538.989,150.72,539.72,574.322,148.319,538.989,38.28,322.0,37.199,546.497,26.189,19.143
1519857000000,158.64,159.25,155.15,444.93,429.95,155.17,467.52,429.401,148.89,542.47,566.97,146.488,540.82,148.89,542.47,566.97,146.488,540.82,38.28,319.75,37.199,546.497,22.609,17.529
1519858800000,158.64,158.33,155.15,444.93,429.95,155.17,467.52,430.316,147.98,541.55,565.939,145.57299999999998,539.905,147.98,541.55,565.939,145.57299999999998,539.905,38.26,318.63,37.185,550.159,24.451,18.467
1519860600000,158.64,158.33,155.15,444.93,430.041,155.17,466.51,430.316,147.98,541.55,564.937,145.57299999999998,539.905,147.98,541.55,564.937,145.57299999999998,539.905,38.26,318.63,37.185,549.243,24.101999999999997,15.702
1519862400000,159.55,160.16,156.06,442.92,430.041,156.1,466.51,429.401,149.81,538.81,570.3009999999999,147.518,537.158,149.81,538.81,570.3009999999999,147.518,537.158,38.56,317.28,37.354,548.328,21.857,14.703
1519864200000,158.64,158.33,154.23,445.94,429.767,154.27,473.55,430.316,147.98,544.3,563.789,145.687,543.567,147.98,544.3,563.789,145.687,543.567,38.56,322.9,37.354,552.905,27.185,12.844000000000001
1519866000000,158.62,158.33,155.15,451.99,429.767,155.17,475.56,427.57,148.89,544.3,564.577,145.687,542.651,148.89,544.3,564.577,145.687,542.651,38.69,322.9,37.606,541.919,28.737,10.443
1519867800000,158.62,158.33,155.15,456.74,430.041,155.17,480.58,431.23199999999997,148.89,544.3,564.681,145.687,542.651,148.89,544.3,564.681,145.687,542.651,38.69,322.45,37.606,541.919,34.161,10.422
1519869600000,160.45,160.16,156.06,458.75,430.041,156.08,480.68,429.49199999999996,149.81,544.3,571.276,147.518,542.651,149.81,544.3,571.276,147.518,542.651,38.49,323.35,37.419000000000004,541.003,35.403,10.057
1519871400000,158.62,158.33,154.23,456.84,429.767,154.25,482.31,429.309,147.98,544.3,562.882,145.687,542.651,147.98,544.3,562.882,145.687,542.651,38.49,321.03,37.419000000000004,539.172,34.62,9.935
1519873200000,159.53,159.25,155.15,458.99,429.767,155.17,482.4,432.147,148.89,545.21,568.521,146.60299999999998,543.567,148.89,545.21,568.521,146.60299999999998,543.567,38.29,321.26,37.235,542.8340000000001,36.722,10.640999999999998
1519875000000,158.62,159.25,155.15,461.01,430.68199999999996,155.17,483.41,428.668,148.89,543.38,567.585,146.60299999999998,542.651,148.89,543.38,567.585,146.60299999999998,542.651,38.29,321.26,37.235,542.8340000000001,34.891,9.498
1519876800000,160.45,160.16,156.98,458.99,429.767,157.0,484.41,432.33,150.72,542.47,573.186,147.518,541.736,150.72,542.47,573.186,147.518,541.736,38.67,322.38,37.556,542.8340000000001,38.359,9.314
1519878600000,159.53,159.25,156.06,459.04,430.68199999999996,156.08,484.6,431.964,149.81,540.64,569.535,146.60299999999998,538.989,149.81,540.64,569.535,146.60299999999998,538.989,38.67,319.01,37.556,541.003,37.348,9.343
1519880400000,162.28,161.99,158.81,449.06,429.767,158.83,470.63,430.13300000000004,151.64,536.06,578.717,149.349,534.4119999999999,151.64,536.06,578.717,149.349,534.4119999999999,38.59,318.11,37.496,535.51,27.381,9.347000000000001
1519882200000,159.53,159.25,156.06,441.0,430.68199999999996,156.08,467.33,430.499,148.91,541.55,569.961,146.60299999999998,541.736,148.91,541.55,569.961,146.60299999999998,541.736,38.65,323.28,37.419000000000004,548.328,22.02,18.142
1519884000000,164.11,163.83,159.73,443.3,429.767,159.74,466.37,430.499,153.49,545.21,593.95,151.18,544.482,153.49,545.21,593.95,151.18,544.482,39.78,323.95,38.568000000000005,543.75,23.035,18.991
1519885800000,159.53,159.25,155.15,445.37,429.767,155.17,471.64,430.499,148.91,539.72,570.352,146.60299999999998,538.989,148.91,539.72,570.352,146.60299999999998,538.989,37.93,319.98,37.625,543.75,26.006,18.234
1519887600000,160.45,160.16,156.98,447.48,429.767,157.0,468.91,430.499,150.74,538.81,574.888,147.518,538.989,150.74,538.81,574.888,147.518,538.989,38.83,321.48,37.625,546.497,25.599,18.394000000000002
1519889400000,158.62,158.33,155.15,446.47,430.13300000000004,155.17,467.9,429.584,148.91,536.98,567.43,145.687,536.243,148.91,536.98,567.43,145.687,536.243,38.83,316.99,37.817,543.75,25.838,18.35
1519891200000,157.7,157.42,153.32,446.47,430.13300000000004,153.34,469.92,430.499,147.08,536.06,562.587,144.77200000000002,536.243,147.08,536.06,562.587,144.77200000000002,536.243,37.93,316.99,36.91,545.581,25.238000000000003,17.497
1519893000000,154.96,154.67,152.4,440.42,420.06199999999995,151.5,460.86,422.26,146.16,536.98,517.418,144.77200000000002,535.327,146.16,536.98,517.418,144.77200000000002,535.327,35.23,299.01,35.089,534.595,27.109,9.041
1519894800000,154.04,153.76,151.49,447.48,411.639,151.5,456.84,414.935,146.16,540.64,508.719,143.97,540.82,146.16,540.64,508.719,143.97,540.82,34.32,297.89,33.285,541.003,31.869,5.263999999999999
1519896600000,154.96,154.67,151.49,446.47,425.37199999999996,152.08,462.87,426.837,146.28,537.89,533.013,143.97,538.0740000000001,146.28,537.89,533.013,143.97,538.0740000000001,36.14,304.63,35.089,548.328,24.285,14.924000000000001
1519898400000,158.62,158.33,154.82,448.49,429.95,154.82,480.97,430.499,149.02,542.47,565.9209999999999,145.80200000000002,541.736,149.02,542.47,565.9209999999999,145.80200000000002,541.736,37.95,322.6,36.900999999999996,538.257,30.775,9.355
1519900200000,156.79,156.5,152.99,450.5,429.95,152.99,477.96,430.408,147.19,545.21,554.539,144.886,544.482,147.19,545.21,554.539,144.886,544.482,37.95,320.36,36.900999999999996,547.4119999999999,30.754,12.106
1519902000000,157.7,157.42,153.91,452.52,429.95,153.91,483.98,431.23199999999997,147.19,544.3,563.361,144.886,543.567,147.19,544.3,563.361,144.886,543.567,37.87,323.73,36.814,541.919,34.154,9.287
1519903800000,159.53,159.25,155.74,453.53,429.95,155.74,483.98,428.94300000000004,149.02,544.3,568.101,146.717,543.567,149.02,544.3,568.101,146.717,543.567,37.87,324.85,36.814,545.581,35.53,9.334
1519905600000,160.45,160.16,156.65,449.5,430.041,156.65,480.97,428.119,149.94,543.38,570.863,147.63299999999998,542.651,149.94,543.38,570.863,147.63299999999998,542.651,38.77,325.3,37.716,546.497,30.686,9.193
1519907400000,160.45,160.16,156.65,452.52,430.041,156.65,485.56,427.38599999999997,149.94,543.38,571.576,147.63299999999998,542.651,149.94,543.38,571.576,147.63299999999998,542.651,38.77,323.95,37.716,544.665,34.327,9.193
1519909200000,158.62,159.25,154.82,453.28,430.316,154.82,486.04,429.034,149.02,542.47,565.203,145.80200000000002,541.736,149.02,542.47,565.203,145.80200000000002,541.736,38.89,323.35,37.762,545.581,30.338,9.126
1519911000000,156.79,156.5,152.99,454.29,430.316,152.99,486.04,429.218,146.28,543.38,551.466,143.97,542.651,146.28,543.38,551.466,143.97,542.651,37.99,317.73,36.86,550.159,35.056,8.512
1519912800000,156.79,156.5,152.99,463.35,429.767,152.99,491.05,431.781,146.28,543.38,551.9630000000001,143.97,542.651,146.28,543.38,551.9630000000001,143.97,542.651,37.99,319.98,36.86,544.665,41.816,8.492
1519914600000,156.5,156.29,152.92,462.34,429.767,152.92,490.05,429.767,146.7,543.38,550.323,144.333,542.651,146.7,543.38,550.323,144.333,542.651,37.08,315.48,36.279,545.581,40.268,8.562999999999999
1519916400000,156.5,156.29,152.92,462.34,429.767,152.92,489.05,431.14,146.7,543.38,550.306,144.333,542.651,146.7,543.38,550.306,144.333,542.651,37.08,319.98,36.279,551.0740000000001,36.997,8.484
1519918200000,156.44,156.22,152.82,465.36,429.767,152.82,491.05,431.04900000000004,146.62,541.55,551.219,144.276,540.82,146.62,541.55,551.219,144.276,540.82,37.42,315.48,36.219,542.8340000000001,37.729,8.517000000000001
1519920000000,156.44,156.22,152.82,466.37,429.767,152.82,492.06,430.591,146.62,542.47,550.673,144.276,541.736,146.62,542.47,550.673,144.276,541.736,37.42,318.85,36.219,545.581,37.121,8.517000000000001
1519921800000,156.46,156.23,152.84,465.36,429.767,152.84,489.05,430.866,146.7,541.55,549.048,144.333,540.82,146.7,541.55,549.048,144.333,540.82,37.36,315.48,36.228,548.328,41.349,8.577
1519923600000,156.46,156.23,152.84,467.37,429.767,152.84,489.05,432.33,146.7,541.55,552.564,144.333,540.82,146.7,541.55,552.564,144.333,540.82,37.36,318.85,36.228,548.328,41.692,8.402000000000001
