time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1519925400000,156.31,156.1,152.78,458.32,429.767,152.76,481.01,428.119,146.64,540.64,556.761,144.276,538.989,146.64,540.64,556.761,144.276,538.989,37.24,315.48,36.187,541.003,30.680999999999997,7.574
1519927200000,156.31,156.1,152.78,449.25,430.68199999999996,152.76,461.91,430.041,146.64,541.37,552.6,144.276,540.82,146.64,541.37,552.6,144.276,540.82,37.25,319.98,36.192,546.497,22.576999999999998,16.861
1519929000000,156.31,156.1,152.78,447.24,429.767,152.76,465.75,429.126,146.64,545.95,552.384,144.276,544.482,146.64,545.95,552.384,144.276,544.482,37.25,319.01,36.192,539.172,23.678,20.724
1519930800000,156.79,156.56,153.2,450.36,429.767,153.2,478.24,429.126,146.95,541.37,559.716,144.485,539.905,146.95,541.37,559.716,144.485,539.905,37.57,318.4,36.53,540.0880000000001,28.909000000000002,17.537
1519932600000,156.79,156.56,153.2,449.35,430.316,153.2,474.22,430.13300000000004,146.95,539.54,553.648,144.485,538.0740000000001,146.95,539.54,553.648,144.485,538.0740000000001,37.57,314.07,36.53,544.665,26.691999999999997,18.866
1519934400000,156.31,156.08,152.65,449.35,430.316,152.65,475.23,430.13300000000004,146.62,551.44,552.778,144.295,549.976,146.62,551.44,552.778,144.295,549.976,36.85,324.18,35.839,551.99,28.331999999999997,12.229000000000001
1519936200000,156.31,156.08,152.65,450.36,430.316,152.65,472.21,430.13300000000004,146.62,549.61,556.658,144.295,548.145,146.62,549.61,556.658,144.295,548.145,36.85,325.3,35.839,544.665,27.791,10.06
1519938000000,156.73,156.48,153.05,453.24,430.041,153.09,478.39,431.04900000000004,146.79,547.78,556.971,144.371,546.313,146.79,547.78,556.971,144.371,546.313,37.76,326.94,36.746,549.243,32.574,13.347999999999999
1519939800000,156.73,156.48,153.05,453.38,430.041,153.09,477.38,431.04900000000004,146.79,541.37,547.809,144.371,540.82,146.79,541.37,547.809,144.371,540.82,36.85,318.11,35.844,544.665,31.951999999999998,13.132
1519941600000,156.52,156.29,152.84,453.38,429.95,152.86,478.39,430.13300000000004,146.72,543.2,551.06,144.333,541.736,146.72,543.2,551.06,144.333,541.736,37.76,318.11,35.844,545.581,29.764,11.899000000000001
1519943400000,156.52,156.29,152.84,457.41,429.95,152.86,482.4,430.13300000000004,146.72,543.2,552.6080000000001,144.333,542.651,146.72,543.2,552.6080000000001,144.333,542.651,36.85,319.23,35.88,546.497,34.173,11.462
1519945200000,156.35,156.14,152.8,457.41,429.767,152.82,484.41,430.13300000000004,146.66,544.12,545.161,144.295,543.567,146.66,544.12,545.161,144.295,543.567,37.75,319.23,36.782,545.581,33.915,10.67
1519947000000,156.35,156.14,152.8,459.42,429.767,152.82,483.41,431.04900000000004,146.66,543.2,551.7130000000001,144.295,541.736,146.66,543.2,551.7130000000001,144.295,541.736,37.75,318.11,35.88,545.581,38.021,11.664000000000001
1519948800000,156.6,156.37,152.99,459.42,429.767,153.01,484.41,430.225,146.77,543.2,550.2959999999999,144.371,541.736,146.77,543.2,550.2959999999999,144.371,541.736,37.87,319.23,36.787,547.4119999999999,38.062,10.970999999999998
1519950600000,156.6,156.37,152.99,460.43,429.767,153.01,485.42,429.401,146.77,544.12,553.979,144.371,543.567,146.77,544.12,553.979,144.371,543.567,37.87,320.36,36.787,548.328,36.33,10.819
1519952400000,156.25,156.02,152.69,458.42,429.767,152.73,482.4,430.316,146.62,544.12,541.097,144.276,542.651,146.62,544.12,541.097,144.276,542.651,37.12,314.74,36.054,546.497,33.726,9.042
1519954200000,156.25,156.02,152.69,459.42,429.767,152.73,482.4,429.126,146.62,544.12,545.16,144.276,542.651,146.62,544.12,545.16,144.276,542.651,37.12,315.86,36.054,546.497,35.488,8.783
1519956000000,156.46,156.23,152.78,460.43,429.767,152.82,484.56,431.04900000000004,146.66,544.12,547.7280000000001,144.276,542.651,146.66,544.12,547.7280000000001,144.276,542.651,37.27,317.21,36.21,547.4119999999999,36.728,8.798
1519957800000,156.46,156.23,152.78,459.57,429.767,152.82,486.47,431.87199999999996,146.66,545.03,548.173,144.276,543.567,146.66,545.03,548.173,144.276,543.567,37.27,317.21,36.21,547.4119999999999,37.634,8.682
1519959600000,156.37,156.14,152.76,460.47,430.68199999999996,152.8,486.57,429.401,146.62,544.12,546.249,144.295,542.651,146.62,544.12,546.249,144.295,542.651,37.2,316.99,36.233000000000004,547.4119999999999,37.185,9.039
1519961400000,156.37,156.14,152.76,462.49,429.767,152.8,487.47,430.041,146.62,544.12,550.104,144.295,542.651,146.62,544.12,550.104,144.295,542.651,37.2,317.51,36.233000000000004,546.497,40.363,8.765
1519963200000,156.43,156.22,152.8,462.49,429.767,152.84,487.47,430.774,146.66,544.12,546.1519999999999,144.295,542.651,146.66,544.12,546.1519999999999,144.295,542.651,37.08,316.38,36.109,544.665,38.574,7.779
1519965000000,156.43,156.22,152.8,465.51,429.767,152.84,488.47,428.851,146.66,544.12,554.794,144.295,543.567,146.66,544.12,554.794,144.295,543.567,37.08,319.75,36.109,547.4119999999999,38.830999999999996,7.986000000000001
1519966800000,156.43,156.22,153.45,465.61,429.767,153.49,487.57,429.034,147.04,544.12,558.422,144.58100000000002,542.651,147.04,544.12,558.422,144.58100000000002,542.651,37.98,321.7,36.942,545.581,39.799,8.033
1519968600000,159.17,158.96,156.2,463.31,429.767,156.23,484.56,427.936,149.79,542.29,567.765,146.412,541.736,149.79,542.29,567.765,146.412,541.736,37.98,323.05,36.942,545.581,39.080999999999996,8.061
1519970400000,158.26,158.05,154.37,463.31,428.851,154.4,484.56,429.401,147.96,540.45,561.303,145.496,540.82,147.96,540.45,561.303,145.496,540.82,38.44,323.05,37.364000000000004,543.75,35.785,7.811
1519972200000,154.59,154.38,151.62,463.31,413.287,151.66,473.51,417.224,146.13,533.13,510.92199999999997,144.58100000000002,532.581,146.13,533.13,510.92199999999997,144.58100000000002,532.581,34.82,290.48,34.654,543.75,44.17,5.979
1519974000000,154.59,154.38,151.62,462.3,410.541,151.66,470.49,415.39300000000003,146.13,530.38,509.51800000000003,144.58100000000002,529.8340000000001,146.13,530.38,509.51800000000003,144.58100000000002,529.8340000000001,34.82,287.11,34.654,543.75,45.68,5.979
1519975800000,154.8,154.61,151.62,467.33,418.048,151.52,475.52,419.971,146.01,539.54,519.17,143.99,538.989,146.01,539.54,519.17,143.99,538.989,35.47,299.46,34.397,552.905,41.496,5.896
1519977600000,155.72,155.53,151.62,455.83,428.485,152.44,464.02,425.555,146.01,536.79,536.884,143.99,535.327,146.01,536.79,536.884,143.99,535.327,35.47,300.59,34.397,523.6080000000001,26.829,5.595
1519979400000,154.8,154.61,151.77,454.63,421.57300000000004,151.52,444.27,423.816,146.01,539.54,521.844,144.18,539.905,146.01,539.54,521.844,144.18,539.905,35.31,305.46,33.961999999999996,538.257,24.086,15.503
1519981200000,154.8,154.61,151.77,450.6,418.87199999999996,151.52,442.25,421.069,146.01,541.37,515.3009999999999,144.18,540.82,146.01,541.37,515.3009999999999,144.18,540.82,35.31,298.72,33.961999999999996,541.919,21.239,13.494000000000002
1519983000000,154.9,154.65,152.13,445.56,423.541,151.62,454.35,424.64,146.2,542.29,525.198,144.10399999999998,542.651,146.2,542.29,525.198,144.10399999999998,542.651,35.96,306.58,34.622,546.497,24.92,18.409000000000002
1519984800000,154.9,154.65,152.13,444.56,419.879,151.62,455.35,421.985,146.2,545.95,518.165,144.10399999999998,546.313,146.2,545.95,518.165,144.10399999999998,546.313,35.06,306.58,34.622,548.328,25.43,12.239
1519986600000,154.88,154.69,151.71,445.56,423.541,151.6,458.37,424.731,146.2,545.03,525.675,144.047,544.482,146.2,545.03,525.675,144.047,544.482,35.96,309.8,34.571,550.159,24.529,12.315
1519988400000,156.71,156.52,153.55,450.5,429.95,153.43,473.36,430.225,147.12,545.95,561.0790000000001,144.96200000000002,545.398,147.12,545.95,561.0790000000001,144.96200000000002,545.398,37.79,322.15,36.384,544.665,28.719,13.359000000000002
1519990200000,157.63,157.44,154.46,449.5,429.95,154.35,471.35,430.225,148.03,546.86,561.125,145.878,546.313,148.03,546.86,561.125,145.878,546.313,37.79,325.52,37.286,544.665,27.125,12.377
1519992000000,156.71,156.52,153.55,450.5,429.858,153.43,472.36,430.225,147.12,546.86,555.927,144.96200000000002,547.229,147.12,546.86,555.927,144.96200000000002,547.229,37.7,325.52,36.384,550.159,28.633000000000003,15.679
1519993800000,156.71,156.52,153.55,453.53,429.858,153.43,477.38,431.14,147.12,548.69,557.378,144.96200000000002,548.145,147.12,548.69,557.378,144.96200000000002,548.145,37.7,328.22,37.29,550.159,32.891999999999996,12.119000000000002
1519995600000,156.71,156.52,153.03,456.55,430.225,153.43,477.38,429.309,146.77,547.78,556.033,144.314,547.229,146.77,547.78,556.033,144.314,547.229,37.52,324.85,36.379,547.4119999999999,33.226,11.925
1519997400000,156.73,156.46,153.03,455.54,430.225,153.03,476.38,430.225,146.77,546.86,552.8330000000001,144.314,546.313,146.77,546.86,552.8330000000001,144.314,546.313,37.52,324.85,36.379,549.243,30.949,9.758
1519999200000,156.73,156.46,152.9,454.53,430.316,153.03,478.39,429.309,146.68,548.69,551.768,144.295,547.229,146.68,548.69,551.768,144.295,547.229,37.57,323.73,36.663000000000004,549.243,32.793,11.130999999999998
1520001000000,156.67,156.48,152.9,454.53,430.316,152.86,479.39,431.14,146.68,547.78,548.788,144.295,547.229,146.68,547.78,548.788,144.295,547.229,37.57,324.85,36.663000000000004,551.0740000000001,33.082,10.169
1520002800000,156.67,156.48,152.53,452.52,429.858,152.86,479.39,428.394,146.62,545.03,551.134,144.276,545.398,146.62,545.03,551.134,144.276,545.398,37.26,322.6,36.334,551.0740000000001,30.879,11.885
1520004600000,157.59,157.4,153.45,455.54,429.858,153.77,478.39,431.23199999999997,146.62,543.2,558.797,144.276,542.651,146.62,543.2,558.797,144.276,542.651,38.16,322.6,37.235,550.159,32.393,9.795
1520006400000,155.76,155.57,151.62,455.54,420.795,151.94,472.36,421.89300000000003,145.71,540.45,519.526,144.276,540.82,145.71,540.45,519.526,144.276,540.82,36.36,306.88,34.521,538.257,37.469,8.005
1520008200000,154.84,154.65,151.62,451.51,410.724,151.94,469.34,413.56199999999995,145.71,537.71,506.909,144.276,537.158,145.71,537.71,506.909,144.276,537.158,35.45,294.52,34.521,543.75,42.047,5.211
1520010000000,154.84,154.65,151.16,450.17,411.639,151.03,466.32,415.39300000000003,145.84,539.54,510.11699999999996,143.93200000000002,538.989,145.84,539.54,510.11699999999996,143.93200000000002,538.989,34.55,297.89,33.619,549.243,40.056,5.246
1520011800000,155.47,155.26,152.08,457.7,423.541,151.94,478.67,425.464,145.84,545.03,528.658,143.93200000000002,543.567,145.84,545.03,528.658,143.93200000000002,543.567,36.36,311.08,35.427,541.003,36.830999999999996,6.421
1520013600000,155.47,155.26,152.08,457.7,424.457,151.94,478.77,424.64,146.32,543.2,526.446,144.18,541.736,146.32,543.2,526.446,144.18,541.736,36.36,306.58,35.427,536.4259999999999,36.391999999999996,6.625
1520015400000,155.45,155.26,152.13,457.65,421.71,152.11,478.77,423.541,146.32,541.37,523.432,144.18,539.905,146.32,541.37,523.432,144.18,539.905,36.06,303.21,35.121,538.257,39.751,6.801
1520017200000,155.45,155.26,152.13,457.65,420.795,152.11,475.76,423.541,146.16,541.37,519.558,144.085,539.905,146.16,541.37,519.558,144.085,539.905,36.06,300.97,35.121,543.75,38.455,5.399
1520019000000,155.3,155.09,151.96,459.67,423.541,151.92,478.77,425.37199999999996,146.16,542.29,524.109,144.085,541.736,146.16,542.29,524.109,144.085,541.736,36.12,307.71,35.171,546.497,39.646,6.901
1520020800000,155.3,155.09,151.96,461.68,424.548,151.92,478.77,425.37199999999996,146.26,543.2,528.444,144.18,542.651,146.26,543.2,528.444,144.18,542.651,36.12,306.58,35.171,544.665,37.622,6.824
1520022600000,155.68,155.47,152.29,462.69,424.548,152.31,481.79,424.64,146.26,543.2,529.72,144.18,542.651,146.26,543.2,529.72,144.18,542.651,36.32,308.83,35.436,541.919,37.141999999999996,6.707000000000001
1520024400000,155.68,155.47,152.29,449.21,424.548,152.31,461.58,426.471,146.58,543.2,530.867,144.19899999999998,541.736,146.58,543.2,530.867,144.19899999999998,541.736,36.32,307.55,35.436,539.172,25.675,7.277
1520026200000,155.68,155.47,152.31,453.24,419.788,152.08,451.51,421.89300000000003,146.58,548.69,522.141,144.19899999999998,546.313,146.58,548.69,522.141,144.19899999999998,546.313,35.42,305.3,34.525,542.8340000000001,23.028000000000002,11.321
1520028000000,155.68,155.47,152.31,449.21,420.795,152.08,461.58,422.809,146.37,548.69,523.106,144.161,546.313,146.37,548.69,523.106,144.161,546.313,35.42,304.18,34.525,549.243,27.410999999999998,10.532
1520029800000,155.41,155.2,151.89,444.17,417.13300000000004,151.98,461.58,420.06199999999995,146.37,546.86,517.238,144.161,544.482,146.37,546.86,517.238,144.161,544.482,35.41,303.06,34.525,544.665,29.143,9.715
1520031600000,155.41,155.2,151.89,446.18,420.88599999999997,151.98,461.58,423.724,146.13,549.61,522.052,144.123,547.229,146.13,549.61,522.052,144.123,547.229,35.41,303.06,34.525,543.75,25.461,11.870999999999999
1520033400000,155.45,155.2,151.83,451.22,430.041,151.85,466.61,430.13300000000004,146.13,546.86,546.887,144.123,544.482,146.13,546.86,546.887,144.123,544.482,36.32,314.29,35.427,547.4119999999999,24.754,19.631
1520035200000,156.37,156.12,152.74,454.25,430.041,152.76,473.65,430.13300000000004,146.72,545.95,560.019,144.314,544.482,146.72,545.95,560.019,144.314,544.482,38.12,321.03,36.338,551.99,29.725,17.297
1520037000000,156.37,156.12,152.76,456.26,429.49199999999996,152.76,474.65,430.13300000000004,146.72,547.78,548.288,144.314,545.398,146.72,547.78,548.288,144.314,545.398,37.22,317.66,36.338,541.919,29.795,17.63
1520038800000,156.37,156.12,152.76,457.27,430.408,152.76,472.64,430.13300000000004,146.72,547.78,548.9019999999999,144.314,546.313,146.72,547.78,548.9019999999999,144.314,546.313,37.22,317.66,36.338,548.328,29.044,17.795
1520040600000,155.87,155.62,152.4,455.25,430.408,152.42,472.64,430.13300000000004,146.58,546.86,542.383,144.218,546.313,146.58,546.86,542.383,144.218,546.313,36.8,317.66,35.844,549.243,29.500999999999998,18.33
1520042400000,155.87,155.62,152.4,457.27,430.408,152.42,475.66,430.13300000000004,146.58,550.52,550.867,144.218,548.145,146.58,550.52,550.867,144.218,548.145,36.8,321.03,35.844,551.99,31.558000000000003,16.904
1520044200000,156.04,155.85,152.57,461.29,430.408,152.61,477.67,429.218,146.56,550.52,544.068,144.295,549.06,146.56,550.52,544.068,144.295,549.06,36.88,318.78,35.903,544.665,32.065,11.98
1520046000000,156.04,155.85,152.57,462.44,430.408,152.61,478.06,430.13300000000004,146.56,550.52,552.378,144.295,548.145,146.56,550.52,552.378,144.295,548.145,36.88,321.86,35.903,546.497,35.006,12.975999999999999
1520047800000,156.25,156.01,152.71,459.52,430.408,152.73,476.05,429.218,146.66,548.69,543.7,144.257,547.229,146.66,548.69,543.7,144.257,547.229,37.1,319.61,36.013000000000005,549.243,31.601999999999997,12.333
1520049600000,157.17,156.92,152.71,461.54,430.408,152.73,479.06,431.04900000000004,146.66,549.61,558.9069999999999,144.257,547.229,146.66,549.61,558.9069999999999,144.257,547.229,38.0,324.11,36.929,554.736,35.723,15.125
1520051400000,159.0,158.75,155.45,461.54,429.49199999999996,155.47,481.07,430.041,148.49,544.12,565.382,146.088,542.651,148.49,544.12,565.382,146.088,542.651,38.92,319.61,37.84,538.257,38.226,13.362
1520053200000,157.17,156.92,153.64,462.54,430.408,153.64,480.06,430.041,147.58,546.86,559.349,145.172,546.313,147.58,546.86,559.349,145.172,546.313,38.02,325.23,36.933,553.821,36.04,13.45
1520055000000,157.17,156.92,153.64,466.57,430.408,153.64,483.08,428.30199999999996,146.66,545.95,555.345,144.257,545.398,146.66,545.95,555.345,144.257,545.398,37.12,321.86,36.933,543.75,37.836999999999996,13.527999999999999
1520056800000,157.28,157.09,153.55,468.53,430.408,153.56,486.19,428.30199999999996,146.66,546.86,560.957,144.257,545.398,146.66,546.86,560.957,144.257,545.398,38.02,324.04,36.915,545.581,41.123999999999995,10.877
1520058600000,157.28,157.09,154.46,449.41,429.49199999999996,154.48,468.1,429.034,147.58,544.12,554.8290000000001,145.191,542.651,147.58,544.12,554.8290000000001,145.191,542.651,37.11,318.42,36.004,539.172,25.909000000000002,9.172
1520060400000,155.45,155.26,152.63,449.41,424.915,152.65,458.04,426.288,146.66,541.37,529.512,144.276,541.736,146.66,541.37,529.512,144.276,541.736,36.19,311.68,35.098,524.615,26.522,16.816
1520062200000,154.54,154.35,151.71,445.38,413.745,151.73,445.95,416.125,146.66,545.03,508.69300000000004,144.276,543.567,146.66,545.03,508.69300000000004,144.276,543.567,35.29,303.82,34.191,535.602,32.234,9.389
1520064000000,153.62,153.43,150.8,437.31,410.083,150.82,450.99,414.20300000000003,145.78,541.37,488.527,143.799,541.736,145.78,541.37,488.527,143.799,541.736,33.48,289.21,33.28,531.94,28.465,9.59
1520065800000,153.62,153.43,150.8,443.36,410.083,150.82,456.03,414.20300000000003,145.78,541.37,497.9,143.799,541.736,145.78,541.37,497.9,143.799,541.736,33.48,293.71,33.28,541.095,31.909000000000002,8.627
1520067600000,154.17,153.96,151.07,444.37,410.083,151.08,455.02,413.287,145.88,539.54,501.66,143.97,539.905,145.88,539.54,501.66,143.97,539.905,34.39,294.83,33.349000000000004,540.179,32.997,7.724
1520069400000,154.17,153.96,151.07,444.37,409.991,151.08,457.03,414.20300000000003,145.88,543.2,501.655,143.97,543.567,145.88,543.2,501.655,143.97,543.567,34.39,298.2,33.349000000000004,542.9259999999999,32.289,6.824
1520071200000,154.35,154.16,151.28,445.38,410.907,151.26,459.05,414.111,145.99,545.03,507.63699999999994,144.047,544.482,145.99,545.03,507.63699999999994,144.047,544.482,34.9,302.69,33.578,546.5880000000001,35.257,6.303999999999999
1520073000000,155.26,155.07,151.28,450.42,424.731,151.26,466.09,426.01300000000003,145.99,546.86,530.191,144.047,545.398,145.99,546.86,530.191,144.047,545.398,35.8,306.06,34.489000000000004,552.997,26.072,12.592
1520074800000,158.01,157.82,154.94,462.45,429.309,154.92,480.16,429.218,147.82,548.69,561.885,145.878,547.229,147.82,548.69,561.885,145.878,547.229,37.61,326.28,37.194,542.01,34.657,12.705
1520076600000,158.92,158.73,154.94,464.04,430.225,154.92,482.27,430.13300000000004,148.74,541.37,568.101,146.793,541.736,148.74,541.37,568.101,146.793,541.736,38.51,325.32,37.194,544.757,38.475,17.293
1520078400000,158.01,157.82,154.02,463.94,430.225,154.0,482.17,429.858,147.82,544.12,556.702,145.878,543.567,147.82,544.12,556.702,145.878,543.567,38.51,321.95,37.185,545.673,36.054,14.427
1520080200000,158.01,157.82,154.02,464.04,429.309,154.0,482.27,428.668,147.82,545.95,553.7959999999999,145.878,546.313,147.82,545.95,553.7959999999999,145.878,546.313,37.61,325.54,37.185,550.25,36.571999999999996,13.636
1520082000000,157.34,157.11,153.93,464.04,430.225,153.79,483.28,429.309,147.69,549.61,548.271,145.401,549.06,147.69,549.61,548.271,145.401,549.06,37.61,324.42,36.613,550.25,38.616,11.902999999999999
1520083800000,157.34,157.11,153.93,465.95,430.225,153.79,484.18,431.689,147.69,548.69,546.12,145.401,548.145,147.69,548.69,546.12,145.401,548.145,37.1,323.14,36.613,551.1659999999999,39.171,11.886
1520085600000,157.47,157.26,154.04,468.97,430.225,153.85,489.2,428.577,147.77,549.61,550.595,145.363,548.145,147.77,549.61,550.595,145.363,548.145,38.0,325.39,36.635999999999996,547.504,38.013000000000005,11.884
1520087400000,157.47,157.26,154.04,470.98,430.225,153.85,490.21,429.034,147.77,546.86,551.764,145.363,546.313,147.77,546.86,551.764,145.363,546.313,37.09,323.14,36.635999999999996,545.673,39.459,12.049000000000001
1520089200000,157.4,157.17,154.0,473.99,430.225,153.87,492.21,431.23199999999997,147.75,544.12,550.649,145.306,542.651,147.75,544.12,550.649,145.306,542.651,38.0,318.65,36.334,542.9259999999999,44.191,13.282
1520091000000,156.48,156.25,153.09,471.98,430.225,152.95,489.2,428.577,146.83,546.86,550.224,144.39,545.398,146.83,546.86,550.224,144.39,545.398,38.0,322.02,36.334,552.997,39.316,12.425999999999998
1520092800000,156.48,156.25,153.09,475.0,429.309,152.95,494.22,432.056,146.83,545.03,545.937,144.39,543.567,146.83,545.03,545.937,144.39,543.567,37.1,319.77,36.26,542.9259999999999,45.611000000000004,11.652999999999999
1520094600000,156.37,156.12,152.92,477.01,430.225,152.86,493.22,429.584,146.74,546.86,550.106,144.371,545.398,146.74,546.86,550.106,144.371,545.398,37.1,319.77,36.26,544.757,41.714,11.567
1520096400000,156.37,156.12,152.92,476.0,430.225,152.86,494.65,427.844,146.74,543.2,544.0319999999999,144.371,540.82,146.74,543.2,544.0319999999999,144.371,540.82,36.78,314.6,36.26,541.095,46.258,12.532
1520098200000,156.39,156.12,152.82,479.06,430.225,152.92,495.55,428.027,146.66,545.03,552.109,144.314,543.567,146.66,545.03,552.109,144.314,543.567,36.78,317.82,36.26,542.9259999999999,42.483999999999995,11.856
1520100000000,156.39,156.12,152.82,478.16,429.309,152.92,495.94,428.21,146.66,545.95,547.437,144.314,543.567,146.66,545.95,547.437,144.314,543.567,37.69,315.73,36.114000000000004,542.9259999999999,45.466,10.948
1520101800000,156.41,156.18,152.97,479.16,430.225,152.97,496.84,430.316,146.77,547.78,554.545,144.352,546.313,146.77,547.78,554.545,144.352,546.313,37.69,321.64,36.114000000000004,547.504,50.525,11.843
1520103600000,156.41,156.18,152.97,479.49,430.225,152.97,498.13,428.668,146.77,547.78,549.461,144.352,546.313,146.77,547.78,549.461,144.352,546.313,37.52,320.74,36.384,546.5880000000001,47.4,9.997
1520105400000,156.39,156.16,152.86,480.5,430.225,152.9,498.13,427.295,146.68,548.69,552.788,144.314,547.229,146.68,548.69,552.788,144.314,547.229,37.52,321.86,36.384,550.25,45.777,10.099
1520107200000,156.39,156.16,152.86,480.5,430.225,152.9,498.13,427.38599999999997,146.68,547.78,546.794,144.314,546.313,146.68,547.78,546.794,144.314,546.313,37.77,319.61,36.247,549.335,44.083999999999996,10.024
1520109000000,156.46,156.27,152.86,481.5,430.225,152.95,500.14,429.95,146.68,547.78,552.4119999999999,144.314,546.313,146.68,547.78,552.4119999999999,144.314,546.313,37.77,321.19,36.247,552.081,49.215,9.977
1520110800000,157.38,157.19,153.77,459.96,430.225,152.95,481.93,429.126,146.68,540.45,553.605,144.314,538.989,146.68,540.45,553.605,144.314,538.989,37.23,315.86,36.869,533.771,34.68,8.19
1520112600000,156.46,156.27,152.86,463.02,430.225,152.95,467.19,429.126,146.68,541.28,552.044,144.314,540.5459999999999,146.68,541.28,552.044,144.314,540.5459999999999,38.14,318.78,36.869,535.602,30.081,17.372
1520114400000,156.46,156.27,152.86,458.99,430.225,152.95,471.21,430.041,146.68,544.02,545.845,144.314,543.2919999999999,146.68,544.02,545.845,144.314,543.2919999999999,37.23,316.54,35.967,541.095,29.031,22.986
1520116200000,156.37,156.14,152.84,456.98,430.225,152.82,473.22,430.041,146.7,545.86,553.216,144.352,544.2080000000001,146.7,545.86,553.216,144.352,544.2080000000001,37.23,318.78,35.967,547.504,31.511,21.943
1520118000000,156.37,156.14,152.84,456.98,430.225,152.82,474.22,430.041,146.7,544.02,548.612,144.352,542.377,146.7,544.02,548.612,144.352,542.377,37.56,315.41,36.352,537.433,29.553,20.21
1520119800000,156.5,156.29,152.94,457.99,430.225,152.99,472.21,430.041,146.74,543.11,555.273,144.371,541.461,146.74,543.11,555.273,144.371,541.461,37.56,317.66,36.352,546.5880000000001,30.148000000000003,19.707
1520121600000,156.5,156.29,152.94,456.98,430.225,152.99,472.21,430.041,146.74,541.28,552.817,144.371,540.5459999999999,146.74,541.28,552.817,144.371,540.5459999999999,37.76,316.54,36.695,544.757,29.88,18.84
1520123400000,156.64,156.44,153.03,460.0,430.225,153.05,474.22,430.041,146.72,543.11,556.01,144.352,542.377,146.72,543.11,556.01,144.352,542.377,37.76,321.03,36.695,549.335,31.497,17.222
1520125200000,156.64,156.44,153.03,462.01,430.225,153.05,477.24,430.041,146.72,544.94,553.327,144.352,543.2919999999999,146.72,544.94,553.327,144.352,543.2919999999999,37.8,321.03,36.617,541.095,35.049,14.695
1520127000000,156.67,156.44,153.07,463.02,430.225,153.18,478.24,429.126,146.77,543.11,558.377,144.352,542.377,146.77,543.11,558.377,144.352,542.377,37.8,322.15,36.617,550.25,35.501999999999995,17.705
1520128800000,156.67,156.44,153.07,461.01,429.95,153.18,476.23,430.041,146.77,541.28,546.514,144.352,539.63,146.77,541.28,546.514,144.352,539.63,37.08,315.41,35.803000000000004,545.673,35.058,15.927
1520130600000,156.25,156.06,152.73,463.02,429.95,152.71,478.24,430.041,146.7,542.19,548.559,144.314,540.5459999999999,146.7,542.19,548.559,144.314,540.5459999999999,37.08,317.66,36.709,549.335,35.966,13.705
1520132400000,156.25,156.06,152.73,465.03,429.95,152.71,481.26,430.041,146.7,541.28,552.51,144.314,540.5459999999999,146.7,541.28,552.51,144.314,540.5459999999999,37.36,317.66,35.803000000000004,550.25,36.981,13.911
1520134200000,161.75,161.56,158.22,471.06,429.95,158.2,487.28,431.04900000000004,151.28,542.19,572.491,148.911,540.5459999999999,151.28,542.19,572.491,148.911,540.5459999999999,38.27,322.15,37.606,541.095,41.381,15.609000000000002
1520136000000,156.23,156.04,152.73,473.08,430.866,152.71,488.29,430.957,146.68,544.94,559.474,144.314,544.2080000000001,146.68,544.94,559.474,144.314,544.2080000000001,37.36,323.28,36.704,544.757,39.388000000000005,15.769
1520137800000,158.07,157.88,154.56,474.08,429.95,154.54,489.29,429.49199999999996,148.51,542.19,565.9209999999999,146.145,540.5459999999999,148.51,542.19,565.9209999999999,146.145,540.5459999999999,38.27,323.28,36.704,549.335,40.943000000000005,13.954
1520139600000,155.32,155.13,151.81,474.08,429.95,151.79,486.28,430.408,145.76,543.11,556.354,143.398,541.461,145.76,543.11,556.354,143.398,541.461,38.27,321.03,36.961,544.757,41.905,13.100999999999999
1520141400000,156.23,156.04,152.73,476.09,429.95,152.71,490.29,427.936,146.68,542.19,559.242,144.314,540.5459999999999,146.68,542.19,559.242,144.314,540.5459999999999,37.93,321.03,36.961,545.673,40.702,13.262
1520143200000,155.32,155.13,151.81,475.09,429.675,151.79,487.28,427.844,144.85,543.11,554.599,142.483,541.461,144.85,543.11,554.599,142.483,541.461,37.93,319.91,36.576,545.673,44.152,12.425999999999998
1520145000000,155.32,155.13,151.81,464.02,417.773,151.79,473.22,419.421,146.68,544.02,517.21,144.314,543.2919999999999,146.68,544.02,517.21,144.314,543.2919999999999,36.11,306.43,34.763000000000005,541.095,40.534,5.478
1520146800000,153.49,153.3,150.89,457.84,410.449,150.88,461.15,413.92800000000005,145.76,533.04,491.415,144.314,531.39,145.76,533.04,491.415,144.314,531.39,34.3,280.37,32.955,531.94,39.671,4.577
1520148600000,153.49,153.3,150.89,457.65,409.534,150.88,461.25,413.92800000000005,145.76,535.78,496.45,143.875,535.9680000000001,145.76,535.78,496.45,143.875,535.9680000000001,34.3,289.73,32.955,543.842,39.977,4.577
1520150400000,153.6,153.41,150.7,457.65,410.449,150.68,461.25,413.92800000000005,145.73,539.45,495.376,143.875,537.799,145.73,539.45,495.376,143.875,537.799,33.92,286.36,32.974000000000004,543.842,40.196,4.553999999999999
1520152200000,153.6,153.41,150.7,458.66,409.534,150.68,462.26,413.92800000000005,145.73,536.7,493.606,143.894,536.883,145.73,536.7,493.606,143.894,536.883,33.92,289.73,32.974000000000004,545.673,40.865,4.553999999999999
1520154000000,153.62,153.43,150.74,459.38,410.449,150.7,459.77,414.844,145.71,536.7,495.969,143.894,536.883,145.71,536.7,495.969,143.894,536.883,33.98,287.49,33.07,543.842,40.424,4.501
1520155800000,153.62,153.43,150.74,462.36,409.534,150.7,465.8,413.01300000000003,145.71,537.62,505.68,143.856,537.799,145.71,537.62,505.68,143.856,537.799,34.88,293.03,33.976,549.335,43.36600000000001,4.501
1520157600000,154.06,153.87,151.1,463.36,409.534,151.14,464.8,413.92800000000005,145.92,537.62,505.267,143.856,536.883,145.92,537.62,505.267,143.856,536.883,34.88,293.03,33.976,548.419,44.11600000000001,4.466
1520159400000,154.06,153.87,151.1,466.38,411.365,151.14,469.83,416.675,145.92,539.45,509.45099999999996,143.97,538.715,145.92,539.45,509.45099999999996,143.97,538.715,35.0,297.53,34.095,550.25,46.44,4.466
1520161200000,154.98,154.79,151.54,441.2,416.217,151.54,449.7,419.788,146.05,530.29,512.802,143.97,529.559,146.05,530.29,512.802,143.97,529.559,35.0,286.29,34.095,523.7,20.87,5.271
1520163000000,154.98,154.79,151.54,443.22,420.795,151.54,442.64,422.626,146.05,544.94,520.3530000000001,143.99,544.299,146.05,544.94,520.3530000000001,143.99,544.299,35.01,304.27,34.1,538.3480000000001,17.881,15.888
1520164800000,155.89,155.7,152.13,440.95,431.04900000000004,152.11,471.74,432.69699999999995,146.37,548.6,549.201,143.99,547.137,146.37,548.6,549.201,143.99,547.137,36.81,317.59,35.903,558.49,20.84,20.75
1520166600000,156.81,156.62,153.96,453.05,430.13300000000004,153.95,469.73,429.034,147.29,542.19,560.78,144.905,540.729,147.29,542.19,560.78,144.905,540.729,37.72,320.96,36.805,538.3480000000001,27.175,21.03
1520168400000,156.81,156.62,153.05,454.06,430.13300000000004,153.03,468.72,429.95,147.29,543.11,559.651,144.905,541.644,147.29,543.11,559.651,144.905,541.644,37.72,319.84,36.805,546.5880000000001,28.509,20.503
1520170200000,156.31,156.14,153.05,455.06,429.858,153.03,468.72,429.95,146.76,541.28,554.26,144.352,539.813,146.76,541.28,554.26,144.352,539.813,38.05,317.59,37.034,545.673,27.647,17.637
1520172000000,156.31,156.14,152.63,455.06,429.858,152.61,471.74,429.95,146.76,543.11,553.225,144.352,542.56,146.76,543.11,553.225,144.352,542.56,37.15,317.59,36.132,547.504,29.64,19.57
1520173800000,156.44,156.2,152.63,457.84,429.95,152.61,472.36,429.95,146.68,540.36,550.048,144.314,539.813,146.68,540.36,550.048,144.314,539.813,37.15,317.82,36.132,546.5880000000001,30.750999999999998,16.875999999999998
1520175600000,156.44,156.2,152.8,459.86,429.95,152.84,476.38,429.95,146.68,541.28,560.275,144.314,539.813,146.68,541.28,560.275,144.314,539.813,37.47,318.78,36.439,545.673,32.037,17.855
1520177400000,156.73,156.5,152.8,459.86,429.95,152.84,478.39,429.858,146.87,541.28,557.889,144.39,539.813,146.87,541.28,557.889,144.39,539.813,37.47,317.66,36.439,542.9259999999999,31.412,14.311
1520179200000,156.73,156.5,152.95,460.86,430.13300000000004,152.9,479.39,427.936,146.87,542.19,560.387,144.39,541.644,146.87,542.19,560.387,144.39,541.644,37.46,318.78,36.416,544.757,32.878,15.408
1520181000000,156.35,156.14,152.95,458.85,430.13300000000004,152.9,476.38,429.767,146.58,537.62,548.75,144.295,537.982,146.58,537.62,548.75,144.295,537.982,37.46,315.41,36.416,543.842,32.161,16.343
1520182800000,156.35,156.14,152.42,458.85,430.591,152.42,477.38,430.68199999999996,146.58,541.28,552.615,144.295,540.729,146.58,541.28,552.615,144.295,540.729,37.58,318.78,36.604,549.335,31.623,15.449000000000002
1520184600000,156.25,156.02,152.42,459.86,429.675,152.42,477.38,428.851,146.64,542.19,546.637,144.333,541.644,146.64,542.19,546.637,144.333,541.644,37.58,317.66,36.604,546.5880000000001,31.701,12.725
1520186400000,156.25,156.02,152.42,464.89,430.499,152.44,483.41,431.598,146.64,541.28,553.766,144.333,539.813,146.64,541.28,553.766,144.333,539.813,37.58,317.66,36.608000000000004,546.5880000000001,40.071,15.369000000000002
1520188200000,156.37,156.16,152.42,464.89,430.499,152.44,481.4,430.591,146.68,543.11,547.258,144.352,541.644,146.68,543.11,547.258,144.352,541.644,37.58,316.54,36.608000000000004,542.01,37.5,11.913
1520190000000,156.37,156.16,152.61,465.89,429.584,152.61,483.41,428.668,146.68,542.19,550.737,144.352,540.729,146.68,542.19,550.737,144.352,540.729,36.68,317.66,35.702,543.842,38.41,12.640999999999998
1520191800000,156.25,156.01,152.61,466.9,429.584,152.61,482.4,429.49199999999996,146.62,546.77,541.586,144.276,546.222,146.62,546.77,541.586,144.276,546.222,36.68,319.91,35.702,548.419,36.607,8.044
1520193600000,156.25,156.01,152.46,468.91,430.499,152.48,485.42,430.499,146.62,544.94,547.257,144.276,544.391,146.62,544.94,547.257,144.276,544.391,36.64,321.03,35.62,549.335,36.399,9.94
1520195400000,155.99,155.74,152.46,469.92,430.499,152.48,486.42,429.49199999999996,146.53,546.77,540.61,144.218,545.306,146.53,546.77,540.61,144.218,545.306,36.64,318.78,35.62,547.504,39.894,9.64
1520197200000,155.99,155.74,152.5,470.92,430.499,152.48,489.43,430.408,146.53,546.77,548.535,144.218,546.222,146.53,546.77,548.535,144.218,546.222,36.61,319.91,35.592,550.25,40.47,9.488999999999999
1520199000000,156.22,155.97,152.5,469.92,430.499,152.48,490.44,430.408,146.62,546.77,543.639,144.295,545.306,146.62,546.77,543.639,144.295,545.306,37.52,318.78,36.494,547.504,41.041000000000004,9.119
1520200800000,156.22,155.97,152.71,471.93,430.499,152.74,492.44,428.21,146.62,546.77,548.214,144.295,545.306,146.62,546.77,548.214,144.295,545.306,37.52,321.03,36.494,549.335,40.958,8.954
1520202600000,155.3,155.05,151.79,468.91,413.10400000000004,151.83,479.39,415.11800000000005,146.22,535.78,509.89300000000003,144.085,536.151,146.22,535.78,509.89300000000003,144.085,536.151,35.54,298.56,34.512,531.94,46.821999999999996,5.724
1520204400000,153.47,153.22,150.88,462.87,410.358,150.91,468.34,414.20300000000003,146.22,533.95,483.631,144.085,533.405,146.22,533.95,483.631,144.085,533.405,32.82,277.22,32.704,539.264,42.586999999999996,4.746
1520206200000,152.55,153.22,149.96,459.86,410.358,150.0,462.3,414.20300000000003,145.4,533.95,470.755,143.684,532.489,145.4,533.95,470.755,143.684,532.489,32.82,271.6,31.796999999999997,538.3480000000001,37.178000000000004,4.746
1520208000000,152.55,152.5,149.96,461.87,410.358,150.0,465.32,414.20300000000003,145.4,535.78,478.221,143.684,534.32,145.4,535.78,478.221,143.684,534.32,32.53,276.1,31.796999999999997,542.9259999999999,40.403,5.522
1520209800000,155.3,155.24,151.79,473.94,427.75300000000004,151.83,489.43,429.767,146.32,536.7,534.501,144.18,536.151,146.32,536.7,534.501,144.18,536.151,36.14,305.3,35.423,540.179,41.848,10.164
1520211600000,156.22,156.16,152.71,478.96,430.499,152.74,496.46,431.689,146.32,545.86,550.236,144.18,544.391,146.32,545.86,550.236,144.18,544.391,37.04,321.03,36.329,551.1659999999999,47.827,10.539000000000001
1520213400000,156.22,156.16,152.71,478.96,429.584,152.74,497.46,427.57,146.68,546.77,545.448,144.295,545.306,146.68,546.77,545.448,144.295,545.306,37.04,317.66,36.329,545.673,44.607,9.377
1520215200000,159.1,159.02,155.59,466.9,429.584,155.59,488.43,430.225,149.43,545.86,566.37,147.041,543.475,149.43,545.86,566.37,147.041,543.475,38.2,324.4,37.281,541.095,38.431999999999995,4.74
1520217000000,156.35,156.25,152.84,445.75,428.577,152.84,468.34,430.225,146.68,552.26,537.68,144.295,549.884,146.68,552.26,537.68,144.295,549.884,36.38,314.29,35.45,544.757,23.877,16.452
1520218800000,157.26,157.17,153.76,459.86,430.408,153.76,464.31,429.309,147.59,547.69,555.879,145.21,545.306,147.59,547.69,555.879,145.21,545.306,37.29,321.03,36.352,537.433,27.03,19.189
1520220600000,157.26,157.17,153.76,461.87,430.408,153.76,475.37,430.225,147.59,544.94,552.004,145.21,542.56,147.59,544.94,552.004,145.21,542.56,37.29,318.78,36.352,542.9259999999999,32.291,19.517
1520222400000,158.18,158.08,154.67,458.85,429.49199999999996,154.67,472.36,429.309,147.59,542.19,562.519,145.21,540.729,147.59,542.19,562.519,145.21,540.729,38.19,322.15,37.167,543.842,30.573,19.654
1520224200000,157.26,157.17,153.76,460.86,430.408,153.76,475.37,430.225,147.59,542.19,561.431,144.295,540.729,147.59,542.19,561.431,144.295,540.729,38.19,321.03,37.167,542.9259999999999,31.844,19.183
1520226000000,155.43,155.34,151.92,457.84,430.408,151.92,473.36,429.218,145.76,545.86,553.025,143.379,544.391,145.76,545.86,553.025,143.379,544.391,38.3,321.03,37.254,549.335,29.141,15.787
1520227800000,151.77,151.68,148.26,455.83,429.49199999999996,148.26,469.34,430.13300000000004,142.1,547.69,540.063,139.717,546.222,142.1,547.69,540.063,139.717,546.222,37.39,321.03,36.347,545.673,28.228,16.271
1520229600000,156.35,156.25,152.84,461.87,430.408,152.84,478.39,430.13300000000004,146.68,544.02,557.399,144.295,543.475,146.68,544.02,557.399,144.295,543.475,37.39,322.15,36.347,547.504,33.798,18.05
1520231400000,156.35,156.25,152.84,459.86,430.408,152.84,475.37,430.225,146.68,545.86,550.967,144.295,544.391,146.68,545.86,550.967,144.295,544.391,37.12,317.66,36.109,543.842,32.568000000000005,16.988
1520233200000,157.26,157.17,153.76,465.89,430.408,153.76,478.39,431.23199999999997,147.59,543.11,562.534,145.191,542.56,147.59,543.11,562.534,145.191,542.56,38.02,324.4,37.016,549.335,37.351,15.767000000000001
1520235000000,155.41,155.32,151.92,461.87,422.99199999999996,152.84,470.35,422.9,146.68,549.52,524.711,144.276,548.053,146.68,549.52,524.711,144.276,548.053,36.21,311.75,35.208,542.01,37.23,6.015
1520236800000,155.41,155.32,151.92,461.82,423.907,151.92,468.29,424.731,146.68,549.52,526.581,144.276,548.9680000000001,146.68,549.52,526.581,144.276,548.9680000000001,36.21,314.45,35.208,552.081,34.839,9.001
1520238600000,154.92,154.65,151.64,461.82,419.33,151.92,466.28,421.069,146.11,545.86,517.317,144.047,545.306,146.11,545.86,517.317,144.047,545.306,35.38,306.58,34.434,545.673,35.236,5.757999999999999
1520240400000,154.92,154.65,151.64,466.85,422.07599999999996,151.75,474.32,422.9,146.11,548.6,521.59,144.047,548.053,146.11,548.6,521.59,144.047,548.053,35.38,311.08,34.434,546.5880000000001,41.111999999999995,5.6579999999999995
1520242200000,154.99,154.8,151.87,468.87,421.161,151.75,474.32,423.816,146.2,546.77,521.342,144.085,546.222,146.2,546.77,521.342,144.085,546.222,35.48,307.71,34.516,539.264,42.824,5.444
1520244000000,154.99,154.8,151.87,468.87,420.245,151.81,475.04,421.985,146.2,546.77,519.0880000000001,144.085,547.137,146.2,546.77,519.0880000000001,144.085,547.137,35.48,308.83,34.516,547.504,42.224,5.3420000000000005
1520245800000,155.05,154.84,151.83,470.88,420.245,151.81,477.05,422.9,146.11,548.6,520.9209999999999,144.047,548.053,146.11,548.6,520.9209999999999,144.047,548.053,35.62,307.71,34.672,548.419,43.57,5.547999999999999
1520247600000,155.97,155.76,152.74,478.92,430.316,152.92,490.11,431.23199999999997,146.11,548.6,552.7769999999999,144.047,547.137,146.11,548.6,552.7769999999999,144.047,547.137,37.44,323.43,36.476,545.673,47.355,9.513
1520249400000,155.97,155.76,152.74,479.88,430.316,152.92,492.07,432.88,146.74,548.6,555.423,144.352,548.053,146.74,548.6,555.423,144.352,548.053,37.44,324.49,36.476,547.504,48.407,12.219000000000001
1520251200000,156.88,156.67,153.66,480.31,430.316,153.83,494.89,427.478,146.74,548.6,559.335,144.352,547.137,146.74,548.6,559.335,144.352,547.137,38.09,325.39,37.029,548.419,43.153,10.402999999999999
1520253000000,156.88,156.67,153.66,480.41,430.316,153.83,495.9,432.88,146.79,546.77,558.575,144.371,547.137,146.79,546.77,558.575,144.371,547.137,38.09,325.32,37.029,548.419,49.108999999999995,11.296
1520254800000,156.22,156.01,152.73,483.38,430.316,152.92,489.97,429.584,146.79,546.77,546.616,144.371,545.306,146.79,546.77,546.616,144.371,545.306,37.19,322.1,36.274,546.5880000000001,44.266999999999996,11.365
1520256600000,156.22,156.01,152.73,481.47,430.316,152.92,496.95,429.401,146.77,547.69,555.378,144.39,546.222,146.77,547.69,555.378,144.39,546.222,37.19,323.38,36.274,548.419,49.479,10.470999999999998
1520258400000,156.43,156.22,153.01,482.47,430.316,153.13,498.96,431.506,146.77,547.69,553.559,144.39,547.137,146.77,547.69,553.559,144.39,547.137,37.55,323.38,36.580999999999996,550.25,48.251000000000005,10.573
1520260200000,161.0,160.79,157.59,484.15,430.225,157.7,500.64,429.401,151.35,538.53,567.624,148.968,537.982,151.35,538.53,567.624,148.968,537.982,38.45,322.64,37.486999999999995,553.9119999999999,51.04600000000001,17.08
1520262000000,157.34,157.13,153.93,483.95,430.225,154.04,502.3,428.394,147.69,539.45,563.986,145.306,537.982,147.69,539.45,563.986,145.306,537.982,38.45,318.73,37.486999999999995,550.25,47.391999999999996,17.268
1520263800000,158.26,158.03,153.93,460.87,429.309,154.04,479.26,429.309,147.69,538.53,562.1669999999999,145.306,537.067,147.69,538.53,562.1669999999999,145.306,537.067,38.48,315.43,37.35,534.686,37.37,9.265
1520265600000,161.94,161.71,158.52,468.97,431.14,157.7,483.32,430.13300000000004,151.37,544.02,577.498,148.968,540.729,151.37,544.02,577.498,148.968,540.729,38.49,319.77,37.345,547.504,39.855,15.780999999999999
1520267400000,154.61,155.3,151.18,460.53,429.858,151.28,462.11,430.316,144.92,544.02,554.613,142.54,541.644,144.92,544.02,554.613,142.54,541.644,37.58,319.84,36.439,549.335,27.71,20.951999999999998
1520269200000,159.19,159.88,155.76,457.41,430.774,155.85,472.64,429.218,149.5,546.77,567.632,147.118,545.306,149.5,546.77,567.632,147.118,545.306,38.49,326.42,37.341,535.602,29.046,18.945999999999998
1520271000000,157.34,156.22,153.01,463.45,429.858,153.11,481.69,429.309,146.76,543.11,560.996,144.371,542.56,146.76,543.11,560.996,144.371,542.56,37.58,320.81,36.43,538.3480000000001,37.257,19.484
1520272800000,156.43,156.22,153.01,464.36,429.858,152.19,481.73,428.394,146.76,543.11,559.151,143.455,542.56,146.76,543.11,559.151,143.455,542.56,37.58,319.75,36.43,542.9259999999999,33.152,18.379
1520274600000,157.34,157.13,153.93,463.35,429.858,154.02,478.72,430.316,147.67,539.45,563.786,145.287,538.898,147.67,539.45,563.786,145.287,538.898,37.88,317.51,36.869,538.3480000000001,34.562,18.82
1520276400000,156.43,156.22,153.01,463.35,429.858,153.11,478.72,431.23199999999997,146.76,540.36,558.184,144.371,538.898,146.76,540.36,558.184,144.371,538.898,37.88,317.51,36.869,542.01,36.534,18.102
1520278200000,155.51,155.3,152.1,463.54,429.858,152.19,479.62,430.316,145.84,537.62,555.393,143.455,536.151,145.84,537.62,555.393,143.455,536.151,37.95,316.23,36.933,541.095,35.014,18.459
1520280000000,156.43,156.22,153.01,465.55,429.858,153.11,483.64,430.225,146.76,542.19,554.7869999999999,144.371,540.729,146.76,542.19,554.7869999999999,144.371,540.729,37.95,318.47,36.933,548.419,36.484,13.17
1520281800000,156.43,156.22,153.01,464.54,429.858,153.11,480.63,430.13300000000004,146.76,549.52,546.096,144.371,548.053,146.76,549.52,546.096,144.371,548.053,37.18,321.84,36.1,547.504,35.092,9.417
1520283600000,156.94,156.73,153.28,468.57,429.858,153.14,487.66,431.689,146.85,549.52,556.217,144.39,548.053,146.85,549.52,556.217,144.39,548.053,37.18,326.34,36.1,545.673,43.263999999999996,9.535
1520285400000,156.94,156.73,153.28,467.56,429.858,153.14,486.65,430.408,146.85,547.69,545.989,144.39,546.222,146.85,547.69,545.989,144.39,546.222,37.19,320.72,36.1,540.179,37.311,8.997
1520287200000,156.94,156.73,153.28,467.56,430.225,153.14,486.65,431.781,146.85,543.11,555.895,144.39,541.644,146.85,543.11,555.895,144.39,541.644,37.19,320.72,36.1,550.25,38.508,11.470999999999998
1520289000000,156.69,156.48,153.11,468.67,430.225,153.05,488.62,428.394,146.79,546.77,553.395,144.371,543.475,146.79,546.77,553.395,144.371,543.475,37.89,319.98,37.001999999999995,542.9259999999999,39.028,9.681000000000001
1520290800000,156.69,156.48,153.11,470.68,429.767,153.05,487.61,429.218,146.79,546.77,557.378,144.371,545.306,146.79,546.77,557.378,144.371,545.306,37.89,322.22,37.001999999999995,547.504,38.082,8.741
1520292600000,156.71,156.5,153.05,469.67,429.767,153.05,487.61,430.591,146.74,545.86,550.427,144.333,543.475,146.74,545.86,550.427,144.333,543.475,37.47,319.98,37.052,546.5880000000001,40.117,8.662
1520294400000,156.71,156.5,153.05,471.68,429.767,153.05,488.62,429.309,146.74,544.94,557.2919999999999,144.333,544.391,146.74,544.94,557.2919999999999,144.333,544.391,37.47,322.22,36.150999999999996,551.1659999999999,39.716,8.423
1520296200000,156.46,156.25,152.86,470.06,429.767,152.88,486.42,429.584,146.7,544.02,548.987,144.314,543.475,146.7,544.02,548.987,144.314,543.475,36.93,316.61,36.150999999999996,545.673,39.381,8.274
1520298000000,158.29,158.08,154.69,473.08,429.767,154.71,490.44,428.94300000000004,148.53,544.02,565.821,146.145,542.56,148.53,544.02,565.821,146.145,542.56,37.83,323.57,36.64,552.081,40.506,8.259
1520299800000,158.29,157.17,153.77,470.06,429.767,153.79,490.44,429.858,147.61,542.19,561.231,145.22899999999998,540.729,147.61,542.19,561.231,145.22899999999998,540.729,37.83,320.36,36.64,547.504,39.303000000000004,8.963
1520301600000,159.21,159.0,155.61,472.07,429.767,155.62,492.44,430.13300000000004,148.53,542.19,565.81,146.145,538.898,148.53,542.19,565.81,146.145,538.898,38.4,320.36,37.542,547.504,41.207,8.787
1520303400000,157.38,157.17,153.77,474.08,429.767,153.79,494.45,431.598,146.7,540.36,555.779,144.314,539.813,146.7,540.36,555.779,144.314,539.813,38.4,316.99,36.64,548.419,43.397,9.033999999999999
1520305200000,157.38,157.17,153.77,474.08,429.767,153.79,497.46,431.04900000000004,146.7,540.36,554.69,144.314,537.982,146.7,540.36,554.69,144.314,537.982,38.22,316.99,36.64,549.335,40.152,9.009
1520307000000,156.65,156.43,153.07,475.09,429.767,153.05,497.46,426.379,146.7,538.53,558.735,144.314,538.898,146.7,538.53,558.735,144.314,538.898,38.22,316.99,36.668,552.081,46.031000000000006,8.913
1520308800000,158.49,158.26,153.98,454.97,429.767,154.88,476.33,429.49199999999996,147.61,535.78,565.091,145.22899999999998,531.573,147.61,535.78,565.091,145.22899999999998,531.573,38.73,309.73,37.57,533.771,30.705,7.686
1520310600000,158.49,159.17,154.9,468.15,430.68199999999996,154.88,468.0,429.584,148.53,544.02,567.966,146.145,541.736,148.53,544.02,567.966,146.145,541.736,37.83,322.09,36.677,542.9259999999999,33.71,18.162
1520312400000,150.88,150.65,148.2,460.29,418.14,148.38,467.19,412.006,143.59,543.11,478.209,142.063,541.736,143.59,543.11,478.209,142.063,541.736,35.85,325.75,34.900999999999996,539.63,36.554,19.567999999999998
1520314200000,151.79,151.56,149.1,476.38,418.231,149.29,493.3,413.379,143.57,541.28,500.33,142.063,539.905,143.57,541.28,500.33,142.063,539.905,37.67,320.13,36.727,540.637,49.948,19.009
1520316000000,151.79,151.56,149.1,476.13,417.316,149.29,498.46,412.37199999999996,143.57,544.94,493.986,142.063,542.651,143.57,544.94,493.986,142.063,542.651,37.67,319.46,36.727,545.215,46.791000000000004,13.47
1520317800000,151.91,151.7,149.22,480.15,420.978,149.23,505.39,411.914,144.01,546.77,508.405,141.911,543.567,144.01,546.77,508.405,141.911,543.567,38.2,322.9,37.185,549.7919999999999,53.926,16.05
1520319600000,151.91,151.7,149.22,482.26,421.89300000000003,149.23,506.2,412.64599999999996,144.01,541.28,499.265,141.911,542.651,144.01,541.28,499.265,141.911,542.651,38.2,325.07,37.185,550.7080000000001,48.89,16.906
1520321400000,151.98,151.79,149.25,485.27,424.64,149.41,513.22,414.29400000000004,144.03,547.69,504.092,141.968,545.398,144.03,547.69,504.092,141.968,545.398,38.13,323.95,37.116,547.961,51.799,13.800999999999998
1520323200000,151.98,151.79,149.25,484.27,421.89300000000003,149.41,510.21,410.999,144.03,548.51,501.111,141.968,547.229,144.03,548.51,501.111,141.968,547.229,38.13,321.7,37.116,545.215,53.555,10.292
1520325000000,152.11,151.91,149.02,486.23,421.89300000000003,149.27,508.31,411.639,143.78,549.43,496.966,141.891,547.229,143.78,549.43,496.966,141.891,547.229,37.67,319.91,36.714,543.384,52.071999999999996,13.97
1520326800000,151.2,150.99,149.02,483.22,418.231,148.36,504.3,414.935,143.78,539.36,489.074,141.891,539.905,143.78,539.36,489.074,141.891,539.905,36.76,317.82,35.803000000000004,546.13,53.698,13.117
1520328600000,151.2,150.99,148.47,485.23,418.231,148.36,505.3,414.29400000000004,143.68,548.6,480.452,141.796,547.229,143.68,548.6,480.452,141.796,547.229,35.86,314.45,34.891999999999996,547.0459999999999,50.388999999999996,12.47
1520330400000,151.05,150.84,148.47,489.25,423.724,148.53,510.17,413.47,143.68,539.45,496.599,141.796,540.82,143.68,539.45,496.599,141.796,540.82,37.67,320.67,35.798,550.7080000000001,56.309,15.457
1520332200000,152.88,152.67,149.79,489.2,425.555,150.36,509.26,413.745,145.69,537.62,487.88699999999994,143.64600000000002,538.0740000000001,145.69,537.62,487.88699999999994,143.64600000000002,538.0740000000001,36.76,315.05,35.793,546.13,54.799,9.76
1520334000000,152.88,152.67,150.7,494.22,430.13300000000004,150.36,512.27,411.18199999999996,145.69,541.28,490.139,143.64600000000002,540.82,145.69,541.28,490.139,143.64600000000002,540.82,37.67,317.3,36.7,546.13,54.93899999999999,10.262
1520335800000,153.79,153.58,150.7,496.23,432.88,151.08,518.29,417.224,145.92,542.19,493.061,143.97,540.82,145.92,542.19,493.061,143.97,540.82,37.67,319.54,36.7,544.299,53.508,10.293
1520337600000,153.79,153.58,151.35,502.25,437.457,151.08,523.3,413.745,145.92,537.62,512.3380000000001,143.97,538.0740000000001,145.92,537.62,512.3380000000001,143.97,538.0740000000001,38.57,326.28,37.611,547.0459999999999,61.751999999999995,17.496
1520339400000,154.02,153.85,151.35,507.26,441.119,151.37,526.3,415.485,146.18,539.36,515.644,143.93200000000002,539.905,146.18,539.36,515.644,143.93200000000002,539.905,38.56,328.53,37.615,550.7080000000001,51.318000000000005,18.452
1520341200000,154.02,153.85,150.91,503.25,421.069,151.37,526.3,418.87199999999996,146.18,540.0,503.15,143.93200000000002,539.813,146.18,540.0,503.15,143.93200000000002,539.813,38.56,324.04,37.611,546.13,66.865,12.61
