time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1520343000000,154.17,154.0,150.91,506.26,423.816,151.18,527.3,423.175,145.95,539.08,513.193,143.951,539.813,145.95,539.08,513.193,143.951,539.813,38.56,327.41,37.611,547.961,66.999,15.812000000000001
1520344800000,154.17,154.0,150.8,502.25,409.9,151.18,525.3,411.548,145.95,543.66,511.95099999999996,143.951,542.56,145.95,543.66,511.95099999999996,143.951,542.56,38.56,324.04,37.629,547.961,68.456,8.246
1520346600000,154.23,154.17,150.8,501.24,407.153,151.24,524.3,418.048,146.05,540.0,502.62800000000004,143.875,539.813,146.05,540.0,502.62800000000004,143.875,539.813,38.56,320.67,37.629,546.13,67.373,6.5360000000000005
1520348400000,154.23,154.17,151.03,503.25,408.98400000000004,151.24,523.3,414.02,146.05,540.91,503.14300000000003,143.875,539.813,146.05,540.91,503.14300000000003,143.875,539.813,38.23,320.67,37.056999999999995,547.0459999999999,63.902,8.005
1520350200000,154.19,154.06,151.03,502.25,408.069,151.12,522.29,415.21,145.97,540.0,506.663,144.066,539.813,145.97,540.0,506.663,144.066,539.813,38.23,320.67,37.056999999999995,547.961,73.727,6.473
1520352000000,154.19,154.06,151.12,488.2,404.407,151.12,509.41,424.457,145.97,529.93,518.92,144.066,529.742,145.97,529.93,518.92,144.066,529.742,39.14,315.5,37.959,536.06,65.80199999999999,8.527000000000001
1520353800000,154.19,154.06,151.12,482.22,403.30800000000005,150.95,493.5,415.485,145.95,540.0,504.972,143.99,538.898,145.95,540.0,504.972,143.99,538.898,38.22,321.64,37.056999999999995,548.877,56.494,11.133
1520355600000,154.19,154.06,151.24,487.62,418.689,150.95,501.57,421.619,145.95,540.0,515.956,143.99,539.813,145.95,540.0,515.956,143.99,539.813,38.22,325.84,37.963,536.06,50.221000000000004,21.34
1520357400000,153.93,153.79,151.24,475.57,410.175,151.03,509.59,415.21,145.95,549.15,507.83099999999996,143.93200000000002,547.137,145.95,549.15,507.83099999999996,143.93200000000002,547.137,38.38,324.11,37.061,547.961,60.44,13.107999999999999
1520359200000,153.93,153.79,151.05,476.76,410.175,151.03,505.4,414.75199999999995,145.95,548.24,495.978,143.93200000000002,543.475,145.95,548.24,495.978,143.93200000000002,543.475,38.38,320.29,37.061,547.961,53.104,11.327
1520361000000,152.92,152.65,150.13,474.85,410.175,150.11,498.38,415.301,145.48,547.32,478.98199999999997,143.78,546.222,145.48,547.32,478.98199999999997,143.78,546.222,36.56,312.36,34.969,541.553,53.67100000000001,10.295
1520362800000,152.92,152.65,150.13,470.83,410.175,150.11,494.36,413.379,145.48,545.49,464.968,143.78,544.391,145.48,545.49,464.968,143.78,544.391,35.66,306.74,34.969,545.215,45.172,9.355
1520364600000,152.53,152.32,149.85,469.97,410.175,149.77,493.36,415.21,145.32,545.49,470.82,143.64600000000002,544.391,145.32,545.49,470.82,143.64600000000002,544.391,35.66,307.41,34.452,549.7919999999999,48.957,9.355
1520366400000,152.53,152.32,149.85,471.98,410.175,149.77,492.36,414.20300000000003,145.32,542.74,464.875,143.64600000000002,542.56,145.32,542.74,464.875,143.64600000000002,542.56,35.91,305.17,34.452,547.0459999999999,46.21,8.449
1520368200000,152.57,152.38,149.94,473.89,410.175,149.86,494.26,414.38599999999997,145.42,544.57,468.959,143.684,543.475,145.42,544.57,468.959,143.684,543.475,35.91,307.26,34.741,550.7080000000001,46.327,8.423
1520370000000,152.57,152.38,149.94,472.89,410.175,149.86,491.25,414.38599999999997,145.42,541.83,461.36,143.684,540.729,145.42,541.83,461.36,143.684,540.729,35.66,301.64,34.741,546.13,47.059,8.7
1520371800000,152.5,152.25,149.75,474.9,410.175,149.73,493.26,414.38599999999997,145.34,540.91,465.28,143.64600000000002,540.729,145.34,540.91,465.28,143.64600000000002,540.729,35.66,303.89,34.406,547.961,48.052,8.766
1520373600000,152.5,152.25,149.75,473.89,410.175,149.73,490.25,414.38599999999997,145.34,542.74,456.05699999999996,143.64600000000002,541.644,145.34,542.74,456.05699999999996,143.64600000000002,541.644,35.05,296.02,33.505,547.961,45.273999999999994,8.929
1520375400000,152.53,152.36,149.85,478.92,410.175,149.79,499.28,412.64599999999996,145.32,540.91,466.145,143.684,539.813,145.32,540.91,466.145,143.684,539.813,35.06,300.52,34.402,549.7919999999999,49.843999999999994,9.992
1520377200000,152.53,152.36,149.85,484.94,410.175,149.79,503.29,414.478,145.32,540.91,470.285,143.684,540.729,145.32,540.91,470.285,143.684,540.729,35.96,302.76,34.402,543.384,53.151,9.148
1520379000000,152.63,152.36,149.88,487.09,410.175,149.86,502.58,414.478,145.29,540.91,467.165,143.684,539.813,145.29,540.91,467.165,143.684,539.813,35.96,303.28,34.603,542.4680000000001,53.571999999999996,8.908999999999999
1520380800000,152.63,152.36,149.88,486.09,410.175,149.86,503.48,414.569,145.29,540.91,469.75,143.684,539.813,145.29,540.91,469.75,143.684,539.813,35.06,303.28,34.603,545.215,53.985,8.815
1520382600000,153.55,153.28,150.8,494.02,410.541,150.78,516.51,411.548,145.86,539.08,503.36199999999997,143.99,538.898,145.86,539.08,503.36199999999997,143.99,538.898,37.77,317.89,36.407,542.4680000000001,55.994,7.872999999999999
1520384400000,153.55,153.28,150.8,496.03,414.29400000000004,150.78,519.52,418.689,145.86,542.74,510.41900000000004,143.99,540.729,145.86,542.74,510.41900000000004,143.99,540.729,37.77,322.38,37.313,544.299,66.911,7.943
1520386200000,154.48,154.19,151.45,494.02,412.463,151.45,519.52,414.478,145.95,541.83,511.311,143.97,540.729,145.95,541.83,511.311,143.97,540.729,38.68,323.5,37.313,547.0459999999999,64.221,7.882999999999999
1520388000000,154.48,154.19,151.45,496.03,413.56199999999995,151.45,517.51,416.583,145.95,544.57,506.5,143.97,542.56,145.95,544.57,506.5,143.97,542.56,38.68,324.63,37.391,551.623,68.223,7.74
1520389800000,154.08,153.83,151.37,494.02,410.724,151.33,515.51,416.125,145.84,540.91,501.791,143.894,539.813,145.84,540.91,501.791,143.894,539.813,38.32,319.01,37.391,546.13,65.72399999999999,7.348
1520391600000,154.08,153.83,151.37,497.03,409.9,151.33,517.51,411.365,145.84,540.91,505.151,143.894,539.813,145.84,540.91,505.151,143.894,539.813,38.32,322.38,37.385999999999996,548.877,62.746,6.3629999999999995
1520393400000,154.12,153.89,151.01,495.84,409.9,151.03,517.47,411.82300000000004,146.03,540.91,504.69800000000004,143.951,539.813,146.03,540.91,504.69800000000004,143.951,539.813,38.3,319.91,37.385999999999996,547.961,67.797,8.218
1520395200000,154.12,153.89,151.01,492.83,410.26599999999996,151.03,513.46,416.125,146.03,538.17,491.673,143.951,537.067,146.03,538.17,491.673,143.951,537.067,37.39,314.22,36.53,543.384,61.205,7.23
1520397000000,153.58,153.35,150.57,469.73,409.351,150.59,483.37,413.745,145.59,535.42,486.901,143.64600000000002,534.32,145.59,535.42,486.901,143.64600000000002,534.32,37.38,308.6,35.629,537.891,44.373999999999995,6.341
1520398800000,153.58,153.35,150.57,481.79,410.26599999999996,150.59,482.36,414.478,145.59,545.49,485.108,143.64600000000002,544.391,145.59,545.49,485.108,143.64600000000002,544.391,36.49,311.97,35.629,540.637,48.715,12.097000000000001
1520400600000,152.67,152.44,150.25,477.63,410.26599999999996,150.23,486.52,414.478,145.53,546.41,483.004,143.799,544.391,145.53,546.41,483.004,143.799,544.391,36.49,313.77,35.629,547.961,48.358000000000004,13.013
1520402400000,152.67,152.44,150.25,473.7,410.26599999999996,150.23,490.49,412.83,145.53,548.24,474.68,143.799,547.137,145.53,548.24,474.68,143.799,547.137,35.93,313.7,34.997,547.961,45.711000000000006,13.157
1520404200000,153.07,152.94,150.32,474.71,410.26599999999996,150.3,485.47,415.57599999999996,145.59,543.66,482.969,143.78,542.56,145.59,543.66,482.969,143.78,542.56,36.84,312.58,35.903,544.299,48.672,11.107000000000001
1520406000000,153.07,152.94,150.32,474.71,410.26599999999996,150.3,482.46,413.745,145.59,542.74,474.78,143.78,542.56,145.59,542.74,474.78,143.78,542.56,35.93,312.58,35.001999999999995,545.215,47.70399999999999,9.29
1520407800000,153.07,152.94,150.32,478.73,410.26599999999996,150.28,492.5,413.745,145.59,545.49,486.8,143.799,545.306,145.59,545.49,486.8,143.799,545.306,36.84,314.83,35.903,546.13,49.373999999999995,11.668
1520409600000,153.07,152.94,150.32,480.74,410.26599999999996,150.28,493.5,413.56199999999995,145.59,546.41,477.55400000000003,143.799,546.222,145.59,546.41,477.55400000000003,143.799,546.222,35.93,311.46,34.983000000000004,546.13,49.597,11.773
1520411400000,152.94,152.71,150.36,482.75,410.26599999999996,150.34,497.52,414.661,145.48,547.32,476.972,143.74200000000002,547.137,145.48,547.32,476.972,143.74200000000002,547.137,35.93,314.83,34.983000000000004,547.0459999999999,51.9,8.707
1520413200000,152.94,152.71,150.36,479.73,410.26599999999996,150.34,496.51,415.759,145.48,544.57,476.10699999999997,143.74200000000002,543.475,145.48,544.57,476.10699999999997,143.74200000000002,543.475,35.61,314.83,34.69,547.961,49.778999999999996,8.999
1520415000000,153.13,152.9,150.21,478.83,410.26599999999996,150.19,494.61,414.935,145.36,545.49,473.167,143.703,544.391,145.36,545.49,473.167,143.703,544.391,35.62,309.81,34.677,546.13,46.407,11.419
1520416800000,153.13,152.9,150.21,480.84,410.26599999999996,150.19,498.62,414.02,145.36,544.57,476.663,143.703,544.391,145.36,544.57,476.663,143.703,544.391,36.53,312.06,35.578,548.877,52.79,10.917
1520418600000,152.42,152.21,150.02,481.84,410.26599999999996,150.02,500.63,415.759,145.38,544.57,470.759,143.684,544.391,145.38,544.57,470.759,143.684,544.391,35.61,309.81,34.672,547.0459999999999,53.64,10.932
1520420400000,154.25,154.04,150.93,480.84,409.991,150.93,498.62,414.02,145.38,541.83,494.754,143.684,540.729,145.38,541.83,494.754,143.684,540.729,36.27,310.94,35.468,530.566,57.458,5.904
1520422200000,154.25,154.04,150.93,471.79,410.083,150.93,486.58,413.01300000000003,145.82,543.66,500.83,143.894,543.475,145.82,543.66,500.83,143.894,543.475,36.27,312.06,35.468,547.961,49.29,5.687
1520424000000,153.51,153.3,150.72,470.79,410.083,150.72,486.58,415.759,145.82,540.91,492.41900000000004,143.894,540.729,145.82,540.91,492.41900000000004,143.894,540.729,36.27,306.44,35.468,543.384,47.56100000000001,7.1160000000000005
1520425800000,155.34,155.13,151.64,484.86,429.584,151.64,503.63,428.577,146.47,540.91,541.744,144.19899999999998,540.729,146.47,540.91,541.744,144.19899999999998,540.729,38.08,326.66,37.277,546.13,45.632,20.214000000000002
1520427600000,155.34,155.13,151.64,483.85,425.05199999999996,151.64,504.64,422.351,146.47,548.24,530.078,144.19899999999998,546.222,146.47,548.24,530.078,144.19899999999998,546.222,38.08,325.54,37.277,541.553,47.239,10.959000000000001
1520429400000,155.89,155.68,152.31,482.85,426.01300000000003,152.29,503.63,423.999,146.55,540.91,535.221,144.238,538.898,146.55,540.91,535.221,144.238,538.898,38.06,324.42,37.281,541.553,42.068000000000005,14.182
1520431200000,154.98,154.77,152.31,482.85,425.098,152.29,504.64,423.907,146.55,540.91,530.163,144.238,539.813,146.55,540.91,530.163,144.238,539.813,38.06,324.42,37.281,546.13,44.89,15.703
1520433000000,154.98,154.77,152.04,482.85,425.098,152.0,503.63,423.541,146.35,543.66,526.249,144.142,541.644,146.35,543.66,526.249,144.142,541.644,37.82,322.17,36.805,547.0459999999999,45.151,11.574000000000002
1520434800000,154.99,154.79,152.04,484.61,426.01300000000003,152.0,504.64,423.999,146.35,544.57,531.906,144.142,542.56,146.35,544.57,531.906,144.142,542.56,37.82,322.62,36.805,548.877,46.722,11.550999999999998
1520436600000,154.99,154.79,152.02,484.61,423.267,152.0,506.54,422.99199999999996,146.32,543.66,524.9119999999999,144.142,540.729,146.32,543.66,524.9119999999999,144.142,540.729,37.63,319.1,36.796,544.299,48.751000000000005,8.39
1520438400000,155.7,155.45,152.02,462.5,421.436,152.0,483.46,424.091,146.32,550.98,525.731,144.142,548.053,146.32,550.98,525.731,144.142,548.053,37.65,330.33,36.801,547.0459999999999,36.503,12.923
1520440200000,155.7,155.45,152.02,471.55,426.19599999999997,152.0,475.43,427.75300000000004,146.41,551.9,536.4119999999999,144.218,548.9680000000001,146.41,551.9,536.4119999999999,144.218,548.9680000000001,38.55,326.96,36.801,541.553,32.543,18.637999999999998
1520442000000,156.62,156.37,152.94,453.44,429.858,152.92,467.38,430.499,146.41,548.24,550.276,144.218,547.137,146.41,548.24,550.276,144.218,547.137,37.6,321.34,35.899,546.13,24.989,19.840999999999998
1520443800000,154.79,154.54,152.02,450.42,415.11800000000005,152.0,471.41,417.59,146.11,547.32,512.149,144.009,545.306,146.11,547.32,512.149,144.009,545.306,34.89,302.25,34.091,543.384,40.139,9.455
1520445600000,154.79,154.54,152.02,449.41,410.541,152.0,466.38,413.92800000000005,146.11,545.49,504.39099999999996,144.009,543.475,146.11,545.49,504.39099999999996,144.009,543.475,34.89,297.75,34.091,542.4680000000001,41.823,5.346
1520447400000,154.84,154.61,151.47,452.43,417.041,151.5,470.4,418.78,146.2,548.24,515.576,144.066,546.222,146.2,548.24,515.576,144.066,546.222,35.37,303.37,34.443000000000005,548.877,35.72,8.045
1520449200000,153.93,153.7,151.47,449.41,409.717,151.5,465.37,413.287,146.2,542.74,493.939,144.066,540.729,146.2,542.74,493.939,144.066,540.729,34.47,291.01,33.537,536.06,35.273,5.1339999999999995
1520451000000,153.93,153.7,150.93,449.41,409.717,150.95,461.35,414.20300000000003,145.78,546.41,492.356,143.894,544.391,145.78,546.41,492.356,143.894,544.391,33.57,295.51,32.635,542.4680000000001,36.115,6.077000000000001
1520452800000,153.62,153.37,150.93,448.4,409.717,150.95,461.35,414.20300000000003,145.78,546.41,490.07599999999996,143.894,544.391,145.78,546.41,490.07599999999996,143.894,544.391,33.57,293.26,32.635,543.384,34.311,6.077000000000001
1520454600000,153.62,153.37,150.95,451.42,409.717,151.03,463.36,414.20300000000003,145.74,545.49,494.02099999999996,143.83700000000002,544.391,145.74,545.49,494.02099999999996,143.83700000000002,544.391,34.48,295.51,33.537,546.13,36.715,6.271
1520456400000,153.58,153.37,150.95,451.42,409.991,151.03,462.36,414.20300000000003,145.74,544.57,492.56,143.83700000000002,542.56,145.74,544.57,492.56,143.83700000000002,542.56,33.57,293.26,33.537,544.299,37.694,5.372000000000001
1520458200000,153.58,153.37,150.86,452.43,409.991,150.89,463.36,413.287,145.73,543.66,490.26,143.856,542.56,145.73,543.66,490.26,143.856,542.56,33.57,292.13,33.093,543.384,38.405,5.388
1520460000000,153.79,153.64,150.86,453.44,410.083,150.89,466.38,414.20300000000003,145.73,544.57,498.916,143.856,543.475,145.73,544.57,498.916,143.856,543.475,34.15,295.51,33.093,547.961,39.889,5.388
1520461800000,153.79,153.64,150.89,453.44,410.083,150.93,467.38,413.379,145.76,542.74,491.14300000000003,143.91299999999998,541.644,145.76,542.74,491.14300000000003,143.91299999999998,541.644,34.15,292.13,33.248000000000005,547.0459999999999,38.551,5.257999999999999
1520463600000,153.74,153.55,150.89,455.45,410.449,150.93,467.38,413.379,145.76,543.66,496.264,143.91299999999998,542.56,145.76,543.66,496.264,143.91299999999998,542.56,33.77,293.26,33.248000000000005,548.877,41.19,5.257999999999999
1520465400000,153.74,153.55,150.68,455.74,409.534,150.68,467.43,414.29400000000004,145.76,542.74,488.913,143.875,541.644,145.76,542.74,488.913,143.875,541.644,33.77,290.56,32.928000000000004,547.961,38.47,5.212999999999999
1520467200000,153.72,153.51,150.68,456.75,409.534,150.68,469.68,414.38599999999997,145.76,542.74,493.634,143.875,541.644,145.76,542.74,493.634,143.875,541.644,34.1,291.91,32.928000000000004,550.7080000000001,42.482,5.212999999999999
1520469000000,153.72,153.51,150.49,456.75,410.449,150.51,469.68,413.47,145.67,541.83,489.55800000000005,143.81799999999998,540.729,145.67,541.83,489.55800000000005,143.81799999999998,540.729,33.19,287.42,32.594,547.961,39.469,5.335
1520470800000,155.55,155.34,152.32,471.84,428.76,152.34,490.78,428.851,145.67,541.83,537.069,143.81799999999998,540.729,145.67,541.83,537.069,143.81799999999998,540.729,35.92,306.51,35.321999999999996,539.722,38.228,13.822000000000001
1520472600000,156.46,156.25,153.24,474.85,429.675,153.26,493.79,428.30199999999996,146.58,541.83,559.128,144.371,541.644,146.58,541.83,559.128,144.371,541.644,37.74,321.12,36.224000000000004,547.961,43.751999999999995,15.824000000000002
1520474400000,156.46,156.25,153.24,472.84,429.675,153.26,492.79,429.309,146.58,541.83,551.857,144.371,539.813,146.58,541.83,551.857,144.371,539.813,37.74,316.62,36.224000000000004,544.299,43.8,12.008
1520476200000,156.56,156.33,152.94,471.84,430.225,152.95,493.79,431.781,146.76,548.24,553.371,144.39,547.137,146.76,548.24,553.371,144.39,547.137,37.12,322.24,36.279,552.539,43.549,11.113
1520478000000,156.56,156.33,152.94,471.84,430.225,152.95,494.79,427.478,146.76,545.49,551.526,144.39,543.475,146.76,545.49,551.526,144.39,543.475,37.12,316.62,36.279,543.384,40.347,10.314
1520479800000,157.47,157.25,153.85,475.86,430.225,153.87,496.8,431.415,147.42,544.57,564.4540000000001,145.306,543.475,147.42,544.57,564.4540000000001,145.306,543.475,38.03,322.24,37.18,546.13,42.187,14.036
1520481600000,157.47,157.25,153.85,476.86,429.309,153.87,496.8,427.38599999999997,147.42,547.32,559.812,145.306,545.306,147.42,547.32,559.812,145.306,545.306,38.03,324.49,37.18,547.0459999999999,42.395,11.517000000000001
1520483400000,158.39,158.16,154.77,448.69,429.309,154.79,461.64,427.661,147.42,535.42,564.094,145.306,536.151,147.42,535.42,564.094,145.306,536.151,37.97,316.62,36.86,523.242,22.71,7.882999999999999
1520485200000,156.56,156.33,152.94,458.76,430.225,152.95,466.67,430.408,147.42,540.0,557.831,144.39,539.813,147.42,540.0,557.831,144.39,539.813,37.96,321.12,36.869,545.215,28.471999999999998,19.861
1520487000000,156.56,156.33,152.94,460.77,430.225,152.94,474.71,430.408,147.42,538.17,553.4159999999999,144.39,537.982,147.42,538.17,553.4159999999999,144.39,537.982,37.04,314.38,35.967,541.553,32.12,21.704
1520488800000,156.56,156.33,152.94,455.74,430.225,152.94,476.72,430.408,147.42,546.41,561.437,144.39,545.306,147.42,546.41,561.437,144.39,545.306,37.95,324.49,36.874,552.539,30.141,19.241
1520490600000,157.47,157.25,153.85,457.85,430.225,153.85,480.69,431.04900000000004,147.42,541.83,561.279,144.39,539.813,147.42,541.83,561.279,144.39,539.813,37.95,319.03,36.874,536.975,31.773000000000003,19.465
1520492400000,157.47,157.25,153.85,455.7,430.225,153.85,477.11,430.866,147.42,541.83,559.672,144.39,540.729,147.42,541.83,559.672,144.39,540.729,38.01,319.99,37.039,547.961,32.085,19.746
1520494200000,156.56,156.33,152.94,456.7,430.225,152.94,477.11,430.041,147.31,546.41,559.547,144.39,544.391,147.31,546.41,559.547,144.39,544.391,38.01,320.15,37.039,548.877,33.692,13.692
1520496000000,156.56,156.33,152.94,455.84,429.309,152.94,477.11,428.94300000000004,147.31,544.57,539.393,144.39,542.56,147.31,544.57,539.393,144.39,542.56,36.98,314.53,36.306,541.553,33.496,12.738
1520497800000,154.73,154.5,152.02,452.57,409.07599999999996,152.02,470.98,413.287,146.39,540.0,507.404,144.39,540.729,146.39,540.0,507.404,144.39,540.729,35.17,300.9,33.573,536.06,43.105,5.292999999999999
1520499600000,153.81,153.58,151.1,448.54,409.991,151.1,466.81,413.10400000000004,146.39,540.91,498.972,143.91299999999998,539.813,146.39,540.91,498.972,143.91299999999998,539.813,34.27,294.16,33.573,543.384,37.452,5.292999999999999
1520501400000,153.81,153.58,151.1,448.54,409.991,151.1,466.81,414.02,145.9,540.91,497.635,143.91299999999998,540.729,145.9,540.91,497.635,143.91299999999998,540.729,34.27,293.03,33.161,547.0459999999999,37.455999999999996,5.247999999999999
1520503200000,153.74,153.51,150.91,448.54,409.991,150.89,463.79,414.02,145.9,543.66,489.74300000000005,143.83700000000002,543.475,145.9,543.66,489.74300000000005,143.83700000000002,543.475,34.08,291.91,33.161,547.0459999999999,36.671,5.247999999999999
1520505000000,153.74,153.51,150.91,447.54,410.449,150.89,462.79,414.935,145.67,542.74,503.24300000000005,143.83700000000002,542.56,145.67,542.74,503.24300000000005,143.83700000000002,542.56,34.08,291.91,33.166,545.215,36.204,9.335
1520506800000,157.4,157.17,153.96,466.67,429.767,153.93,488.92,427.57,147.5,541.83,555.836,144.753,540.729,147.5,541.83,555.836,144.753,540.729,37.7,317.75,36.782,541.553,37.031,13.216
1520508600000,157.4,157.17,153.96,468.68,429.767,153.93,490.92,427.20300000000003,147.5,545.49,556.831,144.753,545.306,147.5,545.49,556.831,144.753,545.306,37.7,323.36,36.782,545.215,41.475,12.524000000000001
1520510400000,157.68,157.47,154.16,467.77,429.767,154.12,490.92,427.57,147.82,547.32,557.563,145.382,545.306,147.82,547.32,557.563,145.382,545.306,37.76,321.12,36.778,546.13,41.933,10.884
1520512200000,157.68,157.47,154.16,465.76,429.767,154.12,489.01,432.42199999999997,147.82,544.57,552.951,145.382,543.475,147.82,544.57,552.951,145.382,543.475,37.76,318.8,36.778,547.961,41.678000000000004,10.01
1520514000000,157.68,157.47,154.06,466.77,429.767,154.06,490.02,432.147,147.75,544.57,557.3380000000001,145.363,543.475,147.75,544.57,557.3380000000001,145.363,543.475,37.67,319.92,36.805,548.877,42.041000000000004,10.975
1520515800000,157.68,157.47,154.06,466.77,429.767,154.06,490.02,432.147,147.75,545.49,548.215,145.363,544.391,147.75,545.49,548.215,145.363,544.391,37.67,317.68,36.805,546.13,39.258,9.183
1520517600000,157.76,157.53,154.16,469.78,429.767,154.19,491.02,432.33,147.75,544.57,552.561,145.382,543.475,147.75,544.57,552.561,145.382,543.475,37.78,317.68,36.732,547.961,41.653,9.203
1520519400000,157.76,157.53,154.16,467.77,429.767,154.19,491.02,430.225,147.75,543.66,554.581,145.382,542.56,147.75,543.66,554.581,145.382,542.56,37.78,316.55,36.732,546.13,44.998999999999995,9.261000000000001
1520521200000,157.8,157.57,154.27,469.78,429.767,154.25,489.01,427.844,147.92,544.57,554.909,145.401,542.56,147.92,544.57,554.909,145.401,542.56,37.88,318.8,36.686,546.13,38.193000000000005,9.329
1520523000000,157.8,157.57,154.27,471.79,430.68199999999996,154.25,494.94,430.957,147.92,543.66,552.086,145.401,542.56,147.92,543.66,552.086,145.401,542.56,37.88,317.07,36.686,545.215,41.751999999999995,9.419
1520524800000,157.82,157.61,154.16,470.69,429.767,154.17,487.91,431.781,147.8,544.57,546.8,145.363,543.475,147.8,544.57,546.8,145.363,543.475,37.79,318.2,36.457,543.384,42.248999999999995,8.472000000000001
1520526600000,158.73,158.52,155.07,459.62,429.767,155.09,479.88,428.668,147.8,543.66,564.576,145.363,542.56,147.8,543.66,564.576,145.363,542.56,37.8,320.44,36.457,538.806,33.099000000000004,5.608
1520528400000,156.92,156.69,154.16,455.6,430.68199999999996,154.16,473.85,430.225,147.79,541.83,555.952,145.363,541.644,147.79,541.83,555.952,145.363,541.644,36.91,319.32,35.546,535.144,29.625,17.511
1520530200000,157.84,157.61,154.16,450.56,429.767,154.16,467.82,432.056,147.79,543.66,553.315,145.363,542.56,147.79,543.66,553.315,145.363,542.56,36.91,315.95,36.448,544.299,25.844,20.93
1520532000000,157.84,157.61,153.7,449.55,429.767,153.7,472.84,430.225,147.63,544.57,550.382,145.306,543.475,147.63,544.57,550.382,145.306,543.475,37.18,317.07,36.448,547.0459999999999,24.969,21.087
1520533800000,157.38,157.15,153.7,450.56,429.95,153.7,474.85,430.225,147.63,541.83,553.45,145.306,539.813,147.63,541.83,553.45,145.306,539.813,37.18,315.95,36.402,546.13,28.355,19.163
1520535600000,157.38,157.15,153.7,451.57,429.95,153.7,473.85,430.225,147.67,545.49,545.553,145.325,542.56,147.67,545.49,545.553,145.325,542.56,37.21,311.46,36.402,544.299,26.717,13.642000000000001
1520537400000,157.25,157.04,153.7,456.6,430.225,153.7,476.86,430.225,147.67,543.66,555.741,145.325,542.56,147.67,543.66,555.741,145.325,542.56,38.11,320.44,36.929,547.0459999999999,34.086999999999996,16.425
1520539200000,157.25,157.04,153.89,456.6,430.225,153.89,478.87,429.309,147.79,543.66,556.211,145.42,541.644,147.79,543.66,556.211,145.42,541.644,38.11,318.2,36.929,545.215,32.583,14.747
1520541000000,157.68,157.46,153.89,457.61,430.408,153.89,480.88,430.225,147.79,546.41,554.114,145.42,544.391,147.79,546.41,554.114,145.42,544.391,37.66,317.07,36.900999999999996,544.299,33.833,14.025
1520542800000,157.68,157.46,153.76,459.62,430.408,153.76,481.89,429.401,147.65,550.98,550.872,145.306,548.9680000000001,147.65,550.98,550.872,145.306,548.9680000000001,37.66,319.32,35.999,547.0459999999999,33.324,11.306
1520544600000,157.55,157.34,153.76,460.63,430.408,153.76,482.89,431.04900000000004,147.65,550.07,548.56,145.306,548.053,147.65,550.07,548.56,145.306,548.053,37.34,319.32,35.999,543.384,38.23,9.451
1520546400000,157.55,157.34,153.83,462.64,430.408,153.85,484.9,429.95,147.69,545.49,552.518,145.344,544.391,147.69,545.49,552.518,145.344,544.391,37.34,318.2,36.402,542.4680000000001,36.33,11.335999999999999
1520548200000,157.44,157.23,153.83,462.64,430.408,153.85,485.9,429.126,147.69,542.74,549.901,145.344,541.644,147.69,542.74,549.901,145.344,541.644,36.99,312.58,36.402,544.299,38.293,12.472999999999999
1520550000000,157.44,157.23,153.83,461.45,430.408,153.85,483.89,429.401,147.69,543.66,546.732,145.306,542.56,147.69,543.66,546.732,145.306,542.56,36.99,314.98,36.407,547.0459999999999,37.079,12.033
1520551800000,157.21,157.0,153.72,461.45,429.49199999999996,153.74,483.75,429.49199999999996,147.65,546.41,546.615,145.306,545.306,147.65,546.41,546.615,145.306,545.306,37.13,315.5,36.407,547.961,35.736999999999995,10.174
1520553600000,157.21,157.0,153.72,463.36,430.408,153.74,484.76,429.401,147.65,547.32,547.138,145.306,545.306,147.65,547.32,547.138,145.306,545.306,37.13,315.5,35.963,547.961,34.689,11.107999999999999
1520555400000,157.17,156.96,153.6,464.37,430.408,153.62,486.76,429.401,147.67,547.32,548.531,145.306,545.306,147.67,547.32,548.531,145.306,545.306,36.96,316.62,35.963,548.877,36.225,11.203
1520557200000,157.17,156.96,153.6,464.37,429.49199999999996,153.62,485.76,430.591,147.67,545.49,545.922,145.248,544.391,147.67,545.49,545.922,145.248,544.391,36.96,315.5,36.036,548.877,36.023,12.414000000000001
1520559000000,157.15,156.94,153.68,467.38,430.499,153.7,487.77,431.32300000000004,147.65,546.41,549.7180000000001,145.248,545.306,147.65,546.41,549.7180000000001,145.248,545.306,37.01,316.62,36.036,548.877,40.827,11.383
1520560800000,157.15,156.94,153.68,467.38,429.584,153.7,488.77,429.95,147.65,543.66,543.633,145.306,542.56,147.65,543.66,543.633,145.306,542.56,37.01,315.5,35.94,546.13,40.294000000000004,11.648
1520562600000,158.07,157.86,153.89,471.41,429.584,153.91,490.78,428.485,147.71,544.57,549.845,145.306,542.56,147.71,544.57,549.845,145.306,542.56,37.92,316.62,36.855,549.7919999999999,39.185,9.783999999999999
1520564400000,157.15,156.94,153.89,473.42,430.499,153.91,494.79,432.69699999999995,147.71,547.32,544.719,145.325,546.222,147.71,547.32,544.719,145.325,546.222,37.01,313.25,35.954,548.877,46.068999999999996,11.645999999999999
1520566200000,157.15,156.94,153.49,476.43,428.668,153.51,498.81,431.32300000000004,147.5,545.49,537.794,145.325,544.391,147.5,545.49,537.794,145.325,544.391,37.01,311.01,35.954,550.7080000000001,48.406000000000006,10.925999999999998
1520568000000,154.12,153.93,149.83,476.43,429.584,149.85,497.8,430.041,143.84,543.66,549.24,141.66299999999998,542.56,143.84,543.66,549.24,141.66299999999998,542.56,37.7,317.75,36.045,553.455,45.86600000000001,10.302999999999999
1520569800000,155.95,155.7,152.59,457.32,429.767,152.59,480.74,429.309,146.56,553.73,540.013,143.494,552.631,146.56,553.73,540.013,143.494,552.631,35.89,317.75,35.13,546.13,31.590999999999998,11.333
1520571600000,156.86,156.62,153.51,467.38,429.675,153.51,472.7,430.225,147.48,552.54,560.6569999999999,144.409,551.623,147.48,552.54,560.6569999999999,144.409,551.623,37.7,328.98,36.938,557.117,34.157,16.98
1520573400000,158.7,158.45,154.42,458.33,429.675,154.42,477.72,432.056,148.4,550.71,565.32,146.24,548.877,148.4,550.71,565.32,146.24,548.877,37.7,326.73,36.938,545.215,33.723,19.776
1520575200000,160.53,160.28,157.25,462.36,431.506,157.17,489.78,429.858,151.2,553.45,572.195,148.071,552.539,151.2,553.45,572.195,148.071,552.539,37.86,330.1,37.451,550.7080000000001,39.906,19.855
1520577000000,155.95,155.7,152.67,463.32,430.591,152.59,489.73,432.33,146.64,549.79,557.908,143.494,548.877,146.64,549.79,557.908,143.494,548.877,37.86,324.64,36.544000000000004,550.7080000000001,40.406,18.577
1520578800000,158.7,158.45,154.5,465.33,429.675,154.42,492.17,432.056,148.49,548.88,565.379,146.24,547.961,148.49,548.88,565.379,146.24,547.961,37.86,328.01,36.544000000000004,553.455,41.056000000000004,19.555999999999997
1520580600000,153.14,152.9,149.92,460.3,409.9,150.72,467.05,413.287,145.73,544.02,492.344,143.494,543.384,145.73,544.02,492.344,143.494,543.384,33.34,292.07,32.919000000000004,531.482,41.773,5.553999999999999
1520582400000,153.14,152.9,150.84,449.22,409.9,150.72,450.95,414.20300000000003,145.73,538.53,476.12,143.494,537.891,145.73,538.53,476.12,143.494,537.891,32.43,277.46,32.012,528.735,30.496,8.158999999999999
1520584200000,152.67,152.42,149.92,448.21,408.98400000000004,149.81,449.94,414.20300000000003,145.48,538.53,480.60900000000004,143.81799999999998,537.891,145.48,538.53,480.60900000000004,143.81799999999998,537.891,32.43,278.59,32.012,529.651,28.999000000000002,7.874
1520586000000,152.67,152.42,149.92,449.22,409.9,149.81,451.95,414.20300000000003,145.48,542.19,472.55300000000005,143.81799999999998,541.553,145.48,542.19,472.55300000000005,143.81799999999998,541.553,32.06,280.83,32.003,530.566,32.856,5.4079999999999995
1520587800000,153.16,152.94,150.07,450.23,409.9,150.07,453.97,414.20300000000003,145.55,541.28,479.375,143.856,540.637,145.55,541.28,479.375,143.856,540.637,32.97,285.33,32.003,534.2280000000001,33.373000000000005,5.225
1520589600000,153.16,152.94,150.07,445.19,409.9,150.07,441.87,414.20300000000003,145.55,531.21,472.73199999999997,143.856,530.566,145.55,531.21,472.73199999999997,143.856,530.566,32.06,270.72,31.143,517.749,25.535,5.312
1520591400000,154.59,154.38,151.03,443.17,410.815,151.12,448.93,414.20300000000003,145.99,536.7,508.47,143.93200000000002,535.144,145.99,536.7,508.47,143.93200000000002,535.144,33.87,286.45,32.951,534.2280000000001,24.97,5.226
1520593200000,155.51,155.3,151.94,464.32,428.30199999999996,152.04,470.07,429.767,145.99,545.86,536.729,143.93200000000002,545.215,145.99,545.86,536.729,143.93200000000002,545.215,36.59,314.53,35.665,547.961,32.465,11.325
1520595000000,155.51,155.3,151.94,476.39,429.218,152.04,487.15,428.851,146.45,543.11,539.242,144.218,541.553,146.45,543.11,539.242,144.218,541.553,36.59,310.04,35.665,545.215,43.266000000000005,13.811
1520596800000,155.59,155.4,152.17,479.4,430.13300000000004,152.15,491.17,431.32300000000004,146.45,543.11,547.7769999999999,144.218,541.553,146.45,543.11,547.7769999999999,144.218,541.553,36.91,315.66,36.004,549.7919999999999,41.223,18.502
1520598600000,155.59,155.4,153.09,481.41,429.218,153.07,493.17,427.57,146.49,542.19,541.35,144.19899999999998,540.637,146.49,542.19,541.35,144.19899999999998,540.637,36.9,308.92,35.999,549.7919999999999,45.906000000000006,19.401
1520600400000,156.5,156.31,153.09,477.39,430.13300000000004,153.07,493.17,426.379,147.4,539.45,554.201,145.115,538.806,147.4,539.45,554.201,145.115,538.806,36.9,313.41,35.995,549.7919999999999,41.085,17.804000000000002
1520602200000,86.86,86.12,86.92,433.22,430.041,86.37,451.09,446.704,86.2,457.69,19.365,86.57799999999999,489.551,86.2,457.69,19.365,86.57799999999999,489.551,12.75,316.78,13.455,446.52099999999996,3.5610000000000004,4.516
1520604000000,65.81,65.04,65.83,382.54,379.68699999999995,65.29,430.92,426.56300000000005,65.12,373.83,18.834,65.521,427.20300000000003,65.12,373.83,18.834,65.521,427.20300000000003,4.63,299.48,5.32,426.92900000000003,3.5610000000000004,4.516
1520605800000,61.23,61.38,61.25,359.08,354.05300000000005,61.61,373.08,376.941,61.46,366.5,18.486,60.925,374.103,61.46,366.5,18.486,60.925,374.103,5.58,187.37,6.272,376.025,3.835,5.426
1520607600000,63.08,62.3,62.16,377.45,358.356,62.53,386.32,386.096,62.37,414.75,87.51799999999999,61.84,400.653,62.37,414.75,87.51799999999999,61.84,400.653,8.33,122.89,8.135,409.07599999999996,3.6830000000000003,5.426
1520609400000,72.25,72.39,72.24,424.46,406.879,71.68,435.14,434.619,71.53,484.33,104.594,70.995,477.55699999999996,71.53,484.33,104.594,70.995,477.55699999999996,14.68,154.86,14.503,407.153,4.613,5.943
1520611200000,76.85,77.02,75.94,452.72,359.912,75.34,454.16,347.278,74.3,544.39,183.71,73.742,535.327,74.3,544.39,183.71,73.742,535.327,17.42,217.54,17.217,423.541,17.238,6.933
1520613000000,78.68,78.83,76.85,473.23,423.267,77.19,466.48,434.161,73.38,523.33,253.696,72.788,523.425,73.38,523.33,253.696,72.788,523.425,17.42,270.72,16.311,506.76300000000003,10.517000000000001,7.848
1520614800000,104.64,104.77,102.75,493.36,414.29400000000004,102.16,487.34,411.548,99.51,533.77,319.08099999999996,98.042,536.06,99.51,533.77,319.08099999999996,98.042,536.06,22.79,224.73,22.234,495.319,24.653000000000002,16.718
1520616600000,135.18,135.25,134.09,484.33,428.485,133.71,480.31,430.957,131.84,530.38,316.21299999999997,130.409,531.8480000000001,131.84,530.38,316.21299999999997,130.409,531.8480000000001,23.42,214.4,23.228,499.164,20.18,17.831
1520618400000,124.0,123.07,121.92,467.24,417.499,122.34,459.19,421.619,118.77,546.95,329.25,118.20200000000001,543.75,118.77,546.95,329.25,118.20200000000001,543.75,25.26,229.45,24.162,492.755,18.104,12.797
1520620200000,138.65,138.65,137.49,465.23,425.73800000000006,137.91,458.19,424.365,135.33,541.46,326.026,133.82299999999998,542.8340000000001,135.33,541.46,326.026,133.82299999999998,542.8340000000001,25.19,261.13,24.175,499.164,16.3,13.307
1520622000000,147.08,146.68,144.81,470.26,423.45,144.98,448.11,419.421,142.56,523.33,352.23699999999997,141.39600000000002,527.362,142.56,523.33,352.23699999999997,141.39600000000002,527.362,26.33,236.87,26.326999999999998,488.727,15.535,6.9079999999999995
1520623800000,125.64,125.28,122.4,493.36,433.337,122.67,494.36,438.647,118.01,544.67,423.24,116.199,544.025,118.01,544.67,423.24,116.199,544.025,31.79,316.62,31.756,550.616,27.778000000000002,18.997
1520625600000,143.11,142.75,140.73,492.03,411.365,140.16,491.45,415.11800000000005,135.48,539.45,460.159,133.65200000000002,538.44,135.48,539.45,460.159,133.65200000000002,538.44,34.57,304.87,33.555,537.799,49.206,9.404
1520627400000,126.1,125.66,122.84,488.77,426.471,123.16,497.52,392.505,118.39,537.07,413.38699999999994,117.42,539.996,118.39,537.07,413.38699999999994,117.42,539.996,32.39,302.69,31.243000000000002,542.9259999999999,41.531000000000006,9.579
1520629200000,141.66,142.14,139.34,509.84,410.449,139.7,502.68,413.745,134.93,536.52,436.875,133.003,535.51,134.93,536.52,436.875,133.003,535.51,33.34,298.43,33.051,529.193,51.718999999999994,9.904
1520631000000,142.58,142.14,140.25,499.81,409.534,139.72,494.65,414.29400000000004,135.85,536.52,424.56,133.957,536.4259999999999,135.85,536.52,424.56,133.957,536.4259999999999,33.05,290.34,31.669,543.842,46.966,9.946
1520632800000,142.58,142.14,140.25,500.81,409.534,139.72,498.66,413.56199999999995,135.85,536.52,431.80699999999996,133.957,536.4259999999999,135.85,536.52,431.80699999999996,133.957,536.4259999999999,33.05,290.34,31.674,548.419,46.955,10.852
1520634600000,142.5,142.39,139.97,513.85,409.534,140.23,506.69,414.478,135.98,536.52,431.214,134.453,535.51,135.98,536.52,431.214,134.453,535.51,32.98,288.09,31.674,541.095,53.345,9.948
1520636400000,142.5,142.39,139.97,514.85,409.534,140.23,509.69,413.56199999999995,135.98,534.69,432.577,134.453,533.679,135.98,534.69,432.577,134.453,533.679,32.98,286.97,32.58,531.94,52.473,9.958
1520638200000,143.51,143.34,141.2,525.87,411.365,141.15,522.72,415.301,136.88,542.01,476.046,134.434,540.0880000000001,136.88,542.01,476.046,134.434,540.0880000000001,32.49,276.86,31.655,566.18,69.554,16.468
1520640000000,140.58,140.5,138.34,502.82,410.907,138.29,517.71,414.75199999999995,133.02,532.31,475.667,130.619,530.658,133.02,532.31,475.667,130.619,530.658,32.45,281.35,31.518,550.8,62.82,10.702
1520641800000,154.35,154.33,151.39,464.65,419.33,151.18,488.63,424.457,146.01,524.07,518.337,144.447,522.418,146.01,524.07,518.337,144.447,522.418,34.26,279.1,33.330999999999996,533.405,46.355,9.763
1520643600000,155.26,155.24,152.32,461.64,440.845,152.1,482.6,425.83,146.01,537.8,528.5740000000001,143.513,538.0740000000001,146.01,537.8,528.5740000000001,143.513,538.0740000000001,36.07,302.69,35.148,529.8340000000001,32.078,25.572
1520645400000,159.84,159.82,155.99,459.62,429.034,155.74,477.58,427.75300000000004,149.67,547.87,569.585,147.156,546.313,149.67,547.87,569.585,147.156,546.313,38.78,330.78,37.863,541.736,30.974,19.090999999999998
1520647200000,156.18,156.14,152.32,474.71,430.316,152.99,481.6,430.499,146.93,548.79,553.957,144.39,546.313,146.93,548.79,553.957,144.39,546.313,36.97,320.67,36.045,543.567,40.308,23.744
1520649000000,156.18,156.14,153.24,468.68,430.499,152.99,489.63,430.225,146.93,548.79,546.139,144.39,548.145,146.93,548.79,546.139,144.39,548.145,36.97,325.16,36.045,550.891,37.357,23.822
1520650800000,155.97,155.51,153.24,471.88,430.499,152.61,485.47,430.041,146.66,545.12,543.224,144.276,544.482,146.66,545.12,543.224,144.276,544.482,36.97,316.17,35.963,549.06,36.137,22.635
1520652600000,155.97,155.51,152.99,473.85,430.499,152.61,491.5,431.781,146.66,544.21,544.644,144.276,543.567,146.66,544.21,544.644,144.276,543.567,36.97,318.42,35.963,551.807,41.702,22.854
1520654400000,155.8,156.01,152.99,474.85,430.499,152.48,488.48,431.964,146.6,544.21,552.831,144.295,543.567,146.6,544.21,552.831,144.295,543.567,37.64,319.54,35.760999999999996,549.976,40.606,19.977
1520656200000,155.8,156.01,152.65,479.88,429.584,152.48,493.5,429.95,146.6,542.38,546.023,144.295,541.736,146.6,542.38,546.023,144.295,541.736,36.74,315.05,35.760999999999996,551.807,45.943000000000005,22.125999999999998
1520658000000,155.78,155.76,152.65,479.88,429.584,152.48,503.53,431.14,146.6,543.29,548.2919999999999,144.276,541.736,146.6,543.29,548.2919999999999,144.276,541.736,36.74,317.3,35.760999999999996,552.722,48.43,20.472
1520659800000,155.78,154.84,152.08,481.89,428.668,152.48,501.53,430.316,146.6,540.55,535.484,144.276,539.905,146.6,540.55,535.484,144.276,539.905,36.1,306.06,35.134,547.229,49.576,21.344
1520661600000,155.26,155.76,152.08,484.9,429.584,152.15,504.54,430.041,146.45,542.38,540.499,144.218,540.82,146.45,542.38,540.499,144.218,540.82,37.01,313.93,36.041,553.638,44.957,22.215
1520663400000,155.26,155.76,152.23,483.89,427.75300000000004,152.15,505.54,431.598,146.45,536.88,536.344,144.218,536.243,146.45,536.88,536.344,144.218,536.243,37.01,306.06,36.041,548.145,51.617,21.98
1520665200000,154.33,153.93,151.31,481.89,410.26599999999996,151.18,497.52,417.041,146.41,543.29,496.281,144.19899999999998,541.736,146.41,543.29,496.281,144.19899999999998,541.736,34.29,293.71,33.326,540.82,58.586999999999996,5.638999999999999
1520667000000,152.5,152.1,150.4,473.85,410.26599999999996,150.26,477.44,413.837,145.5,541.46,471.25300000000004,144.19899999999998,541.736,145.5,541.46,471.25300000000004,144.19899999999998,541.736,32.48,276.86,31.509,544.482,46.823,5.638999999999999
1520668800000,152.5,152.1,150.4,473.85,410.26599999999996,150.26,477.44,413.837,145.5,543.29,454.92800000000005,143.665,541.736,145.5,543.29,454.92800000000005,143.665,541.736,32.48,279.1,31.509,546.313,45.263000000000005,5.88
1520670600000,152.0,152.0,149.48,477.87,409.351,149.56,478.4,413.837,145.25,538.71,468.81,143.665,538.989,145.25,538.71,468.81,143.665,538.989,32.92,282.63,31.884,548.145,45.681999999999995,5.88
1520672400000,152.0,152.0,149.48,477.87,410.26599999999996,149.56,465.52,414.75199999999995,145.25,536.88,459.385,143.684,537.158,145.25,536.88,459.385,143.684,537.158,32.02,273.26,30.982,541.736,45.071000000000005,5.6
1520674200000,152.08,152.11,149.56,485.9,410.26599999999996,149.67,483.61,414.75199999999995,145.29,541.46,466.18,143.684,540.82,145.29,541.46,466.18,143.684,540.82,32.02,280.0,30.982,540.82,52.393,5.6
1520676000000,152.08,152.11,149.56,481.89,409.80800000000005,149.67,481.6,414.661,145.29,539.63,457.93699999999995,143.665,538.989,145.29,539.63,457.93699999999995,143.665,538.989,31.25,273.26,30.982,545.398,47.152,5.7
1520677800000,152.11,151.68,149.64,483.89,409.80800000000005,149.64,480.59,412.83,145.27,536.88,456.69800000000004,143.665,536.243,145.27,536.88,456.69800000000004,143.665,536.243,31.25,271.02,30.982,544.482,49.773999999999994,5.7
1520679600000,152.11,151.68,149.64,485.9,409.80800000000005,149.64,483.61,413.745,145.27,536.88,458.034,143.608,536.243,145.27,536.88,458.034,143.608,536.243,31.29,269.89,30.959,542.651,50.236000000000004,5.687
1520681400000,152.1,151.75,149.56,486.91,409.80800000000005,149.52,488.63,413.745,145.23,536.88,449.55699999999996,143.608,536.243,145.23,536.88,449.55699999999996,143.608,536.243,31.29,268.77,30.959,542.651,53.49100000000001,5.687
1520683200000,153.01,152.67,149.56,451.71,409.80800000000005,149.52,451.42,413.745,145.23,519.49,466.68300000000005,143.57,519.763,145.23,519.49,466.68300000000005,143.57,519.763,32.2,262.03,31.866,518.8480000000001,30.912,4.782
1520685000000,152.1,152.67,149.77,445.66,409.80800000000005,150.04,456.46,413.745,145.34,547.87,473.914,143.57,547.229,145.34,547.87,473.914,143.57,547.229,32.19,283.37,30.95,539.905,30.811,14.187000000000001
1520686800000,155.76,155.41,152.52,461.78,430.13300000000004,151.87,489.63,430.225,146.26,549.7,545.627,143.74200000000002,548.145,146.26,549.7,545.627,143.74200000000002,548.145,36.74,317.07,35.473,549.976,33.461999999999996,19.408
1520688600000,156.67,156.33,152.52,473.85,430.13300000000004,152.78,492.64,428.119,146.26,546.95,560.682,143.74200000000002,546.313,146.26,546.95,560.682,143.74200000000002,546.313,37.64,327.18,36.375,550.891,41.353,23.683000000000003
1520690400000,155.76,155.41,152.52,471.84,429.218,152.78,488.63,430.225,146.26,546.95,544.621,144.218,546.313,146.26,546.95,544.621,144.218,546.313,37.64,321.57,36.375,551.807,43.498999999999995,19.979
1520692200000,155.76,155.41,152.52,477.19,430.13300000000004,152.78,492.54,430.866,146.26,547.87,548.356,144.218,546.313,146.26,547.87,548.356,144.218,546.313,36.74,321.41,35.99,552.722,40.804,18.802
1520694000000,155.15,154.98,152.69,474.18,424.64,152.57,483.51,427.57,146.64,539.63,526.807,144.295,538.0740000000001,146.64,539.63,526.807,144.295,538.0740000000001,36.74,307.93,35.089,541.736,42.465,12.405999999999999
1520695800000,155.15,154.98,151.77,478.2,424.64,151.66,493.55,422.99199999999996,146.64,542.38,526.719,144.295,541.736,146.64,542.38,526.719,144.295,541.736,35.83,307.93,35.089,547.229,44.636,15.265999999999998
1520697600000,155.05,154.9,151.77,478.2,424.64,151.66,497.56,425.189,146.41,542.38,530.339,144.18,541.736,146.41,542.38,530.339,144.18,541.736,35.83,307.93,35.084,548.145,50.68899999999999,12.495
1520699400000,155.05,154.9,151.92,478.2,424.64,151.96,503.58,426.19599999999997,146.41,543.29,528.044,144.18,541.736,146.41,543.29,528.044,144.18,541.736,36.04,306.81,35.084,549.06,46.567,13.439
1520701200000,154.73,154.56,151.92,477.19,420.06199999999995,151.96,498.56,422.626,146.32,543.29,515.761,144.142,541.736,146.32,543.29,515.761,144.142,541.736,36.04,302.31,34.393,544.482,51.968999999999994,8.836
1520703000000,152.9,152.73,150.51,477.19,409.9,150.49,479.49,412.463,145.4,535.97,464.88199999999995,144.142,534.4119999999999,145.4,535.97,464.88199999999995,144.142,534.4119999999999,32.43,274.23,31.669,525.256,48.36600000000001,5.706
1520704800000,151.98,151.81,149.6,470.16,409.9,149.58,470.45,413.379,145.4,539.63,447.319,143.55100000000002,538.0740000000001,145.4,539.63,447.319,143.55100000000002,538.0740000000001,31.53,264.12,30.767,538.989,40.14,5.706
1520706600000,151.98,151.81,149.6,474.18,409.9,149.58,477.48,413.379,145.21,541.46,452.664,143.55100000000002,540.82,145.21,541.46,452.664,143.55100000000002,540.82,31.53,273.11,30.767,550.891,45.757,6.59
1520708400000,151.91,151.64,149.46,477.19,409.9,149.5,482.5,413.379,145.21,538.71,451.102,143.608,538.0740000000001,145.21,538.71,451.102,143.608,538.0740000000001,31.68,268.61,31.028000000000002,547.229,48.943999999999996,6.59
1520710200000,151.91,151.64,149.46,481.21,409.625,149.5,482.5,413.379,145.13,535.97,447.921,143.608,535.327,145.13,535.97,447.921,143.608,535.327,31.68,265.24,31.028000000000002,542.651,49.028999999999996,5.9270000000000005
1520712000000,151.45,151.24,149.18,481.21,409.625,149.16,483.51,413.379,145.13,536.88,442.62800000000004,143.55100000000002,535.327,145.13,536.88,442.62800000000004,143.55100000000002,535.327,30.86,259.63,30.125999999999998,541.736,48.769,5.9270000000000005
1520713800000,151.45,151.24,149.18,481.21,409.625,149.16,480.5,414.29400000000004,145.0,535.97,435.439,143.55100000000002,534.4119999999999,145.0,535.97,435.439,143.55100000000002,534.4119999999999,30.86,257.38,30.125999999999998,542.651,47.876999999999995,6.013
1520715600000,151.14,151.01,148.97,481.21,409.991,148.99,481.5,415.21,145.0,535.97,438.07,143.494,534.4119999999999,145.0,535.97,438.07,143.494,534.4119999999999,30.59,257.38,30.003,546.313,46.981,6.013
1520717400000,151.14,151.01,148.97,480.88,409.991,148.99,482.6,413.379,144.92,533.22,433.069,143.494,532.581,144.92,533.22,433.069,143.494,532.581,30.59,254.17,30.003,544.482,47.798,6.064
1520719200000,151.29,150.91,149.01,484.66,409.9,148.99,486.38,415.21,144.92,535.05,444.397,143.513,534.4119999999999,144.92,535.05,444.397,143.513,534.4119999999999,30.64,260.53,30.241,549.976,51.113,6.064
1520721000000,151.29,150.91,149.01,483.75,409.9,148.99,486.48,413.379,145.0,533.22,437.074,143.513,532.581,145.0,533.22,437.074,143.513,532.581,30.64,257.31,30.241,547.229,51.201,5.818
1520722800000,151.5,151.2,149.1,486.76,409.625,149.08,490.49,413.379,145.0,532.31,452.876,143.589,531.665,145.0,532.31,452.876,143.589,531.665,31.96,264.05,30.419,546.313,52.711000000000006,5.818
1520724600000,151.5,151.2,149.1,486.76,409.625,149.08,491.5,415.11800000000005,145.17,529.56,452.741,143.589,528.918,145.17,529.56,452.741,143.589,528.918,31.96,261.8,30.419,543.567,54.713,5.715
1520726400000,151.85,151.66,149.46,489.78,410.541,149.44,493.5,413.47,145.17,529.56,457.23400000000004,143.627,528.918,145.17,529.56,457.23400000000004,143.627,528.918,31.88,261.8,30.987,544.482,53.59,5.715
1520728200000,151.85,151.66,149.46,489.78,409.625,149.44,493.5,414.38599999999997,145.17,527.73,458.155,143.627,526.172,145.17,527.73,458.155,143.627,526.172,31.88,257.31,30.987,541.736,57.071999999999996,5.712999999999999
1520730000000,152.02,151.77,149.56,489.78,409.625,149.54,495.51,413.654,145.17,533.22,457.401,143.627,531.665,145.17,533.22,457.401,143.627,531.665,31.73,264.05,31.065,546.313,57.218,4.7669999999999995
1520731800000,152.02,151.77,149.56,480.84,409.625,149.54,487.34,412.83,145.25,533.22,457.059,143.627,531.665,145.25,533.22,457.059,143.627,531.665,31.73,264.05,31.065,539.905,50.888999999999996,4.7669999999999995
1520733600000,152.11,151.81,149.65,480.98,409.625,149.64,485.43,414.661,145.25,532.31,449.793,143.608,530.75,145.25,532.31,449.793,143.608,530.75,31.59,262.18,31.083000000000002,545.398,50.331,4.5760000000000005
1520735400000,153.03,152.73,149.65,449.8,409.625,149.64,458.14,413.745,145.53,534.14,483.10400000000004,143.608,530.75,145.53,534.14,483.10400000000004,143.608,530.75,32.5,265.33,31.985,522.51,35.41,5.422999999999999
1520737200000,153.03,152.73,150.15,444.51,410.541,150.15,447.39,413.745,145.53,546.95,485.684,143.78,546.313,145.53,546.95,485.684,143.78,546.313,32.5,286.07,31.98,528.918,27.608,9.275
1520739000000,152.9,152.63,150.15,452.29,410.541,150.15,455.16,414.661,145.46,546.04,465.358,143.78,545.398,145.46,546.04,465.358,143.78,545.398,32.36,280.0,31.074,539.905,32.628,9.727
1520740800000,151.98,151.71,149.2,439.18,409.625,150.04,439.04,413.745,145.46,535.05,443.209,143.665,535.327,145.46,535.05,443.209,143.665,535.327,30.55,265.4,30.171999999999997,513.354,20.359,8.408
1520742600000,151.07,150.8,149.2,439.18,409.625,149.12,441.05,413.745,144.94,537.8,438.38699999999994,143.665,537.158,144.94,537.8,438.38699999999994,143.665,537.158,29.65,249.67,29.256999999999998,511.523,22.21,9.127
1520744400000,151.98,151.71,149.22,439.18,409.625,149.12,443.07,413.745,144.94,536.88,442.977,143.608,536.243,144.94,536.88,442.977,143.608,536.243,30.56,258.66,30.158,516.101,22.495,5.882000000000001
1520746200000,151.07,151.71,149.22,430.09,409.625,149.29,439.04,413.745,145.02,536.88,433.445,143.608,535.327,145.02,536.88,433.445,143.608,535.327,29.65,248.55,29.256999999999998,504.199,18.101,7.832000000000001
