time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1520748000000,151.07,151.1,149.06,435.14,409.625,149.29,443.07,413.745,145.02,539.63,440.782,143.475,538.989,145.02,539.63,440.782,143.475,538.989,29.65,257.54,29.256999999999998,511.523,21.743000000000002,7.017
1520749800000,151.18,151.1,149.06,438.07,409.80800000000005,149.04,446.0,413.56199999999995,144.87,545.12,427.69199999999995,143.475,544.482,144.87,545.12,427.69199999999995,143.475,544.482,29.65,257.6,29.421,515.186,23.489,5.24
1520751600000,151.18,150.97,148.93,443.45,409.80800000000005,149.04,447.91,414.478,144.87,546.95,431.79400000000004,143.532,545.398,144.87,546.95,431.79400000000004,143.532,545.398,30.55,265.31,29.421,521.594,25.723000000000003,5.24
1520753400000,151.31,150.97,148.93,444.46,409.80800000000005,148.89,447.91,414.478,144.87,546.04,431.043,143.532,545.398,144.87,546.04,431.043,143.532,545.398,29.65,260.82,28.579,519.763,25.980999999999998,4.667
1520755200000,151.31,150.99,148.93,443.45,410.724,148.89,450.94,414.478,144.87,539.63,434.58,143.532,539.905,144.87,539.63,434.58,143.532,539.905,29.65,261.94,29.485,522.51,28.055999999999997,6.2410000000000005
1520757000000,150.95,150.99,148.93,455.73,409.80800000000005,148.87,454.72,413.745,144.87,541.46,423.63800000000003,143.532,540.82,144.87,541.46,423.63800000000003,143.532,540.82,29.65,256.17,29.485,524.341,30.570999999999998,5.242000000000001
1520758800000,150.95,150.72,148.87,453.71,409.80800000000005,148.87,458.75,415.94199999999995,144.87,540.55,431.345,143.455,540.82,144.87,540.55,431.345,143.455,540.82,29.65,259.54,29.508000000000003,527.087,35.245,5.667999999999999
1520760600000,151.14,150.72,148.87,448.68,409.80800000000005,148.83,459.66,413.10400000000004,144.85,540.55,429.445,143.455,539.905,144.85,540.55,429.445,143.455,539.905,29.37,257.36,28.601999999999997,525.256,29.377,5.492999999999999
1520762400000,151.14,150.76,148.64,449.59,409.80800000000005,148.83,457.64,412.189,144.85,538.71,418.963,143.475,538.989,144.85,538.71,418.963,143.475,538.989,30.28,255.12,29.504,523.425,27.285999999999998,5.122000000000001
1520764200000,150.88,150.76,148.64,455.59,409.80800000000005,148.62,461.77,411.82300000000004,144.73,540.55,419.416,143.475,540.82,144.73,540.55,419.416,143.475,540.82,29.37,251.9,28.596999999999998,526.172,28.906,5.013999999999999
1520766000000,150.88,150.44,148.38,458.56,410.724,148.62,459.86,414.38599999999997,144.73,538.71,415.05,143.398,538.0740000000001,144.73,538.71,415.05,143.398,538.0740000000001,29.37,250.93,28.596999999999998,526.172,38.588,7.585
1520767800000,150.49,150.44,148.38,459.52,408.71,148.24,462.83,411.82300000000004,144.81,541.46,415.189,143.398,539.905,144.81,541.46,415.189,143.398,539.905,29.36,250.86,28.706999999999997,528.003,29.75,6.819
1520769600000,151.41,150.8,148.7,450.46,410.358,148.24,451.76,414.38599999999997,144.81,537.8,424.017,143.513,537.158,144.81,537.8,424.017,143.513,537.158,30.26,253.11,29.614,517.0169999999999,28.963,5.4270000000000005
1520771400000,151.41,150.8,148.7,456.5,409.44199999999995,148.76,460.82,412.555,145.17,539.63,448.88599999999997,143.513,538.989,145.17,539.63,448.88599999999997,143.513,538.989,31.17,263.22,29.614,529.8340000000001,37.194,8.686
1520773200000,155.99,155.38,152.36,483.37,430.499,152.42,489.82,431.14,146.09,545.12,545.809,144.10399999999998,543.567,146.09,545.12,545.809,144.10399999999998,543.567,36.61,308.6,35.931,545.398,44.882,12.054
1520775000000,155.99,156.29,153.28,483.46,429.584,152.42,492.79,427.844,146.09,542.38,558.898,144.10399999999998,541.736,146.09,542.38,558.898,144.10399999999998,541.736,37.51,320.89,36.833,553.638,48.01,18.009
1520776800000,155.99,156.29,152.36,454.3,429.584,152.42,472.7,430.408,147.0,535.05,542.186,145.02,534.4119999999999,147.0,535.05,542.186,145.02,534.4119999999999,36.59,306.29,35.931,532.581,27.730999999999998,14.69
1520778600000,155.07,154.46,151.45,451.28,420.978,151.5,463.65,422.168,146.09,533.22,518.1519999999999,144.10399999999998,534.4119999999999,146.09,533.22,518.1519999999999,144.10399999999998,534.4119999999999,35.68,299.55,34.109,548.145,31.401,16.649
1520780400000,153.24,153.55,150.53,459.34,409.991,150.59,458.62,414.844,146.09,546.04,497.57300000000004,144.10399999999998,545.398,146.09,546.04,497.57300000000004,144.10399999999998,545.398,33.88,295.06,33.193000000000005,534.4119999999999,39.107,10.199
1520782200000,154.16,153.55,150.53,475.43,409.991,150.59,473.7,415.759,145.9,544.21,501.999,143.99,543.567,145.9,544.21,501.999,143.99,543.567,33.88,297.3,33.193000000000005,537.158,49.695,8.291
1520784000000,154.16,153.68,151.05,470.4,410.907,150.97,476.29,414.661,145.9,548.79,509.444,143.99,547.229,145.9,548.79,509.444,143.99,547.229,34.33,301.8,33.5,543.567,46.70399999999999,7.722
1520785800000,154.04,153.68,151.05,472.41,409.991,150.97,476.86,415.57599999999996,145.92,545.12,501.75,143.951,544.482,145.92,545.12,501.75,143.951,544.482,34.33,297.01,33.5,542.651,53.003,7.831
1520787600000,152.21,152.46,149.6,460.44,409.991,149.6,456.85,415.57599999999996,145.92,538.71,457.777,143.951,537.158,145.92,538.71,457.777,143.951,537.158,31.62,269.6,30.795,529.8340000000001,37.999,7.18
1520789400000,151.29,151.54,149.6,459.44,409.991,149.6,452.82,413.287,145.0,535.97,433.205,143.665,534.4119999999999,145.0,535.97,433.205,143.665,534.4119999999999,30.71,256.12,29.893,527.087,29.715,6.749
1520791200000,151.29,151.54,148.76,461.45,409.991,148.68,453.83,414.20300000000003,145.0,535.97,431.546,143.665,535.327,145.0,535.97,431.546,143.665,535.327,30.71,252.75,29.893,525.256,30.495,7.587999999999999
1520793000000,151.14,150.99,148.76,462.45,410.999,148.68,454.83,413.837,144.87,535.05,436.55800000000005,143.455,533.496,144.87,535.05,436.55800000000005,143.455,533.496,30.06,251.63,29.156,524.341,37.108000000000004,7.183
1520794800000,151.14,150.99,149.02,464.47,410.175,148.74,455.84,412.73800000000006,144.87,535.05,429.985,143.455,534.4119999999999,144.87,535.05,429.985,143.455,534.4119999999999,30.96,255.0,30.066999999999997,528.918,32.422,6.652
1520796600000,150.86,150.95,149.02,462.45,408.435,148.74,456.85,416.4,144.81,535.97,421.981,143.532,533.496,144.81,535.97,421.981,143.532,533.496,30.05,247.13,29.16,526.172,32.694,6.671
1520798400000,150.86,150.95,148.8,463.46,409.44199999999995,148.62,456.85,414.935,144.81,535.05,431.719,143.532,532.581,144.81,535.05,431.719,143.532,532.581,30.05,251.63,30.061999999999998,526.172,38.254,8.36
1520800200000,150.91,151.08,148.8,463.46,410.358,148.62,457.85,411.82300000000004,144.85,534.14,438.39300000000003,143.417,533.496,144.85,534.14,438.39300000000003,143.417,533.496,30.14,251.63,29.16,527.087,35.928000000000004,6.215
1520802000000,150.91,151.08,148.59,463.46,410.358,148.76,456.85,416.49199999999996,144.85,532.31,425.728,143.417,531.665,144.85,532.31,425.728,143.417,531.665,30.14,247.13,29.16,525.256,38.533,7.136
1520803800000,151.14,150.91,148.59,464.32,409.44199999999995,148.76,458.86,411.914,144.87,534.14,433.349,143.417,532.581,144.87,534.14,433.349,143.417,532.581,30.08,250.5,29.197,526.172,33.868,6.321000000000001
1520805600000,151.14,150.91,148.64,460.3,410.449,148.64,457.85,416.217,144.87,535.97,426.347,143.417,534.4119999999999,144.87,535.97,426.347,143.417,534.4119999999999,30.08,250.5,29.197,523.425,36.991,5.496
1520807400000,151.33,151.12,148.64,460.3,409.534,148.64,456.85,412.555,144.94,535.05,442.82300000000004,143.417,533.496,144.94,535.05,442.82300000000004,143.417,533.496,30.15,254.17,29.948,525.256,37.221,5.597
1520809200000,151.33,151.12,148.99,460.34,410.358,148.89,456.75,412.28,144.94,533.22,438.903,143.417,532.581,144.94,533.22,438.903,143.417,532.581,30.15,252.59,29.948,523.425,35.416,5.138999999999999
1520811000000,151.35,151.31,148.99,460.34,409.44199999999995,148.89,455.74,412.28,144.96,533.22,435.191,143.513,531.665,144.96,533.22,435.191,143.513,531.665,30.53,253.72,30.003,524.341,29.843000000000004,5.1160000000000005
1520812800000,151.35,151.31,149.04,460.96,409.44199999999995,148.85,455.64,411.82300000000004,144.96,532.31,435.596,143.513,530.75,144.96,532.31,435.596,143.513,530.75,30.53,252.44,30.003,523.425,33.573,5.825
1520814600000,151.37,151.35,149.04,460.96,410.449,148.85,454.63,415.759,145.04,531.39,435.755,143.494,530.75,145.04,531.39,435.755,143.494,530.75,30.64,250.19,29.636999999999997,521.594,37.208,5.645
1520816400000,151.37,151.35,148.93,460.96,409.534,148.8,455.83,411.914,145.04,532.31,432.973,143.494,530.75,145.04,532.31,432.973,143.494,530.75,30.64,250.04,29.636999999999997,521.594,30.552,5.648
1520818200000,151.1,151.03,148.93,459.96,410.449,148.8,456.84,412.555,144.85,530.47,431.548,143.494,529.8340000000001,144.85,530.47,431.548,143.494,529.8340000000001,30.28,247.72,29.627,520.679,36.157,5.648
1520820000000,151.1,151.03,149.12,459.86,410.449,148.7,456.84,412.189,144.85,530.47,438.506,143.494,529.8340000000001,144.85,530.47,438.506,143.494,529.8340000000001,30.28,249.59,29.627,520.679,34.905,4.996
1520821800000,151.39,151.22,149.12,459.86,409.534,148.7,457.99,413.92800000000005,144.92,529.56,435.85400000000004,143.513,528.918,144.92,529.56,435.85400000000004,143.513,528.918,30.62,249.81,29.98,521.594,37.242,4.996
1520823600000,151.39,151.22,149.31,459.86,409.534,148.91,456.55,415.21,144.92,532.31,444.704,143.513,531.665,144.92,532.31,444.704,143.513,531.665,30.62,256.55,29.98,524.341,38.937,4.698
1520825400000,151.6,151.35,149.31,461.87,409.534,148.91,456.55,414.111,145.02,532.31,438.205,143.532,531.665,145.02,532.31,438.205,143.532,531.665,31.0,255.43,29.906999999999996,525.256,32.99,4.698
1520827200000,151.6,151.35,149.1,460.96,409.534,148.93,457.55,415.39300000000003,145.02,530.47,432.50800000000004,143.532,530.75,145.02,530.47,432.50800000000004,143.532,530.75,31.0,251.09,29.906999999999996,522.51,37.859,4.677
1520829000000,150.97,150.82,149.1,459.86,408.61800000000005,148.93,455.64,412.28,144.81,531.39,427.1,143.455,530.75,144.81,531.39,427.1,143.455,530.75,30.09,245.32,29.005,517.932,32.878,4.677
1520830800000,151.89,151.73,149.31,449.6,416.4,148.82,445.56,417.224,144.81,532.31,443.733,143.455,531.665,144.81,532.31,443.733,143.455,531.665,31.0,258.28,29.916,514.27,21.17,4.7010000000000005
1520832600000,151.89,151.73,149.31,435.81,418.048,148.82,429.13,413.654,145.0,532.12,439.436,143.494,529.8340000000001,145.0,532.12,439.436,143.494,529.8340000000001,31.0,246.89,29.916,492.29699999999997,14.042,4.7010000000000005
1520834400000,152.11,151.89,149.12,442.44,409.534,149.16,426.0,413.654,145.0,535.78,429.67900000000003,143.494,535.327,145.0,535.78,429.67900000000003,143.494,535.327,30.09,252.73,29.064,496.875,17.805,4.705
1520836200000,151.2,150.97,149.12,438.4,410.449,149.16,439.12,413.654,144.81,541.28,435.12800000000004,143.455,541.736,144.81,541.28,435.12800000000004,143.455,541.736,30.09,259.47,29.064,515.186,20.533,5.584
1520838000000,151.2,150.97,149.27,442.44,409.534,149.18,438.12,413.654,144.81,539.45,434.74800000000005,143.455,538.989,144.81,539.45,434.74800000000005,143.455,538.989,30.99,263.96,29.965999999999998,512.439,20.669,5.211
1520839800000,151.45,151.24,149.27,445.46,409.534,149.18,440.13,414.29400000000004,144.98,544.02,435.043,143.513,543.567,144.98,544.02,435.043,143.513,543.567,30.09,265.09,29.965999999999998,517.0169999999999,23.544,5.273
1520841600000,151.45,151.24,149.35,446.47,409.534,149.16,440.13,414.29400000000004,144.98,541.28,431.05400000000003,143.513,541.736,144.98,541.28,431.05400000000003,143.513,541.736,30.09,263.96,29.971,517.0169999999999,23.778000000000002,5.273
1520843400000,151.14,150.95,149.35,449.5,410.449,149.16,444.17,413.837,144.91,544.94,433.412,143.475,543.567,144.91,544.94,433.412,143.475,543.567,29.96,263.74,29.064,518.8480000000001,26.255,4.727
1520845200000,151.14,150.95,148.87,451.51,410.449,148.93,445.18,413.837,144.91,543.11,427.92400000000004,143.475,542.651,144.91,543.11,427.92400000000004,143.475,542.651,29.96,261.49,29.064,520.679,26.97,4.727
1520847000000,153.62,153.41,150.7,453.48,410.449,150.76,455.35,414.75199999999995,145.44,542.19,498.861,143.494,541.736,145.44,542.19,498.861,143.494,541.736,33.87,290.25,32.9,545.398,36.79,5.774
1520848800000,154.54,154.33,151.62,475.18,421.527,151.68,466.28,422.99199999999996,146.35,544.94,522.264,143.494,543.567,146.35,544.94,522.264,143.494,543.567,35.67,303.44,34.704,537.158,38.988,9.545
1520850600000,155.45,155.24,151.62,476.15,428.851,151.68,469.25,428.485,146.35,541.28,538.658,144.18,540.82,146.35,541.28,538.658,144.18,540.82,36.58,313.48,35.606,547.229,35.047,14.163
1520852400000,155.45,155.24,152.23,479.16,427.936,152.23,469.25,428.485,146.41,539.45,536.165,144.18,538.989,146.41,539.45,536.165,144.18,538.989,36.58,310.11,35.606,539.905,36.163000000000004,14.231
1520854200000,155.59,155.38,152.23,481.27,428.851,152.23,471.36,429.401,146.41,541.28,537.705,144.238,540.82,146.41,541.28,537.705,144.238,540.82,36.57,312.51,35.5,542.651,37.847,14.172
1520856000000,155.59,155.38,152.25,483.28,428.851,152.25,472.37,428.485,146.43,541.28,538.8430000000001,144.238,540.82,146.43,541.28,538.8430000000001,144.238,540.82,36.57,312.51,35.5,542.651,36.941,14.425
1520857800000,155.78,155.55,152.25,484.28,429.767,152.25,478.4,430.316,146.43,544.02,552.557,144.238,542.651,146.43,544.02,552.557,144.238,542.651,37.4,318.13,36.434,546.313,42.038000000000004,13.011
1520859600000,157.61,157.38,154.08,484.28,429.767,154.08,483.42,429.49199999999996,147.79,544.02,562.613,145.153,543.567,147.79,544.02,562.613,145.153,543.567,38.3,324.87,36.434,553.638,41.035,14.085999999999999
1520861400000,155.78,155.55,152.25,486.29,429.767,152.25,484.42,428.94300000000004,145.95,541.28,558.014,143.322,540.82,145.95,541.28,558.014,143.322,540.82,38.3,319.25,36.929,552.722,42.567,15.009
1520863200000,160.35,160.14,156.83,459.15,429.767,156.85,461.3,429.034,149.64,533.95,574.915,147.003,532.581,149.64,533.95,574.915,147.003,532.581,38.63,313.63,37.835,531.665,26.456,6.667999999999999
1520865000000,154.86,154.61,151.31,465.19,429.767,151.33,471.36,431.781,145.02,538.53,555.775,142.42600000000002,537.158,145.02,538.53,555.775,142.42600000000002,537.158,37.73,314.76,36.933,549.976,34.721,10.508
1520866800000,155.78,155.53,152.23,468.2,429.767,152.25,482.42,429.95,145.94,537.62,558.534,143.341,537.158,145.94,537.62,558.534,143.341,537.158,37.73,317.0,36.933,548.145,39.963,10.267999999999999
1520868600000,154.86,154.61,151.31,473.23,429.767,151.33,491.45,428.851,145.02,537.62,556.476,142.42600000000002,537.158,145.02,537.62,556.476,142.42600000000002,537.158,37.44,315.88,36.635999999999996,551.807,39.727,10.568
1520870400000,154.86,154.61,151.31,473.23,429.767,151.33,490.45,431.14,145.02,537.62,554.34,142.42600000000002,537.158,145.02,537.62,554.34,142.42600000000002,537.158,37.44,315.88,36.635999999999996,550.891,40.555,7.876
1520872200000,154.86,154.61,151.31,482.27,429.767,151.33,497.47,427.38599999999997,145.02,540.36,555.207,142.42600000000002,538.989,145.02,540.36,555.207,142.42600000000002,538.989,37.5,317.0,36.343,554.553,45.265,10.01
1520874000000,155.78,155.53,152.23,489.4,428.027,152.25,492.41,430.499,145.94,542.19,536.8580000000001,144.257,540.82,145.94,542.19,536.8580000000001,144.257,540.82,35.69,304.8,35.436,546.313,48.916000000000004,5.792999999999999
1520875800000,156.69,156.44,153.14,470.31,429.858,153.16,478.35,431.04900000000004,146.85,541.28,548.918,144.257,538.989,146.85,541.28,548.918,144.257,538.989,37.49,312.22,36.338,541.736,40.448,7.352
1520877600000,155.78,155.53,152.23,467.3,423.45,152.25,461.26,424.64,146.85,546.77,525.471,144.18,545.398,146.85,546.77,525.471,144.18,545.398,35.69,315.59,35.436,534.4119999999999,32.868,16.449
1520879400000,152.11,151.87,149.48,451.19,409.717,149.5,447.16,413.654,145.34,544.94,446.13300000000004,144.18,543.567,145.34,544.94,446.13300000000004,144.18,543.567,31.17,277.39,30.905,527.087,27.254,5.646
1520881200000,152.11,151.87,149.48,450.52,409.717,149.5,449.8,413.654,145.34,543.11,437.93,143.532,541.736,145.34,543.11,437.93,143.532,541.736,30.26,264.88,29.998,526.172,28.113000000000003,5.646
1520883000000,151.33,151.16,148.91,451.52,410.63199999999995,148.97,451.81,414.478,145.02,541.28,438.416,143.532,539.905,145.02,541.28,438.416,143.532,539.905,30.26,262.63,29.998,528.003,33.543,5.732
1520884800000,151.33,151.16,148.91,454.54,410.63199999999995,148.97,450.8,413.56199999999995,145.02,540.36,438.88199999999995,143.513,538.989,145.02,540.36,438.88199999999995,143.513,538.989,30.79,262.63,29.705,525.256,33.396,5.732
1520886600000,151.43,151.2,149.01,459.48,410.63199999999995,148.99,454.88,414.661,145.02,540.36,434.667,143.513,539.905,145.02,540.36,434.667,143.513,539.905,30.79,261.58,29.705,528.003,32.708,5.705
1520888400000,151.43,151.2,149.01,460.49,409.717,148.99,456.89,413.47,145.02,542.19,443.70599999999996,143.532,540.82,145.02,542.19,443.70599999999996,143.532,540.82,30.63,267.2,29.805999999999997,532.581,33.089,5.705
1520890200000,151.71,151.5,149.2,460.49,409.717,149.25,457.9,416.125,145.11,543.11,443.33,143.532,542.651,145.11,543.11,443.33,143.532,542.651,30.63,268.32,29.805999999999997,534.4119999999999,37.306,5.624
1520892000000,151.71,151.5,149.2,463.5,409.717,149.25,458.9,416.125,145.11,542.19,447.337,143.57,541.736,145.11,542.19,447.337,143.57,541.736,30.97,270.57,30.268,537.158,38.711999999999996,5.624
1520893800000,151.94,151.73,149.41,462.5,409.717,149.37,458.9,414.38599999999997,145.15,540.36,449.065,143.57,539.905,145.15,540.36,449.065,143.57,539.905,30.97,268.32,30.268,534.4119999999999,35.080999999999996,4.897
1520895600000,151.94,151.73,149.41,463.84,409.717,149.37,460.34,414.569,145.15,539.45,456.889,143.665,538.989,145.15,539.45,456.889,143.665,538.989,31.5,272.36,30.441999999999997,538.0740000000001,37.619,4.897
1520897400000,152.0,151.79,149.43,463.94,409.991,149.39,460.24,415.11800000000005,145.21,538.53,455.151,143.665,538.0740000000001,145.21,538.53,455.151,143.665,538.0740000000001,31.5,267.87,30.441999999999997,535.327,39.365,4.831
1520899200000,153.83,153.62,151.26,486.38,415.485,151.22,479.49,417.041,146.13,539.45,513.981,144.009,538.0740000000001,146.13,539.45,513.981,144.009,538.0740000000001,35.01,294.38,33.518,547.229,48.008,5.376
1520901000000,155.66,155.45,152.17,484.61,430.13300000000004,152.13,487.77,431.14,146.13,544.94,548.8480000000001,144.009,544.482,146.13,544.94,548.8480000000001,144.009,544.482,36.81,320.74,36.236999999999995,555.469,46.847,9.586
1520902800000,155.66,155.45,152.17,476.58,429.218,152.13,489.78,430.866,146.53,539.45,542.596,144.276,538.0740000000001,146.53,539.45,542.596,144.276,538.0740000000001,36.81,311.91,36.236999999999995,548.145,40.467,10.493
1520904600000,155.87,155.66,152.42,483.61,430.13300000000004,152.48,486.76,431.781,146.53,540.36,546.879,144.276,538.989,146.53,540.36,546.879,144.276,538.989,36.81,313.03,36.347,549.976,47.045,10.468
1520906400000,155.87,155.66,152.42,482.6,430.13300000000004,152.48,487.77,431.506,146.53,537.62,543.786,144.238,536.243,146.53,537.62,543.786,144.238,536.243,37.04,309.66,36.347,548.145,42.964,11.39
1520908200000,155.83,155.76,152.48,484.61,430.13300000000004,152.5,490.78,430.13300000000004,146.53,539.45,549.665,144.238,538.0740000000001,146.53,539.45,549.665,144.238,538.0740000000001,37.04,313.03,36.379,552.722,43.181000000000004,9.558
1520910000000,155.83,155.76,152.48,484.61,430.13300000000004,152.5,490.78,430.866,146.51,535.78,543.725,144.257,535.327,146.51,535.78,543.725,144.257,535.327,37.38,308.54,36.379,549.976,43.723,11.443
1520911800000,155.91,155.66,152.44,485.76,429.218,152.44,493.07,431.23199999999997,146.51,533.95,538.1080000000001,144.257,533.496,146.51,533.95,538.1080000000001,144.257,533.496,37.38,306.29,36.347,551.807,49.251999999999995,12.354000000000001
1520913600000,155.91,155.66,152.44,489.68,427.38599999999997,152.44,492.11,425.92199999999997,146.35,537.62,535.127,144.19899999999998,536.243,146.35,537.62,535.127,144.19899999999998,536.243,36.48,301.19,35.446,551.807,47.852,6.9079999999999995
1520915400000,156.54,156.65,152.95,465.66,430.13300000000004,152.9,470.98,429.034,146.35,530.29,551.238,144.19899999999998,529.8340000000001,146.35,530.29,551.238,144.19899999999998,529.8340000000001,37.38,302.76,36.347,536.243,30.844,5.659
1520917200000,155.62,155.74,152.04,452.62,428.21,151.98,457.61,428.119,146.45,544.94,535.1469999999999,144.19899999999998,543.567,146.45,544.94,535.1469999999999,144.19899999999998,543.567,36.48,308.83,35.446,544.482,25.766,12.210999999999999
1520919000000,155.62,155.74,152.04,470.69,429.218,151.98,466.67,430.774,146.45,544.02,539.8240000000001,144.19899999999998,543.567,146.45,544.02,539.8240000000001,144.19899999999998,543.567,36.48,313.03,35.446,537.158,32.23,13.435
1520920800000,156.08,155.72,152.48,462.64,430.13300000000004,152.5,476.72,429.858,146.62,554.1,543.636,144.333,553.638,146.62,554.1,543.636,144.333,553.638,36.49,327.63,35.491,549.06,33.525999999999996,11.731
1520922600000,156.08,155.72,152.48,466.67,429.218,152.5,472.7,430.774,146.62,546.77,541.673,144.333,546.313,146.62,546.77,541.673,144.333,546.313,36.5,317.52,36.393,544.482,33.504,12.849
1520924400000,156.23,156.25,152.61,468.68,430.13300000000004,152.67,477.72,428.94300000000004,146.66,550.43,546.462,144.314,549.976,146.66,550.43,546.462,144.314,549.976,37.4,325.39,36.393,549.976,35.383,11.045
1520926200000,156.23,156.25,152.61,469.68,430.13300000000004,152.67,479.73,429.034,146.66,547.69,549.754,144.314,547.229,146.66,547.69,549.754,144.314,547.229,37.4,322.02,36.379,548.145,38.686,11.045
1520928000000,156.5,156.04,152.94,470.69,429.675,152.95,490.78,431.415,146.68,544.02,550.609,144.333,543.567,146.68,544.02,550.609,144.333,543.567,37.84,322.02,36.379,550.891,41.423,13.882
1520929800000,156.5,156.04,152.94,474.71,429.675,152.95,492.79,430.499,146.68,543.11,544.885,144.333,542.651,146.68,543.11,544.885,144.333,542.651,37.84,317.52,36.567,549.976,42.118,13.869000000000002
1520931600000,156.31,156.02,152.69,477.72,429.675,152.76,495.8,432.69699999999995,146.66,546.77,548.496,144.352,546.313,146.66,546.77,548.496,144.352,546.313,37.49,322.02,36.567,555.469,44.284,10.946
1520933400000,157.23,156.94,153.6,461.64,429.675,153.68,481.74,430.68199999999996,146.66,540.36,550.668,144.333,540.82,146.66,540.36,550.668,144.333,540.82,37.49,319.77,36.75,547.229,34.137,8.196
1520935200000,156.31,156.02,152.69,472.7,429.675,152.76,485.76,428.94300000000004,146.66,541.28,543.9780000000001,144.333,540.82,146.66,541.28,543.9780000000001,144.333,540.82,37.48,314.15,35.839,546.313,39.284,9.169
1520937000000,156.31,156.02,152.69,474.71,429.675,152.76,486.76,431.14,146.66,539.45,540.481,144.333,538.0740000000001,146.66,539.45,540.481,144.333,538.0740000000001,36.57,310.78,35.839,543.567,42.652,9.248
1520938800000,155.87,155.68,152.44,477.72,429.675,152.36,492.79,427.295,146.43,541.28,544.445,144.18,540.82,146.43,541.28,544.445,144.18,540.82,36.57,310.78,35.705999999999996,545.398,42.295,8.51
1520940600000,155.87,155.68,152.44,482.75,429.675,152.36,495.8,429.584,146.43,542.19,547.851,144.18,541.736,146.43,542.19,547.851,144.18,541.736,37.47,316.4,36.613,553.638,45.261,8.8
1520942400000,152.94,152.73,150.28,469.68,411.548,150.23,492.79,420.795,145.74,516.47,482.35,144.295,516.101,145.74,516.47,482.35,144.295,516.101,32.93,268.99,32.086,529.8340000000001,54.448,5.853
1520944200000,155.68,155.47,152.11,470.69,416.217,152.06,473.99,427.75300000000004,146.66,517.38,541.734,144.295,515.186,146.66,517.38,541.734,144.295,515.186,36.57,281.35,35.725,525.165,38.547,5.784
1520946000000,156.6,156.39,153.03,473.85,429.95,152.97,475.14,428.851,146.66,534.78,561.237,144.276,533.496,146.66,534.78,561.237,144.276,533.496,38.39,311.91,36.626999999999995,534.32,39.033,6.287999999999999
1520947800000,158.43,158.22,154.86,472.7,429.034,154.8,475.43,429.584,147.58,536.61,564.899,145.191,535.327,147.58,536.61,564.899,145.191,535.327,38.39,315.95,37.528,536.151,37.189,5.862
1520949600000,158.43,158.22,154.86,479.06,429.95,154.8,486.52,427.844,147.58,543.02,563.857,145.191,541.736,147.58,543.02,563.857,145.191,541.736,38.5,320.67,37.528,547.137,43.11,5.483
1520951400000,157.51,157.3,153.95,478.59,429.95,153.89,490.64,427.936,147.58,541.19,562.259,145.191,539.905,147.58,541.19,562.259,145.191,539.905,38.5,318.42,37.176,544.391,42.115,5.226
1520953200000,160.26,160.05,155.78,478.3,429.95,155.72,494.51,427.936,149.41,538.44,569.641,147.02200000000002,538.0740000000001,149.41,538.44,569.641,147.02200000000002,538.0740000000001,38.86,318.87,37.176,545.306,44.558,5.025
1520955000000,157.51,157.3,153.95,484.61,430.408,153.89,500.38,433.06300000000005,147.58,540.27,563.496,145.191,538.989,147.58,540.27,563.496,145.191,538.989,37.95,317.75,36.891999999999996,548.9680000000001,52.748999999999995,6.176
1520956800000,156.6,156.39,153.03,476.58,429.49199999999996,152.97,494.36,429.218,146.66,535.69,559.599,144.276,534.4119999999999,146.66,535.69,559.599,144.276,534.4119999999999,37.96,314.38,37.794000000000004,543.475,43.91,4.958
1520958600000,157.51,157.3,153.95,480.59,430.408,153.89,499.38,431.87199999999996,147.58,536.61,562.237,145.191,536.243,147.58,536.61,562.237,145.191,536.243,37.96,316.62,36.891999999999996,548.053,45.448,5.188
1520960400000,156.6,156.37,152.99,476.58,429.49199999999996,152.97,496.37,426.837,145.71,533.86,558.305,143.36,533.496,145.71,533.86,558.305,143.36,533.496,38.87,313.25,37.794000000000004,547.137,44.211999999999996,4.948
1520962200000,160.26,160.03,155.74,449.41,429.49199999999996,155.74,467.24,429.767,149.37,524.71,572.266,147.02200000000002,523.425,149.37,524.71,572.266,147.02200000000002,523.425,38.87,304.27,37.794000000000004,526.08,25.587,5.029
1520964000000,159.34,159.11,154.82,465.52,430.408,154.82,466.24,429.767,148.45,540.27,569.518,146.088,538.989,148.45,540.27,569.518,146.088,538.989,37.96,316.62,36.883,528.827,30.964000000000002,6.954
1520965800000,157.49,157.26,153.91,458.23,430.408,153.91,452.04,429.767,146.62,544.85,560.2130000000001,144.257,543.567,146.62,544.85,560.2130000000001,144.257,543.567,38.04,319.84,36.891999999999996,534.32,22.836,9.81
1520967600000,159.34,159.1,154.82,450.17,429.49199999999996,154.82,455.06,429.767,148.45,548.51,564.923,146.088,547.229,148.45,548.51,564.923,146.088,547.229,38.04,325.46,36.891999999999996,534.32,21.315,9.446
1520969400000,158.43,158.18,154.82,453.19,430.408,154.82,462.11,429.767,148.45,549.43,563.105,146.088,548.145,148.45,549.43,563.105,146.088,548.145,38.21,327.7,37.153,548.053,26.123,8.665
1520971200000,158.43,158.18,154.82,457.22,429.49199999999996,154.84,465.13,429.767,148.45,548.51,562.8430000000001,146.088,547.229,148.45,548.51,562.8430000000001,146.088,547.229,38.21,326.58,37.153,541.644,28.272,7.546
1520973000000,160.26,160.01,155.74,460.24,430.408,155.76,471.16,429.675,149.37,548.51,569.428,147.003,547.229,149.37,548.51,569.428,147.003,547.229,38.57,326.58,37.496,541.644,32.946,7.635
1520974800000,158.43,158.18,154.82,465.27,430.408,154.84,475.18,430.591,148.45,549.43,565.827,146.088,548.145,148.45,549.43,565.827,146.088,548.145,38.57,326.58,37.496,543.475,36.691,6.725
1520976600000,158.43,158.18,154.82,464.27,429.49199999999996,154.84,471.16,428.76,148.45,547.6,563.981,146.088,545.398,148.45,547.6,563.981,146.088,545.398,38.53,324.33,37.451,546.222,35.992,6.725
1520978400000,158.43,158.18,153.91,468.29,430.408,153.93,476.19,430.591,147.54,547.6,563.913,145.172,546.313,147.54,547.6,563.913,145.172,546.313,38.53,325.46,37.451,549.884,38.492,6.096
1520980200000,158.43,158.18,154.82,469.3,430.408,154.84,479.2,431.32300000000004,148.45,545.76,565.795,146.088,544.482,148.45,545.76,565.795,146.088,544.482,38.16,323.21,37.126,546.222,39.162,6.345
1520982000000,157.51,157.26,153.91,472.03,430.408,153.93,480.78,431.32300000000004,147.54,544.85,561.987,144.257,543.567,147.54,544.85,561.987,144.257,543.567,38.16,321.41,37.126,546.222,41.372,6.261
1520983800000,157.51,157.26,153.91,476.23,430.408,153.93,486.85,428.485,147.54,544.85,562.945,145.172,543.567,147.54,544.85,562.945,145.172,543.567,38.16,321.26,37.089,548.9680000000001,42.656000000000006,5.36
1520985600000,159.36,159.1,155.74,475.76,430.408,155.76,488.29,430.499,149.37,543.02,569.215,147.003,541.736,149.37,543.02,569.215,147.003,541.736,38.16,321.93,37.089,548.9680000000001,46.65,6.242999999999999
1520987400000,157.53,157.26,153.91,477.77,430.408,153.93,486.38,431.415,147.54,540.27,562.76,145.172,539.905,147.54,540.27,562.76,145.172,539.905,38.32,318.71,37.263000000000005,546.222,42.886,6.247000000000001
1520989200000,160.28,160.01,155.74,475.76,430.408,155.76,489.39,429.034,149.37,541.19,571.242,147.003,538.989,149.37,541.19,571.242,147.003,538.989,38.32,317.59,37.263000000000005,547.137,45.067,6.138999999999999
1520991000000,159.36,159.1,155.74,475.76,430.408,155.76,489.39,431.23199999999997,149.37,538.44,572.029,147.003,537.158,149.37,538.44,572.029,147.003,537.158,38.38,316.47,37.304,544.391,44.729,5.965
1520992800000,162.11,162.76,158.49,470.73,430.408,158.5,483.37,429.309,152.11,535.69,573.3240000000001,149.731,534.4119999999999,152.11,535.69,573.3240000000001,149.731,534.4119999999999,39.31,318.04,38.238,544.391,39.838,5.965
1520994600000,158.45,158.18,154.82,467.72,429.49199999999996,154.84,478.34,429.309,148.43,533.86,566.474,146.049,532.581,148.43,533.86,566.474,146.049,532.581,38.39,311.3,37.327,539.813,38.335,5.159
1520996400000,155.7,155.43,152.08,478.77,425.83,152.1,493.4,428.119,146.6,532.03,531.503,144.218,530.75,146.6,532.03,531.503,144.218,530.75,35.69,294.45,34.608000000000004,546.222,50.501999999999995,5.712000000000001
1520998200000,155.7,155.43,152.08,479.78,430.408,152.1,502.43,427.75300000000004,146.6,537.52,549.513,144.218,537.158,146.6,537.52,549.513,144.218,537.158,37.51,310.18,36.421,556.293,48.492,5.712000000000001
1521000000000,157.53,157.26,152.99,460.67,430.408,153.01,482.36,428.94300000000004,146.87,527.45,564.684,144.543,527.087,146.87,527.45,564.684,144.543,527.087,37.51,305.68,36.421,539.813,38.347,5.665
1521001800000,155.7,155.43,152.08,471.74,428.577,152.1,492.4,428.30199999999996,146.87,533.86,545.7,144.543,532.581,146.87,533.86,545.7,144.543,532.581,36.6,297.82,35.514,556.293,40.32,5.665
1521003600000,156.62,156.35,152.99,468.72,430.408,153.01,486.38,429.858,146.56,545.76,549.514,144.218,543.567,146.56,545.76,549.514,144.218,543.567,36.6,315.79,36.421,546.222,40.169000000000004,8.014
1521005400000,156.62,156.35,152.99,466.71,430.408,153.01,479.35,429.767,146.56,549.43,555.139,144.218,548.145,146.56,549.43,555.139,144.218,548.145,37.5,327.03,36.421,548.9680000000001,34.891999999999996,14.953
1521007200000,156.58,156.33,153.05,463.69,430.408,153.05,484.23,428.851,146.66,551.26,548.869,144.295,549.976,146.66,551.26,548.869,144.295,549.976,36.6,322.53,35.729,550.8,36.978,10.302
1521009000000,156.58,156.33,153.05,466.71,430.408,153.05,485.8,430.499,146.66,548.51,546.988,144.295,547.229,146.66,548.51,546.988,144.295,547.229,36.6,319.84,35.729,551.715,39.638000000000005,9.195
1521010800000,156.27,156.04,152.76,465.8,430.408,152.78,489.68,428.577,146.51,548.51,549.844,144.218,546.313,146.51,548.51,549.844,144.218,546.313,37.01,318.71,35.894,552.631,41.042,9.102
1521012600000,156.27,156.04,152.76,468.82,429.675,152.78,486.95,429.675,146.51,541.19,551.2719999999999,144.218,541.736,146.51,541.19,551.2719999999999,144.218,541.736,37.01,317.3,35.894,550.8,37.853,12.115
1521014400000,156.35,156.16,152.88,465.8,429.675,152.88,490.92,429.584,146.66,542.1,553.665,144.295,539.905,146.66,542.1,553.665,144.295,539.905,37.36,313.93,36.329,549.884,43.868,12.115
1521016200000,156.35,156.16,152.88,468.82,429.675,152.88,493.93,429.49199999999996,146.66,543.02,553.721,144.295,539.905,146.66,543.02,553.721,144.295,539.905,37.36,315.05,36.329,551.715,39.515,12.067
1521018000000,156.39,156.22,152.9,470.83,430.591,152.9,493.93,427.11199999999997,146.68,547.6,559.775,144.314,546.313,146.68,547.6,559.775,144.314,546.313,37.64,321.79,36.53,555.377,45.778999999999996,7.32
1521019800000,156.39,156.22,152.9,467.82,429.675,152.9,488.92,429.126,146.68,541.19,554.786,144.314,541.736,146.68,541.19,554.786,144.314,541.736,37.64,317.3,36.53,550.8,37.707,4.918
1521021600000,157.3,157.13,152.9,462.79,430.591,152.9,477.87,430.957,146.68,538.44,556.161,144.314,538.0740000000001,146.68,538.44,556.161,144.314,538.0740000000001,37.9,313.93,36.525999999999996,544.391,33.49,5.3870000000000005
1521023400000,156.39,156.22,152.82,466.81,430.591,152.84,480.88,429.95,146.62,539.36,556.595,144.295,538.0740000000001,146.62,539.36,556.595,144.295,538.0740000000001,37.9,312.8,36.525999999999996,543.475,40.442,5.454
1521025200000,156.39,156.22,152.82,469.83,429.675,152.84,484.9,429.126,146.62,538.44,551.841,144.295,537.158,146.62,538.44,551.841,144.295,537.158,37.43,312.8,36.563,548.053,40.086,5.468999999999999
1521027000000,156.81,156.46,152.73,470.83,429.675,152.74,485.9,429.126,146.6,540.27,552.0,144.314,538.989,146.6,540.27,552.0,144.314,538.989,37.43,313.93,36.563,548.9680000000001,39.954,4.545
1521028800000,156.81,156.46,152.73,472.94,429.675,152.74,492.93,428.76,146.6,539.36,559.639,144.314,538.0740000000001,146.6,539.36,559.639,144.314,538.0740000000001,37.97,315.21,36.787,552.631,45.769,5.204
1521030600000,156.98,156.75,152.99,476.0,430.591,153.01,491.93,428.21,146.72,538.44,559.867,144.333,537.158,146.72,538.44,559.867,144.333,537.158,37.97,314.38,36.787,553.5459999999999,47.175,5.349
1521032400000,156.98,156.75,152.99,476.0,430.591,153.01,490.78,431.87199999999996,146.72,528.37,557.004,144.333,528.003,146.72,528.37,557.004,144.333,528.003,37.48,307.79,36.453,550.8,43.398999999999994,9.292
1521034200000,156.98,156.75,153.01,481.03,429.675,153.03,486.91,427.661,146.74,537.52,553.123,144.352,536.243,146.74,537.52,553.123,144.352,536.243,38.39,312.74,37.354,557.2080000000001,43.01,5.206
1521036000000,156.06,155.83,153.01,482.03,429.675,153.03,488.92,432.51300000000003,146.74,532.95,546.409,144.352,532.581,146.74,532.95,546.409,144.352,532.581,37.48,305.84,36.453,557.2080000000001,46.231,6.814
1521037800000,156.06,155.83,152.86,482.03,430.591,152.86,486.91,431.14,146.6,527.45,552.807,144.257,526.172,146.6,527.45,552.807,144.257,526.172,37.48,300.22,36.453,555.377,47.333999999999996,8.69
1521039600000,153.32,153.11,150.11,488.05,429.767,150.11,484.9,431.32300000000004,143.86,520.13,555.484,141.529,519.763,143.86,520.13,555.484,141.529,519.763,37.62,296.85,36.613,554.462,45.364,11.841
1521041400000,156.98,156.77,152.86,467.96,429.767,152.86,459.77,429.49199999999996,146.6,527.45,555.7769999999999,144.276,526.172,146.6,527.45,555.7769999999999,144.276,526.172,37.62,302.47,36.613,546.222,29.21,6.183
1521043200000,156.98,156.77,152.86,473.99,430.68199999999996,152.86,461.78,428.577,146.6,544.85,559.967,144.276,543.567,146.6,544.85,559.967,144.276,543.567,37.62,322.69,36.608000000000004,551.715,31.146,14.651
1521045000000,156.06,155.85,152.55,462.93,427.936,152.55,477.87,429.49199999999996,146.55,546.68,539.189,144.257,542.651,146.55,546.68,539.189,144.257,542.651,36.72,311.46,35.705999999999996,544.391,31.875999999999998,12.519
1521046800000,156.06,155.85,152.55,469.97,429.767,152.55,464.8,429.49199999999996,146.55,546.68,545.266,144.257,545.398,146.55,546.68,545.266,144.257,545.398,36.72,319.32,35.705999999999996,546.222,30.97,15.324000000000002
1521048600000,155.89,155.66,152.55,467.1,429.767,152.55,477.87,429.49199999999996,146.56,548.51,549.605,144.276,546.313,146.56,548.51,549.605,144.276,546.313,36.9,318.65,35.908,547.137,35.068000000000005,10.79
1521050400000,155.89,155.66,152.55,469.11,427.936,152.55,472.84,427.661,146.56,543.02,533.908,144.276,542.651,146.56,543.02,533.908,144.276,542.651,36.9,309.66,35.908,544.391,37.876999999999995,11.275
1521052200000,155.8,155.59,152.53,475.14,430.68199999999996,152.53,478.87,430.408,146.55,544.85,549.476,144.238,544.482,146.55,544.85,549.476,144.238,544.482,36.57,317.52,35.569,550.8,39.035,10.392000000000001
1521054000000,155.8,155.59,152.53,476.05,427.936,152.53,478.92,428.485,146.55,542.1,534.505,144.238,540.82,146.55,542.1,534.505,144.238,540.82,36.57,309.73,35.569,548.9680000000001,41.33,10.392999999999999
1521055800000,155.51,155.28,152.15,479.02,426.105,152.15,481.93,427.57,146.39,542.1,532.2080000000001,144.142,540.82,146.39,542.1,532.2080000000001,144.142,540.82,36.57,306.51,35.569,548.053,44.144,9.491
1521057600000,155.51,155.28,152.15,481.03,423.358,152.15,484.9,425.647,146.39,539.36,527.33,144.142,538.0740000000001,146.39,539.36,527.33,144.142,538.0740000000001,36.28,303.14,35.304,548.053,48.641000000000005,8.555
1521059400000,155.2,154.99,151.98,475.0,421.527,152.0,505.97,421.89300000000003,146.34,539.36,521.875,144.161,538.989,146.34,539.36,521.875,144.161,538.989,36.28,300.9,35.304,550.8,47.685,8.574
1521061200000,155.2,154.99,151.98,457.9,428.027,152.0,489.92,427.844,146.34,532.95,538.764,144.161,531.665,146.34,532.95,538.764,144.161,531.665,35.97,299.77,35.010999999999996,534.32,35.292,8.687999999999999
1521063000000,157.04,156.83,152.9,459.91,429.858,152.92,490.92,428.76,146.74,537.52,557.0219999999999,144.314,536.243,146.74,537.52,557.0219999999999,144.314,536.243,37.78,309.88,36.819,542.56,41.101000000000006,7.7829999999999995
1521064800000,156.12,155.91,152.9,467.57,429.858,152.92,493.55,431.415,146.74,537.52,547.413,144.314,536.243,146.74,537.52,547.413,144.314,536.243,36.87,308.6,35.917,544.391,41.308,7.7829999999999995
1521066600000,157.04,156.83,153.28,468.58,429.858,153.28,490.54,431.04900000000004,146.83,535.69,550.749,144.447,534.4119999999999,146.83,535.69,550.749,144.447,534.4119999999999,37.77,309.73,36.819,544.391,42.897,7.79
1521068400000,156.12,155.91,153.28,470.59,429.858,153.28,490.54,430.499,146.83,532.95,547.617,144.447,531.665,146.83,532.95,547.617,144.447,531.665,36.87,302.99,35.908,542.56,39.808,7.79
1521070200000,156.12,155.91,152.88,472.6,429.858,152.9,492.54,431.964,146.74,533.86,547.903,144.352,532.581,146.74,533.86,547.903,144.352,532.581,36.87,305.23,35.908,545.306,42.57,7.171
1521072000000,156.18,155.95,152.88,469.58,429.858,152.9,499.75,426.92900000000003,146.74,532.95,552.649,144.352,531.665,146.74,532.95,552.649,144.352,531.665,37.03,303.96,36.027,545.306,46.75,7.171
1521073800000,156.18,155.95,153.11,470.63,429.858,153.13,497.32,432.23900000000003,146.77,532.03,551.814,144.371,530.75,146.77,532.03,551.814,144.371,530.75,37.94,303.96,36.027,545.306,45.126000000000005,7.157
1521075600000,157.3,157.07,154.02,471.64,429.858,154.04,498.32,432.42199999999997,147.69,531.12,566.619,145.287,529.8340000000001,147.69,531.12,566.619,145.287,529.8340000000001,37.94,307.33,37.231,549.884,47.17100000000001,7.157
1521077400000,157.3,157.07,153.11,472.64,429.858,153.13,494.31,429.401,146.77,528.37,563.06,144.371,527.087,146.77,528.37,563.06,144.371,527.087,38.75,305.08,37.231,550.8,40.748000000000005,8.112
1521079200000,154.56,154.33,150.36,480.68,429.858,150.38,498.32,431.964,144.03,530.2,555.485,141.624,528.918,144.03,530.2,555.485,141.624,528.918,37.84,306.2,36.635999999999996,558.124,48.693999999999996,8.112
1521081000000,156.39,156.16,152.19,463.59,429.858,152.19,475.23,430.13300000000004,145.88,520.13,564.568,143.436,517.932,145.88,520.13,564.568,143.436,517.932,38.75,294.97,37.538000000000004,539.813,36.257,7.182
1521082800000,157.3,157.07,154.02,469.63,429.858,154.02,477.24,429.126,146.79,521.04,568.36,144.352,519.763,146.79,521.04,568.36,144.352,519.763,38.75,298.34,37.538000000000004,548.053,39.061,6.18
1521084600000,156.39,156.16,152.19,473.65,429.858,152.19,481.26,428.94300000000004,145.86,521.04,560.857,143.436,519.763,145.86,521.04,560.857,143.436,519.763,38.24,298.34,37.185,551.715,41.275,6.17
1521086400000,157.3,157.07,153.11,466.61,429.858,153.11,465.17,429.858,146.77,539.36,562.81,144.352,538.989,146.77,539.36,562.81,144.352,538.989,38.24,317.44,37.185,550.8,32.17,6.974
1521088200000,156.37,156.16,152.19,468.62,428.94300000000004,152.19,470.2,430.774,145.88,543.02,559.146,143.436,541.736,145.88,543.02,559.146,143.436,541.736,37.69,317.44,36.723,550.8,35.104,10.632
1521090000000,154.54,154.33,150.36,474.65,429.858,150.36,481.26,430.774,144.07,529.65,556.013,141.605,529.376,144.07,529.65,556.013,141.605,529.376,37.69,310.7,36.723,544.391,37.981,20.401
1521091800000,153.62,153.41,150.36,462.78,429.767,150.36,494.21,430.68199999999996,144.08,545.21,544.548,141.644,544.025,144.08,545.21,544.548,141.644,544.025,36.78,314.07,35.816,545.306,37.826,11.02
1521093600000,155.45,155.24,152.19,469.82,429.767,152.19,492.35,429.858,145.92,540.64,558.486,143.475,539.447,145.92,540.64,558.486,143.475,539.447,37.69,317.51,36.723,549.884,43.7,15.417
1521095400000,158.2,157.99,154.02,471.93,425.189,154.02,492.44,428.394,147.75,536.98,566.2,145.306,537.616,147.75,536.98,566.2,145.306,537.616,37.69,316.54,36.723,548.053,42.542,13.472999999999999
1521097200000,158.2,157.99,154.94,473.94,429.767,154.94,494.35,427.936,148.68,541.55,565.315,146.221,540.363,148.68,541.55,565.315,146.221,540.363,38.36,319.68,37.327,551.715,42.736999999999995,12.163
1521099000000,159.11,158.91,155.85,474.94,429.767,155.85,496.31,429.95,149.6,540.64,569.253,147.137,538.531,149.6,540.64,569.253,147.137,538.531,38.36,316.31,37.327,550.8,47.537,12.163
1521100800000,156.37,156.16,152.19,482.88,429.767,152.17,502.23,429.218,145.92,536.06,558.114,143.455,535.785,145.92,536.06,558.114,143.455,535.785,37.79,313.84,36.755,549.884,45.84,13.094000000000001
1521102600000,156.37,156.16,153.11,482.88,429.767,153.09,506.25,433.704,146.83,536.06,561.759,144.371,534.869,146.83,536.06,561.759,144.371,534.869,37.79,311.66,36.755,549.884,51.995,13.094000000000001
1521104400000,156.37,156.16,153.11,483.88,429.767,153.09,507.25,427.11199999999997,146.83,539.72,560.0409999999999,144.371,539.447,146.83,539.72,560.0409999999999,144.371,539.447,37.87,317.28,36.865,552.631,49.224,8.126
1521106200000,157.28,157.07,153.58,484.89,429.767,153.51,506.25,427.661,146.83,536.98,561.656,144.371,535.785,146.83,536.98,561.656,144.371,535.785,37.87,315.03,36.865,553.5459999999999,48.968999999999994,9.096
1521108000000,154.54,154.33,150.84,487.9,430.68199999999996,150.76,510.11,431.14,145.0,536.06,554.317,142.54,535.785,145.0,536.06,554.317,142.54,535.785,37.49,311.59,36.503,552.631,49.478,9.048
1521109800000,159.11,158.92,155.43,462.87,427.936,155.36,486.13,428.485,148.68,523.24,570.268,146.202,524.799,148.68,523.24,570.268,146.202,524.799,38.39,309.35,37.405,535.236,37.766999999999996,7.242000000000001
1521111600000,153.58,153.39,149.88,437.68,423.175,149.81,447.91,423.358,145.0,517.75,490.77,143.436,516.559,145.0,517.75,490.77,143.436,516.559,32.92,256.55,31.956999999999997,518.756,16.192999999999998,6.566
1521113400000,152.67,152.48,149.88,440.71,423.175,149.81,447.91,426.92900000000003,145.0,526.9,482.202,143.436,524.799,145.0,526.9,482.202,143.436,524.799,32.0,255.43,31.962,522.327,15.179,4.668
1521115200000,156.33,156.14,152.63,471.93,430.041,152.55,487.14,430.499,146.83,532.58,558.359,144.066,532.672,146.83,532.58,558.359,144.066,532.672,37.45,307.1,36.498000000000005,545.215,41.806999999999995,4.908
1521117000000,157.25,157.05,153.55,474.94,430.041,153.47,488.14,429.675,146.83,534.41,561.936,144.066,533.5880000000001,146.83,534.41,561.936,144.066,533.5880000000001,37.45,311.59,36.498000000000005,549.7919999999999,41.498999999999995,4.908
1521118800000,158.16,157.97,154.46,474.94,430.041,154.38,490.15,430.957,147.75,531.66,565.455,145.306,530.841,147.75,531.66,565.455,145.306,530.841,38.35,311.59,37.4,550.7080000000001,46.306999999999995,4.542
1521120600000,155.41,155.22,151.71,483.98,430.041,151.64,500.18,427.661,145.0,534.41,557.273,142.559,533.5880000000001,145.0,534.41,557.273,142.559,533.5880000000001,38.35,310.47,37.4,555.286,49.958999999999996,4.577
1521122400000,154.5,154.31,150.8,485.99,430.041,150.72,499.18,433.704,145.0,532.58,554.447,142.559,531.757,145.0,532.58,554.447,142.559,531.757,37.88,309.35,36.791,554.37,52.692,4.77
1521124200000,153.58,153.39,149.88,488.0,430.041,149.81,493.16,427.295,144.08,530.75,551.646,141.644,529.9259999999999,144.08,530.75,551.646,141.644,529.9259999999999,37.88,305.98,36.791,553.455,46.885,4.652
1521126000000,153.58,153.39,149.88,490.15,430.041,149.81,488.04,429.309,144.08,528.0,551.779,141.644,527.179,144.08,528.0,551.779,141.644,527.179,37.47,302.38,36.448,554.37,49.352,4.645
1521127800000,155.41,155.22,151.71,471.97,430.041,151.64,484.03,430.68199999999996,145.0,521.59,559.2090000000001,142.559,520.77,145.0,521.59,559.2090000000001,142.559,520.77,37.47,299.08,36.448,544.299,41.531000000000006,5.35
1521129600000,155.41,155.22,151.7,469.96,430.041,151.64,481.01,430.225,145.0,534.5,555.206,142.559,530.841,145.0,534.5,555.206,142.559,530.841,38.06,299.08,37.107,535.144,41.452,6.84
1521131400000,156.33,156.14,152.63,470.97,429.126,152.55,475.13,428.394,145.92,548.14,557.804,143.494,545.49,145.92,548.14,557.804,143.494,545.49,37.16,320.43,36.205,547.961,37.766,12.552
1521133200000,156.33,156.14,152.63,471.68,429.126,152.55,484.17,428.394,146.83,544.57,556.3340000000001,144.409,541.827,146.83,544.57,556.3340000000001,144.409,541.827,37.16,317.06,36.205,542.4680000000001,36.309,17.24
1521135000000,156.33,156.14,152.97,460.62,430.041,152.99,489.19,430.499,146.83,543.66,550.35,144.409,541.827,146.83,543.66,550.35,144.409,541.827,37.03,315.93,36.068000000000005,537.891,34.883,16.264
1521136800000,156.27,156.06,152.97,469.67,430.041,152.99,489.19,428.119,146.68,550.07,547.794,144.371,549.1519999999999,146.68,550.07,547.794,144.371,549.1519999999999,37.03,319.3,36.068000000000005,548.877,40.699,13.462
1521138600000,156.27,156.06,152.99,471.68,430.041,153.03,492.2,430.13300000000004,146.68,544.57,552.68,144.371,543.658,146.68,544.57,552.68,144.371,543.658,36.78,317.06,35.679,545.215,39.726,13.527000000000001
1521140400000,156.92,156.73,153.91,473.69,429.858,153.03,492.2,428.94300000000004,147.19,543.66,558.226,144.543,542.743,147.19,543.66,558.226,144.543,542.743,37.68,318.18,36.59,545.215,45.271,13.619000000000002
1521142200000,156.92,156.73,152.99,476.71,429.858,153.03,498.22,427.75300000000004,147.19,540.91,557.342,144.543,539.081,147.19,540.91,557.342,144.543,539.081,37.68,314.81,36.59,546.13,48.651,13.597999999999999
1521144000000,156.54,156.33,152.99,478.72,429.95,152.99,496.22,430.13300000000004,146.76,547.32,553.174,144.371,545.49,146.76,547.32,553.174,144.371,545.49,37.64,319.3,36.604,548.877,42.657,7.5120000000000005
1521145800000,156.54,156.33,153.01,479.72,429.95,152.99,493.35,429.218,146.76,543.66,548.2040000000001,144.371,541.827,146.76,543.66,548.2040000000001,144.371,541.827,37.64,315.03,36.604,547.0459999999999,44.417,7.291
1521147600000,156.48,156.27,153.01,479.62,430.316,152.86,493.25,428.577,146.72,541.83,550.768,144.352,540.9119999999999,146.72,541.83,550.768,144.352,540.9119999999999,37.29,313.75,36.256,547.0459999999999,43.946000000000005,6.455
1521149400000,156.48,156.27,152.9,478.62,430.316,152.86,493.25,432.605,146.72,542.74,552.948,144.352,540.9119999999999,146.72,542.74,552.948,144.352,540.9119999999999,37.29,313.75,36.256,547.0459999999999,50.582,5.371
1521151200000,157.4,157.19,153.81,478.62,430.316,153.77,493.25,430.774,147.58,541.83,555.609,144.84799999999998,540.9119999999999,147.58,541.83,555.609,144.84799999999998,540.9119999999999,37.91,317.12,36.828,547.961,45.482,5.102
1521153000000,156.48,156.27,152.9,478.62,429.401,152.86,496.26,427.478,146.66,540.91,558.179,144.84799999999998,539.081,146.66,540.91,558.179,144.84799999999998,539.081,37.92,313.75,36.828,547.961,49.004,5.379
1521154800000,156.48,156.27,152.9,477.61,430.316,152.86,496.26,428.027,146.66,537.25,555.479,144.276,535.419,146.66,537.25,555.479,144.276,535.419,37.01,309.26,36.164,545.215,41.275,5.426
1521156600000,156.54,156.33,152.9,479.62,430.316,152.88,492.25,428.577,146.72,536.33,553.0269999999999,144.276,534.503,146.72,536.33,553.0269999999999,144.276,534.503,37.01,308.14,36.164,545.215,47.472,5.489
1521158400000,156.54,156.33,152.9,481.63,430.316,152.88,495.26,432.51300000000003,146.72,537.25,556.314,144.314,535.419,146.72,537.25,556.314,144.314,535.419,37.48,307.01,36.077,545.215,49.461999999999996,5.605
1521160200000,156.12,155.93,152.57,484.65,429.401,152.63,496.26,427.11199999999997,146.66,537.25,538.413,144.314,535.419,146.66,537.25,538.413,144.314,535.419,36.58,305.89,36.077,548.877,45.794,5.605
