time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1521162000000,156.12,155.93,152.57,485.65,430.316,152.63,500.27,428.21,146.66,535.24,550.788,144.333,533.5880000000001,146.66,535.24,550.788,144.333,533.5880000000001,37.49,305.89,36.082,548.877,47.29600000000001,5.797000000000001
1521163800000,156.6,156.37,152.99,492.68,429.401,152.99,501.28,428.577,146.64,536.15,550.403,144.333,534.503,146.64,536.15,550.403,144.333,534.503,37.49,308.14,36.984,555.286,52.183,11.492
1521165600000,157.51,157.28,153.93,472.59,429.401,153.91,483.21,430.774,147.56,532.49,566.313,145.22899999999998,530.841,147.56,532.49,566.313,145.22899999999998,530.841,38.4,305.89,36.984,539.722,40.476,5.131
1521167400000,159.34,159.11,155.76,481.63,430.316,155.74,473.16,430.499,148.47,552.63,567.274,146.145,550.9830000000001,148.47,552.63,567.274,146.145,550.9830000000001,38.4,324.99,36.906,542.4680000000001,40.369,7.751
1521169200000,155.68,155.45,152.1,466.56,428.485,152.04,473.16,430.499,145.74,540.73,557.8009999999999,143.379,539.081,145.74,540.73,557.8009999999999,143.379,539.081,38.22,319.37,36.906,541.553,35.779,16.472
1521171000000,158.43,158.2,154.86,469.57,430.316,154.79,481.2,428.485,148.49,537.89,568.168,146.126,536.243,148.49,537.89,568.168,146.126,536.243,38.22,313.75,36.906,536.975,36.064,22.4
1521172800000,156.6,156.37,153.03,474.31,430.316,152.95,487.08,429.401,146.66,544.3,559.538,144.295,543.567,146.66,544.3,559.538,144.295,543.567,37.31,324.92,36.906,549.7919999999999,41.317,18.519000000000002
1521174600000,156.6,156.37,153.03,476.28,430.316,152.95,484.17,430.316,146.66,546.13,560.447,144.295,543.567,146.66,546.13,560.447,144.295,543.567,37.31,319.3,36.888000000000005,547.0459999999999,44.316,12.718
1521176400000,153.85,153.62,150.28,480.3,430.316,150.21,494.21,426.746,144.83,544.3,551.25,141.548,543.567,144.83,544.3,551.25,141.548,543.567,37.31,321.55,36.888000000000005,551.623,43.358000000000004,12.709000000000001
1521178200000,155.68,155.45,152.11,478.29,429.401,152.04,503.24,427.38599999999997,145.74,540.64,556.2719999999999,143.379,538.989,145.74,540.64,556.2719999999999,143.379,538.989,37.31,317.06,36.888000000000005,547.961,46.168,15.092
1521180000000,156.6,156.37,153.03,478.29,430.316,152.95,497.22,432.23900000000003,146.66,541.55,560.2909999999999,144.295,539.905,146.66,541.55,560.2909999999999,144.295,539.905,37.47,314.81,35.981,545.215,47.708,9.558
1521181800000,158.43,158.2,154.86,479.29,430.316,154.79,504.24,428.394,148.49,546.13,566.002,146.126,546.313,148.49,546.13,566.002,146.126,546.313,37.47,326.04,36.888000000000005,554.37,47.42100000000001,8.641
1521183600000,156.6,157.28,153.03,477.28,430.316,152.95,503.24,430.225,146.66,542.47,561.867,144.295,540.82,146.66,542.47,561.867,144.295,540.82,37.47,318.18,36.888000000000005,547.961,43.672,8.629
1521185400000,157.51,157.28,153.95,481.3,430.316,153.87,494.21,431.598,147.58,538.81,561.874,145.21,538.989,147.58,538.81,561.874,145.21,538.989,37.47,318.18,36.938,546.13,44.951,8.629
1521187200000,158.43,158.2,154.86,478.29,430.316,154.79,502.23,432.23900000000003,147.58,538.81,566.65,145.21,538.0740000000001,147.58,538.81,566.65,145.21,538.0740000000001,37.58,315.93,36.938,544.299,50.942,8.532
1521189000000,156.6,156.37,152.99,474.27,429.401,152.95,503.24,433.246,146.66,529.65,542.357,144.295,529.8340000000001,146.66,529.65,542.357,144.295,529.8340000000001,36.68,304.7,36.031,536.975,49.882,11.299000000000001
1521190800000,155.68,155.45,152.08,469.92,430.316,152.95,503.34,429.126,146.66,534.23,545.508,144.295,532.581,146.66,534.23,545.508,144.295,532.581,36.68,299.01,35.121,530.566,41.614,8.596
1521192600000,156.6,156.37,152.99,469.92,429.401,152.63,499.32,428.027,146.56,529.65,544.99,144.295,528.918,146.56,529.65,544.99,144.295,528.918,36.83,297.89,36.022,529.651,42.166000000000004,6.881
1521194400000,156.6,156.37,152.99,470.92,430.316,152.63,499.32,430.774,146.56,530.57,546.207,144.295,529.8340000000001,146.56,530.57,546.207,144.295,529.8340000000001,36.83,296.77,36.022,529.651,41.025,6.505
1521196200000,155.93,155.72,153.11,467.9,429.401,152.9,497.32,432.69699999999995,146.66,535.14,545.789,144.295,534.4119999999999,146.66,535.14,545.789,144.295,534.4119999999999,36.93,305.75,36.150999999999996,538.806,44.488,5.672999999999999
1521198000000,157.76,157.55,154.02,475.85,430.316,154.73,508.39,432.42199999999997,147.58,534.23,567.216,145.21,533.496,147.58,534.23,567.216,145.21,533.496,37.83,312.79,37.052,544.299,50.43600000000001,7.317
1521199800000,157.76,157.55,154.02,483.84,430.316,154.73,508.35,429.95,148.49,530.57,558.319,146.126,529.8340000000001,148.49,530.57,558.319,146.126,529.8340000000001,37.83,306.2,37.052,547.961,53.891999999999996,8.232999999999999
1521201600000,157.76,157.55,154.02,488.86,430.316,153.81,506.34,428.119,147.58,525.99,561.115,146.126,525.256,147.58,525.99,561.115,146.126,525.256,37.67,302.83,37.281,552.539,52.24100000000001,11.737
1521203400000,156.85,156.64,153.11,491.87,424.82300000000004,152.9,504.34,423.907,147.58,527.82,534.361,145.287,527.087,147.58,527.82,534.361,145.287,527.087,36.77,292.72,35.473,551.623,53.04,8.321
1521205200000,158.68,158.47,154.02,468.77,429.401,154.73,470.2,428.119,148.34,524.16,567.276,145.287,523.425,148.34,524.16,567.276,145.287,523.425,38.58,302.83,37.286,536.975,33.492,4.918
1521207000000,158.68,158.47,154.94,483.84,430.316,154.69,468.19,430.774,148.32,545.21,567.16,146.202,543.567,148.32,545.21,567.16,146.202,543.567,37.67,320.81,37.286,539.722,40.062,13.345999999999998
1521208800000,157.76,157.53,154.02,466.75,429.401,154.69,475.23,430.866,148.3,541.55,564.316,145.306,541.736,148.3,541.55,564.316,145.306,541.736,38.59,321.93,37.286,525.989,37.268,19.695
1521210600000,159.59,159.38,155.85,465.75,430.316,155.61,489.29,431.415,149.22,542.47,570.871,147.137,540.82,149.22,542.47,570.871,147.137,540.82,37.69,318.56,37.286,528.735,37.117,21.034000000000002
1521212400000,156.85,156.64,153.11,464.74,430.316,152.84,484.27,428.394,147.38,546.13,561.526,144.39,545.398,147.38,546.13,561.526,144.39,545.398,37.69,324.18,36.984,548.877,38.86,15.989
1521214200000,158.68,158.47,154.94,469.77,430.316,154.67,489.29,427.661,148.3,542.47,567.304,146.221,541.736,148.3,542.47,567.304,146.221,541.736,37.98,319.68,36.984,539.722,41.232,15.247
1521216000000,158.68,158.47,154.94,466.75,429.401,155.59,484.27,429.218,149.22,538.81,568.28,146.221,538.0740000000001,149.22,538.81,568.28,146.221,538.0740000000001,37.98,317.44,37.304,540.637,39.971,13.595
1521217800000,156.85,156.64,153.11,463.74,429.401,152.84,478.24,430.957,146.47,536.06,558.995,144.39,535.327,146.47,536.06,558.995,144.39,535.327,38.45,315.19,37.304,547.961,35.954,14.565
1521219600000,152.27,152.06,149.44,442.58,419.971,150.09,450.07,416.583,145.55,538.81,449.83099999999996,143.475,537.158,145.55,538.81,449.83099999999996,143.475,537.158,31.18,257.9,30.044,515.918,22.691,4.6419999999999995
1521221400000,152.27,152.06,149.44,445.61,419.971,150.09,450.07,419.33,145.55,541.55,452.642,143.475,539.905,145.55,541.55,452.642,143.475,539.905,31.18,265.76,30.044,521.411,21.85,4.6419999999999995
1521223200000,151.87,151.66,149.22,445.61,420.88599999999997,149.25,450.17,419.33,145.06,538.81,440.42900000000003,143.532,538.0740000000001,145.06,538.81,440.42900000000003,143.532,538.0740000000001,30.71,261.04,29.879,519.58,21.929000000000002,4.6610000000000005
1521225000000,151.87,151.66,149.22,447.62,421.80199999999996,149.25,452.09,421.161,145.06,540.64,447.744,143.532,539.905,145.06,540.64,447.744,143.532,539.905,30.71,263.96,29.879,522.327,21.092,4.6610000000000005
1521226800000,152.34,152.13,149.69,449.64,425.464,149.56,453.96,422.99199999999996,145.04,545.21,458.163,143.532,543.567,145.04,545.21,458.163,143.532,543.567,31.46,273.4,30.781,529.651,21.031999999999996,4.711
1521228600000,152.34,152.13,149.69,450.65,426.379,149.56,455.97,425.73800000000006,145.04,547.96,464.605,143.532,546.313,145.04,547.96,464.605,143.532,546.313,32.36,281.26,30.781,536.975,21.111,4.711
1521230400000,152.36,152.15,149.6,450.65,425.464,149.62,453.96,422.99199999999996,145.23,541.55,457.403,143.627,540.82,145.23,541.55,457.403,143.627,540.82,31.46,271.15,30.735,531.482,22.238000000000003,4.669
1521232200000,152.36,152.15,149.6,452.81,427.295,149.62,456.88,425.73800000000006,145.23,545.21,456.108,143.627,544.482,145.23,545.21,456.108,143.627,544.482,31.46,275.49,30.735,534.2280000000001,21.351999999999997,4.669
1521234000000,152.52,152.31,149.73,445.9,421.80199999999996,149.67,451.84,421.161,145.32,534.23,460.041,143.665,534.4119999999999,145.32,534.23,460.041,143.665,534.4119999999999,31.64,268.3,30.845,523.242,21.366999999999997,4.646
1521235800000,152.52,152.31,149.73,447.81,422.717,149.67,453.86,422.07599999999996,145.32,536.06,461.389,143.665,535.327,145.32,536.06,461.389,143.665,535.327,31.64,266.95,30.845,523.242,21.565,4.646
1521237600000,152.34,152.11,149.56,453.67,430.041,149.39,455.15,428.485,145.1,545.21,458.95,143.532,545.398,145.1,545.21,458.95,143.532,545.398,31.25,273.69,30.47,531.482,20.452,4.646
1521239400000,152.34,152.11,149.56,454.68,427.295,149.39,457.12,427.57,145.1,542.47,453.754,143.532,543.567,145.1,542.47,453.754,143.532,543.567,31.25,271.6,30.47,533.313,21.386,4.646
1521241200000,152.36,152.13,149.48,454.68,427.295,149.52,459.14,428.485,145.1,544.3,451.412,143.55100000000002,542.651,145.1,544.3,451.412,143.55100000000002,542.651,31.22,268.23,30.364,532.3969999999999,21.384,4.657
1521243000000,153.28,153.05,150.4,458.71,410.63199999999995,150.44,466.18,415.39300000000003,145.1,526.72,494.46,143.55100000000002,527.087,145.1,526.72,494.46,143.55100000000002,527.087,33.92,279.47,33.079,540.637,40.58,4.657
1521244800000,154.19,153.96,150.4,464.74,415.94199999999995,150.44,470.2,421.161,145.94,523.97,496.91900000000004,143.951,522.51,145.94,523.97,496.91900000000004,143.951,522.51,34.82,270.48,33.985,540.637,39.062,4.494
1521246600000,154.19,153.96,151.01,465.75,417.773,150.99,473.22,422.99199999999996,145.94,532.21,508.908,143.951,530.75,145.94,532.21,508.908,143.951,530.75,34.82,281.71,33.981,548.877,38.118,4.494
1521248400000,155.17,154.94,151.92,479.82,421.069,151.91,491.3,425.006,145.9,529.47,519.7330000000001,143.93200000000002,528.918,145.9,529.47,519.7330000000001,143.93200000000002,528.918,34.82,289.58,33.981,530.566,53.583,4.798
1521250200000,154.25,154.02,151.01,475.8,414.661,150.99,485.27,417.59,145.9,520.31,504.124,143.93200000000002,519.763,145.9,520.31,504.124,143.93200000000002,519.763,34.8,276.1,33.734,538.806,43.001000000000005,4.798
1521252000000,154.25,154.02,151.01,465.75,425.098,150.99,474.22,427.936,145.74,533.13,501.08,143.875,531.665,145.74,533.13,501.08,143.875,531.665,33.9,286.21,32.832,539.722,32.921,5.16
1521253800000,153.85,153.62,150.25,449.64,430.13300000000004,150.59,452.09,409.625,145.74,521.23,490.44599999999997,143.875,519.763,145.74,521.23,490.44599999999997,143.875,519.763,33.01,261.49,32.832,526.904,26.930999999999997,5.16
1521255600000,153.85,153.62,150.25,460.72,429.126,150.59,447.05,414.38599999999997,145.71,542.29,494.36800000000005,143.83700000000002,538.989,145.71,542.29,494.36800000000005,143.83700000000002,538.989,33.91,282.84,32.832,538.806,27.596999999999998,9.175
1521257400000,153.55,153.34,150.25,456.69,424.548,150.36,445.71,414.38599999999997,145.71,540.45,481.142,143.83700000000002,538.989,145.71,540.45,481.142,143.83700000000002,538.989,33.0,284.18,32.365,535.144,27.085,6.9239999999999995
1521259200000,153.55,153.34,150.25,451.66,419.971,150.36,451.9,414.38599999999997,145.63,545.03,475.954,143.799,544.482,145.63,545.03,475.954,143.799,544.482,33.0,288.38,32.365,545.215,29.116999999999997,5.385
1521261000000,152.63,152.42,149.77,451.08,416.309,149.64,447.0,413.47,145.63,538.62,458.277,143.799,538.0740000000001,145.63,538.62,458.277,143.799,538.0740000000001,32.31,270.19,31.463,536.06,27.701999999999998,5.346
1521262800000,152.63,152.42,149.77,453.09,419.055,149.64,456.55,413.379,145.36,545.95,461.454,143.684,543.567,145.36,545.95,461.454,143.684,543.567,32.31,278.95,31.463,549.7919999999999,29.122,5.346
1521264600000,152.31,152.21,149.85,456.12,419.971,149.73,461.58,413.56199999999995,145.36,545.03,463.99699999999996,143.684,543.567,145.36,545.03,463.99699999999996,143.684,543.567,32.15,278.79,31.33,548.877,32.065,5.484
1521266400000,152.31,152.21,149.85,458.13,422.717,149.73,464.6,414.478,145.34,544.12,463.281,143.703,542.651,145.34,544.12,463.281,143.703,542.651,32.15,280.59,31.33,547.961,33.241,6.175
1521268200000,152.34,152.36,150.11,462.16,425.464,149.9,470.63,414.478,145.34,541.37,469.093,143.703,539.905,145.34,541.37,469.093,143.703,539.905,32.63,276.1,31.719,536.06,34.568000000000005,5.966
1521270000000,152.34,152.36,150.11,464.17,429.126,149.9,472.64,413.56199999999995,145.48,534.96,474.284,143.74200000000002,535.327,145.48,534.96,474.284,143.74200000000002,535.327,32.63,277.22,31.719,532.3969999999999,34.211,7.858
1521271800000,152.55,152.42,149.75,459.14,440.662,149.88,467.62,413.56199999999995,145.48,537.71,469.62,143.74200000000002,536.243,145.48,537.71,469.62,143.74200000000002,536.243,32.22,271.6,31.495,544.299,27.318,11.537
1521273600000,152.55,152.42,149.75,458.13,398.273,149.88,465.61,414.478,145.32,533.95,471.352,143.665,534.4119999999999,145.32,533.95,471.352,143.665,534.4119999999999,32.22,272.73,31.495,545.215,46.494,5.877999999999999
1521275400000,152.25,151.98,149.77,459.14,410.26599999999996,149.77,471.64,414.478,145.32,540.36,464.906,143.665,538.989,145.32,540.36,464.906,143.665,538.989,32.26,272.73,31.037,552.539,41.525,4.955
1521277200000,152.25,151.98,149.77,466.32,410.26599999999996,149.77,485.85,413.745,145.46,533.04,477.835,143.74200000000002,532.581,145.46,533.04,477.835,143.74200000000002,532.581,33.17,274.97,31.939,536.06,48.683,4.955
1521279000000,152.74,152.59,150.47,464.31,410.26599999999996,150.26,483.84,413.837,145.46,530.29,482.527,143.74200000000002,528.918,145.46,530.29,482.527,143.74200000000002,528.918,33.17,271.83,31.939,525.989,49.152,4.718999999999999
1521280800000,152.74,152.59,150.47,460.33,409.351,150.26,470.82,413.837,145.55,529.38,476.835,143.78,528.918,145.55,529.38,476.835,143.78,528.918,33.12,271.67,32.85,537.891,42.174,4.718999999999999
1521282600000,152.84,152.46,150.11,464.31,410.26599999999996,150.13,476.95,414.75199999999995,145.55,533.04,478.80300000000005,143.78,532.581,145.55,533.04,478.80300000000005,143.78,532.581,33.12,275.65,31.948,548.877,46.2,4.66
1521284400000,153.76,153.37,150.11,440.13,420.337,150.13,460.86,415.759,145.57,524.8,494.47900000000004,143.799,525.256,145.57,524.8,494.47900000000004,143.799,525.256,32.87,270.03,31.948,524.158,27.351999999999997,4.66
1521286200000,152.84,152.46,149.98,446.18,410.083,150.36,454.82,413.92800000000005,145.57,539.45,484.995,143.799,539.905,145.57,539.45,484.995,143.799,539.905,32.88,288.0,31.953000000000003,536.975,31.252,7.727
1521288000000,152.84,152.46,149.98,449.97,410.083,150.36,456.59,414.844,145.46,538.53,463.661,143.761,537.158,145.46,538.53,463.661,143.761,537.158,31.96,269.65,31.046,537.891,33.189,5.402
1521289800000,152.48,152.46,149.92,457.31,409.991,150.0,462.44,413.92800000000005,145.46,543.11,472.403,143.761,542.651,145.46,543.11,472.403,143.761,542.651,31.96,281.71,31.953000000000003,543.384,38.345,5.402
1521291600000,153.39,153.37,150.84,462.34,409.991,150.0,462.63,413.01300000000003,145.63,536.7,472.35,143.856,536.243,145.63,536.7,472.35,143.856,536.243,33.06,281.33,31.956999999999997,530.566,38.847,5.146
1521293400000,152.48,152.46,149.92,460.33,409.991,149.83,458.61,413.92800000000005,145.63,540.36,467.445,143.856,538.989,145.63,540.36,467.445,143.856,538.989,32.16,276.84,31.956999999999997,538.806,37.169000000000004,5.146
1521295200000,152.48,152.46,149.92,458.42,409.991,149.83,456.45,413.92800000000005,145.36,543.11,473.404,143.684,541.736,145.36,543.11,473.404,143.684,541.736,32.16,281.11,31.962,542.4680000000001,36.345,4.541
1521297000000,152.9,152.63,150.09,457.55,409.991,150.05,456.55,413.92800000000005,145.36,538.53,475.145,143.684,538.0740000000001,145.36,538.53,475.145,143.684,538.0740000000001,32.75,281.94,31.962,543.384,36.09,4.541
1521298800000,152.9,152.63,150.09,456.45,409.991,150.05,456.16,414.02,145.32,538.53,472.93699999999995,143.665,537.158,145.32,538.53,472.93699999999995,143.665,537.158,32.75,275.94,31.609,537.891,36.567,4.55
1521300600000,152.88,152.53,150.02,454.43,409.717,150.28,458.17,414.02,145.32,534.87,480.727,143.665,534.4119999999999,145.32,534.87,480.727,143.665,534.4119999999999,32.67,279.31,32.510999999999996,540.637,35.2,4.55
1521302400000,152.88,152.53,150.02,453.43,409.717,150.28,460.19,414.02,145.46,533.95,477.961,143.72299999999998,533.496,145.46,533.95,477.961,143.72299999999998,533.496,32.67,278.19,32.510999999999996,540.637,37.033,4.504
1521304200000,152.99,152.84,150.26,455.44,409.80800000000005,150.0,457.17,414.02,145.46,532.12,474.14099999999996,143.72299999999998,531.665,145.46,532.12,474.14099999999996,143.72299999999998,531.665,32.88,274.37,32.104,536.975,36.329,4.504
1521306000000,152.99,152.84,150.26,450.4,410.724,150.0,453.14,414.02,145.32,530.29,482.289,143.684,528.918,145.32,530.29,482.289,143.684,528.918,32.88,268.75,31.201999999999998,525.989,34.708,4.523
1521307800000,153.41,153.03,150.36,450.4,409.80800000000005,150.05,450.79,414.02,145.32,525.71,477.19800000000004,143.684,525.256,145.32,525.71,477.19800000000004,143.684,525.256,32.88,265.38,32.104,522.327,32.257,4.523
1521309600000,153.41,153.03,150.36,450.5,409.80800000000005,150.05,451.8,414.29400000000004,145.5,525.71,482.681,143.761,525.256,145.5,525.71,482.681,143.761,525.256,32.85,267.56,32.104,523.242,33.44,4.531000000000001
1521311400000,153.16,153.03,150.26,451.37,409.625,150.07,452.95,413.379,145.5,524.8,477.168,143.761,523.425,145.5,524.8,477.168,143.761,523.425,32.85,263.52,32.076,521.411,31.271,4.531000000000001
1521313200000,153.16,153.03,150.26,451.37,409.625,150.07,455.83,414.29400000000004,145.42,524.8,476.983,143.703,523.425,145.42,524.8,476.983,143.703,523.425,32.6,263.52,32.076,523.242,34.488,4.518
1521315000000,153.13,152.76,150.11,452.38,409.625,149.9,454.82,413.379,145.42,522.97,471.10699999999997,143.703,521.594,145.42,522.97,471.10699999999997,143.703,521.594,32.6,255.65,31.788,518.665,32.209,4.518
1521316800000,152.21,152.76,150.11,453.38,409.625,149.9,453.81,414.29400000000004,145.29,522.97,473.99699999999996,143.64600000000002,521.594,145.29,522.97,473.99699999999996,143.64600000000002,521.594,32.6,257.9,31.783,520.496,33.681,4.527
1521318600000,152.21,152.5,149.86,449.35,410.541,149.5,446.76,414.29400000000004,145.29,532.12,456.26599999999996,143.64600000000002,531.665,145.29,532.12,456.26599999999996,143.64600000000002,531.665,31.7,259.02,30.872,513.1709999999999,28.608,5.281000000000001
1521320400000,153.16,152.5,149.86,444.31,409.44199999999995,149.5,446.76,414.20300000000003,145.52,531.21,477.00199999999995,143.761,529.8340000000001,145.52,531.21,477.00199999999995,143.761,529.8340000000001,32.6,273.63,31.774,518.665,27.971,5.91
1521322200000,153.16,152.8,150.17,440.28,410.358,150.42,446.76,414.20300000000003,145.52,535.78,472.088,143.761,534.4119999999999,145.52,535.78,472.088,143.761,534.4119999999999,32.6,269.13,31.774,520.496,27.497,5.7620000000000005
1521324000000,126.4,126.84,125.26,440.28,403.4,125.56,459.86,417.865,123.5,550.98,287.69599999999997,122.589,548.053,123.5,550.98,287.69599999999997,122.589,548.053,20.6,179.04,19.85,495.41,18.517,6.521
1521325800000,153.01,152.67,150.09,433.21,410.175,149.41,450.79,413.837,145.52,532.58,471.789,143.665,530.658,145.52,532.58,471.789,143.665,530.658,31.69,266.21,30.895,519.214,24.236,6.867000000000001
1521327600000,152.1,151.75,149.18,451.37,410.175,149.41,456.84,413.92800000000005,145.52,539.9,460.506,143.665,538.898,145.52,539.9,460.506,143.665,538.898,31.69,272.95,30.895,540.271,32.1,7.52
1521329400000,152.1,151.75,149.18,458.42,410.175,149.58,453.81,413.10400000000004,145.29,538.99,465.648,143.627,537.982,145.29,538.99,465.648,143.627,537.982,31.56,270.7,30.763,539.355,36.334,7.726
1521331200000,152.57,152.29,149.9,454.39,410.175,149.58,458.85,413.92800000000005,145.29,538.07,460.585,143.627,537.067,145.29,538.07,460.585,143.627,537.067,32.47,274.07,31.664,542.102,32.853,7.746
1521333000000,152.57,152.29,149.9,462.4,409.259,149.69,454.92,413.01300000000003,145.34,538.99,465.76599999999996,143.64600000000002,537.982,145.34,538.99,465.76599999999996,143.64600000000002,537.982,32.47,272.05,31.664,542.102,35.177,7.917000000000001
1521334800000,152.52,152.29,149.79,463.41,410.175,149.69,454.92,413.92800000000005,145.34,536.24,468.27099999999996,143.64600000000002,535.236,145.34,536.24,468.27099999999996,143.64600000000002,535.236,32.54,272.21,31.504,543.933,37.548,7.942
1521336600000,152.52,152.29,149.79,465.42,410.175,149.79,451.9,413.92800000000005,145.36,537.16,470.57300000000004,143.684,536.151,145.36,537.16,470.57300000000004,143.684,536.151,32.54,274.46,31.504,542.102,36.12,7.721
1521338400000,152.8,152.57,150.04,465.42,410.175,149.79,452.91,413.10400000000004,145.36,535.33,467.30199999999996,143.684,534.32,145.36,535.33,467.30199999999996,143.684,534.32,32.7,272.21,31.912,540.271,36.564,5.6370000000000005
1521340200000,152.8,152.57,150.04,465.42,410.175,149.98,452.91,414.844,145.42,535.33,474.608,143.74200000000002,534.32,145.42,535.33,474.608,143.74200000000002,534.32,32.7,273.33,31.912,541.187,37.374,5.444
1521342000000,152.69,152.48,149.94,468.43,410.175,149.98,454.92,413.92800000000005,145.42,535.33,472.06800000000004,143.74200000000002,535.236,145.42,535.33,472.06800000000004,143.74200000000002,535.236,32.71,275.58,31.783,544.849,38.858000000000004,6.495
1521343800000,152.69,152.48,149.94,468.43,409.351,150.32,455.93,413.92800000000005,145.59,535.33,473.952,143.761,535.236,145.59,535.33,473.952,143.761,535.236,32.71,278.95,31.783,545.764,39.758,5.51
1521345600000,152.76,152.46,149.98,452.33,410.26599999999996,150.32,460.67,413.92800000000005,145.59,538.99,458.788,143.761,537.982,145.59,538.99,458.788,143.761,537.982,32.2,270.41,31.175,536.609,35.056,5.037
1521347400000,152.76,152.46,149.98,450.32,410.26599999999996,149.83,459.67,413.92800000000005,145.5,533.5,483.94800000000004,143.703,533.405,145.5,533.5,483.94800000000004,143.703,533.405,33.11,279.02,32.076,534.778,35.957,5.037
1521349200000,153.01,152.65,149.88,440.38,400.01199999999994,149.83,449.31,413.92800000000005,145.5,530.75,476.166,143.703,528.827,145.5,530.75,476.166,143.703,528.827,32.2,264.57,31.165,519.214,31.553,4.511
1521351000000,153.01,152.65,149.88,441.1,409.625,150.05,449.64,413.92800000000005,145.42,540.82,476.88800000000003,143.74200000000002,539.813,145.42,540.82,476.88800000000003,143.74200000000002,539.813,32.2,280.81,32.071999999999996,535.693,26.71,7.896
1521352800000,151.66,152.11,149.67,437.35,409.625,149.14,438.55,413.92800000000005,145.42,544.48,439.356,143.74200000000002,544.391,145.42,544.48,439.356,143.74200000000002,544.391,30.7,265.31,30.25,520.129,20.638,5.069
1521354600000,151.66,152.11,149.67,432.35,409.625,149.14,448.63,413.92800000000005,144.94,545.4,436.82300000000004,143.494,545.306,144.94,545.4,436.82300000000004,143.494,545.306,30.7,265.31,29.348000000000003,523.7909999999999,23.144000000000002,5.069
1521356400000,151.26,151.29,148.89,432.35,409.80800000000005,148.78,454.68,414.844,144.94,545.4,433.028,143.494,544.391,144.94,545.4,433.028,143.494,544.391,29.87,264.19,29.348000000000003,526.538,25.473000000000003,4.821000000000001
1521358200000,152.17,152.21,149.81,433.36,409.80800000000005,149.69,452.66,413.745,145.29,542.65,436.22900000000004,143.665,542.56,145.29,542.65,436.22900000000004,143.665,542.56,30.77,270.93,30.58,527.4540000000001,23.497,4.821000000000001
1521360000000,151.26,151.29,148.89,433.36,409.991,148.78,451.66,413.745,145.29,541.74,444.145,143.665,540.729,145.29,541.74,444.145,143.665,540.729,30.78,264.19,29.669,521.045,25.271,4.852
1521361800000,152.17,151.29,148.89,433.36,409.991,148.78,454.68,414.661,145.1,538.99,438.699,143.589,538.898,145.1,538.99,438.699,143.589,538.898,30.78,264.19,29.669,522.876,25.480999999999998,4.852
1521363600000,151.26,151.31,149.06,437.4,409.80800000000005,148.97,453.67,415.11800000000005,145.1,542.65,442.452,143.589,541.644,145.1,542.65,442.452,143.589,541.644,30.85,266.44,29.590999999999998,524.707,27.104,4.809
1521365400000,151.26,151.31,149.06,433.5,409.80800000000005,148.97,454.49,413.745,145.08,541.74,442.449,143.532,540.729,145.08,541.74,442.449,143.532,540.729,30.85,266.66,29.590999999999998,526.538,25.331,4.809
1521367200000,151.92,151.66,149.35,434.51,410.175,149.22,454.49,413.745,145.08,541.74,462.44800000000004,143.532,541.644,145.08,541.74,462.44800000000004,143.532,541.644,31.75,274.52,30.959,528.369,25.517,4.823
1521369000000,151.92,151.66,149.35,431.48,410.175,149.22,453.53,414.569,145.11,532.58,454.477,143.589,531.573,145.11,532.58,454.477,143.589,531.573,30.85,259.92,30.058000000000003,517.383,25.144000000000002,7.004
1521370800000,151.92,151.79,149.35,431.48,409.9,149.22,452.52,413.654,145.11,531.66,450.26599999999996,143.589,531.573,145.11,531.66,450.26599999999996,143.589,531.573,30.85,259.92,30.058000000000003,515.552,24.465,5.482
1521372600000,151.92,151.79,149.35,431.34,409.9,149.22,450.5,414.20300000000003,145.17,531.66,456.345,143.494,530.658,145.17,531.66,456.345,143.494,530.658,31.17,258.8,30.364,514.636,23.7,6.37
1521374400000,152.06,151.91,149.41,433.36,409.9,149.35,452.52,414.20300000000003,145.17,531.66,458.902,143.494,531.573,145.17,531.66,458.902,143.494,531.573,31.17,263.29,30.364,517.383,24.747,6.367000000000001
1521376200000,152.06,151.91,149.41,434.37,409.9,149.35,451.51,414.20300000000003,145.15,531.66,464.939,143.627,531.573,145.15,531.66,464.939,143.627,531.573,31.15,263.29,30.419,517.383,26.587,5.357
1521378000000,153.89,153.3,150.76,450.5,409.9,150.61,456.55,414.20300000000003,145.15,532.58,496.764,143.627,531.573,145.15,532.58,496.764,143.627,531.573,33.87,286.88,33.138000000000005,547.595,36.007,4.97
1521379800000,153.89,153.3,150.76,436.39,410.815,150.61,460.57,415.11800000000005,145.8,523.43,505.39,143.91299999999998,523.3340000000001,145.8,523.43,505.39,143.91299999999998,523.3340000000001,33.87,279.02,33.138000000000005,533.862,33.733000000000004,5.99
1521381600000,153.11,153.62,150.21,433.07,409.9,150.82,457.89,414.20300000000003,145.8,538.07,489.99300000000005,143.91299999999998,537.067,145.8,538.07,489.99300000000005,143.91299999999998,537.067,33.23,279.24,31.765,526.538,28.090999999999998,7.903
1521383400000,153.11,153.62,150.21,440.28,409.9,150.82,454.39,413.287,145.71,538.07,485.81300000000005,143.875,537.067,145.71,538.07,485.81300000000005,143.875,537.067,34.13,284.86,32.667,537.524,31.236,8.001
1521385200000,153.18,152.99,150.34,443.59,409.991,150.4,461.44,414.20300000000003,145.71,541.74,491.345,143.875,540.729,145.71,541.74,491.345,143.875,540.729,33.23,289.13,32.667,543.933,34.896,7.0120000000000005
1521387000000,153.18,152.99,150.34,445.65,409.991,150.4,457.41,414.20300000000003,145.8,538.99,494.199,143.894,537.982,145.8,538.99,494.199,143.894,537.982,34.14,290.77,32.556999999999995,543.933,32.594,6.837000000000001
1521388800000,153.09,153.14,150.23,446.76,409.991,150.46,456.4,414.20300000000003,145.8,537.16,477.666,143.894,536.151,145.8,537.16,477.666,143.894,536.151,33.23,278.57,32.556999999999995,540.271,30.214000000000002,7.117999999999999
1521390600000,153.09,153.14,150.23,448.78,409.991,150.46,463.45,414.20300000000003,145.69,537.16,489.305,143.81799999999998,537.067,145.69,537.16,489.305,143.81799999999998,537.067,33.23,284.18,32.09,544.849,35.821999999999996,7.019
1521392400000,151.26,151.31,149.31,434.66,409.991,148.82,439.27,414.20300000000003,145.69,524.34,432.04900000000004,143.81799999999998,523.3340000000001,145.69,524.34,432.04900000000004,143.81799999999998,523.3340000000001,30.52,238.13,29.362,501.819,19.000999999999998,5.686
1521394200000,151.26,151.31,148.4,432.64,416.949,148.82,435.23,420.61199999999997,144.77,533.5,438.789,143.513,532.489,144.77,533.5,438.789,143.513,532.489,29.62,249.36,29.366,498.157,12.311,6.622000000000001
1521396000000,151.49,151.31,148.4,434.66,418.78,148.93,438.26,423.358,144.77,540.82,432.236,143.513,539.813,144.77,540.82,432.236,143.513,539.813,29.62,257.22,29.366,507.31199999999995,12.322000000000001,4.612
1521397800000,151.49,151.31,148.99,434.66,419.69599999999997,148.93,439.27,424.274,144.92,542.65,435.98,143.513,541.644,144.92,542.65,435.98,143.513,541.644,30.0,262.84,29.467,510.059,11.402000000000001,4.612
1521399600000,151.31,151.24,148.99,433.65,410.175,148.83,439.27,414.478,144.92,526.17,433.546,143.513,525.165,144.92,526.17,433.546,143.513,525.165,30.0,242.62,29.467,500.903,18.826,5.542999999999999
1521401400000,151.31,151.24,148.97,435.66,410.175,148.83,438.69,413.56199999999995,144.85,522.51,433.93300000000005,143.494,521.503,144.85,522.51,433.93300000000005,143.494,521.503,30.13,233.63,29.568,496.32599999999996,18.834,5.97
1521403200000,151.31,151.41,148.97,438.69,409.717,148.82,433.65,413.56199999999995,144.85,534.41,446.45,143.494,532.489,144.85,534.41,446.45,143.494,532.489,30.13,244.87,29.568,494.495,18.214000000000002,7.992999999999999
1521405000000,151.31,151.41,149.1,436.67,409.717,148.82,437.68,414.478,145.06,531.66,424.55199999999996,143.494,530.658,145.06,531.66,424.55199999999996,143.494,530.658,30.1,245.99,29.568,501.819,20.022000000000002,5.882999999999999
1521406800000,151.35,150.84,149.1,434.66,409.717,148.87,439.7,413.56199999999995,145.06,546.31,424.98400000000004,143.494,545.306,145.06,546.31,424.98400000000004,143.494,545.306,29.2,256.1,28.666,511.89,19.204,5.34
1521408600000,151.35,150.84,148.97,437.68,410.358,148.87,440.71,413.56199999999995,144.83,543.57,420.57300000000004,143.513,542.56,144.83,543.57,420.57300000000004,143.513,542.56,29.2,257.22,28.666,514.636,20.69,5.34
1521410400000,151.26,151.14,148.97,438.69,410.358,148.72,440.67,413.56199999999995,144.83,542.65,426.85900000000004,143.513,541.644,144.83,542.65,426.85900000000004,143.513,541.644,29.32,256.1,28.607,514.636,21.551,4.64
1521412200000,151.26,151.14,149.06,439.7,410.358,148.72,442.58,413.56199999999995,144.89,539.9,430.731,143.475,538.898,144.89,539.9,430.731,143.475,538.898,30.22,257.45,29.508000000000003,512.805,22.362,4.64
1521414000000,151.43,151.18,149.06,440.71,410.358,148.93,443.3,414.478,144.89,539.9,433.82,143.475,538.898,144.89,539.9,433.82,143.475,538.898,30.22,257.9,29.508000000000003,514.636,23.089000000000002,4.647
1521415800000,151.43,151.18,149.01,441.67,409.44199999999995,148.93,442.4,413.56199999999995,144.94,538.07,425.5,143.455,537.067,144.94,538.07,425.5,143.455,537.067,30.08,251.31,29.33,511.89,21.185,4.647
1521417600000,151.7,151.6,149.01,442.68,410.358,149.14,443.4,413.56199999999995,144.94,538.99,435.74199999999996,143.455,537.982,144.94,538.99,435.74199999999996,143.455,537.982,30.08,259.18,29.33,514.636,24.95,4.587
1521419400000,151.7,151.6,149.14,440.67,410.358,149.14,443.4,413.56199999999995,145.04,532.58,438.67400000000004,143.494,531.573,145.04,532.58,438.67400000000004,143.494,531.573,30.51,251.31,29.838,511.89,24.401,5.081
1521421200000,152.61,152.17,150.05,452.76,410.358,149.85,461.54,414.478,145.04,536.24,476.288,143.494,535.236,145.04,536.24,476.288,143.494,535.236,32.32,274.9,31.664,538.44,36.303000000000004,6.236000000000001
1521423000000,153.53,153.09,150.05,453.77,410.358,149.85,467.57,414.478,145.5,538.07,493.67900000000003,143.81799999999998,536.151,145.5,538.07,493.67900000000003,143.81799999999998,536.151,33.23,283.89,32.571,551.257,40.777,7.193
1521424800000,155.36,154.92,151.89,471.88,429.584,152.59,490.68,428.394,146.41,547.23,541.4540000000001,143.81799999999998,546.222,146.41,547.23,541.4540000000001,143.81799999999998,546.222,36.85,317.59,35.294000000000004,547.595,36.986999999999995,12.499
1521426600000,156.27,155.83,152.8,472.89,429.584,152.59,488.67,428.851,146.41,548.14,549.378,144.257,546.222,146.41,548.14,549.378,144.257,546.222,36.85,319.84,36.196,550.342,42.71,12.550999999999998
1521428400000,156.27,155.83,152.8,473.89,430.499,152.74,489.68,431.14,146.62,546.31,544.6419999999999,144.257,545.306,146.62,546.31,544.6419999999999,144.257,545.306,37.17,319.84,36.196,550.342,38.412,12.6
1521430200000,154.08,154.73,151.68,467.86,410.358,151.83,482.65,414.661,146.62,537.16,504.272,143.951,537.067,146.62,537.16,504.272,143.951,537.067,34.46,294.0,34.031,539.355,48.532,5.118
1521432000000,153.16,152.9,150.76,462.83,410.358,150.91,479.63,414.569,145.97,536.24,484.519,143.951,536.151,145.97,536.24,484.519,143.951,536.151,33.55,281.64,32.227,541.187,45.056000000000004,5.118
1521433800000,153.16,152.9,150.76,463.84,410.358,150.91,480.64,411.731,145.97,536.24,500.619,143.894,535.236,145.97,536.24,500.619,143.894,535.236,33.55,287.26,33.129,547.595,49.927,4.573
1521435600000,153.66,153.81,150.91,462.83,410.358,151.01,475.62,413.287,145.86,531.66,495.09,143.894,530.658,145.86,531.66,495.09,143.894,530.658,34.46,285.01,33.129,543.018,44.021,4.573
1521437400000,152.74,151.98,150.0,461.82,410.358,150.09,473.61,414.111,145.86,513.35,480.94599999999997,143.665,512.347,145.86,513.35,480.94599999999997,143.665,512.347,32.64,250.19,31.326,510.699,43.423,5.624
1521439200000,153.66,152.9,150.91,466.85,410.358,150.09,479.63,412.73800000000006,145.78,519.85,483.88199999999995,143.665,520.679,145.78,519.85,483.88199999999995,143.665,520.679,32.63,264.79,32.227,510.699,48.907,5.6370000000000005
1521441000000,156.41,156.56,152.74,453.19,429.49199999999996,152.84,469.58,428.668,146.68,525.62,558.379,143.665,524.707,146.68,525.62,558.379,143.665,524.707,37.17,296.25,35.861999999999995,512.531,28.048000000000002,13.550999999999998
1521442800000,156.41,155.64,152.74,435.23,429.584,152.84,447.34,429.584,146.68,535.69,536.557,143.665,534.778,146.68,535.69,536.557,143.665,534.778,36.27,305.3,34.96,531.757,11.145,5.492999999999999
1521444600000,157.32,156.56,153.01,435.23,428.668,153.01,439.27,429.584,146.66,546.68,544.634,144.314,545.764,146.66,546.68,544.634,144.314,545.764,37.17,316.54,35.861999999999995,527.179,6.71,7.162000000000001
1521446400000,156.41,156.56,153.01,445.46,429.584,153.01,436.39,429.584,146.66,541.19,544.823,144.314,541.187,146.66,541.19,544.823,144.314,541.187,36.27,313.17,35.861999999999995,527.179,9.726,12.812000000000001
1521448200000,153.66,152.88,150.26,441.58,417.68199999999996,150.26,441.43,413.745,145.74,533.77,485.18800000000005,143.761,531.94,145.74,533.77,485.18800000000005,143.761,531.94,33.54,276.25,32.223,524.341,21.993000000000002,12.033
1521450000000,154.58,153.79,151.18,448.73,409.44199999999995,151.18,451.61,413.745,145.74,539.26,500.471,143.761,539.264,145.74,539.26,500.471,143.761,539.264,34.44,294.68,34.036,536.243,31.586,9.376
1521451800000,101.82,101.65,101.25,454.78,417.13300000000004,101.25,462.69,434.528,100.44,508.41,182.31599999999997,100.34899999999999,504.93199999999996,100.44,508.41,182.31599999999997,100.34899999999999,504.93199999999996,14.42,159.87,14.008,470.416,9.257,7.108
1521453600000,126.06,125.87,124.48,444.7,405.963,124.55,474.75,430.13300000000004,122.61,535.42,308.22,121.693,534.778,122.61,535.42,308.22,121.693,534.778,20.76,183.46,20.375999999999998,474.445,18.497,7.278
1521455400000,134.4,134.24,132.87,438.65,404.13199999999995,132.91,469.73,426.379,129.11,527.18,364.28,128.063,525.623,129.11,527.18,364.28,128.063,525.623,25.31,192.45,24.011,476.276,21.566999999999997,7.278
1521457200000,152.8,152.59,149.37,429.56,410.541,149.39,467.72,428.94300000000004,144.75,543.66,474.11699999999996,143.72299999999998,542.102,144.75,543.66,474.11699999999996,143.72299999999998,542.102,31.64,267.72,30.401,518.39,34.437,9.274
1521459000000,156.48,156.27,152.17,434.61,415.11800000000005,152.17,460.67,432.147,146.6,533.59,542.737,143.72299999999998,531.116,146.6,533.59,542.737,143.72299999999998,531.116,35.36,260.53,35.079,514.636,13.763,6.296
1521460800000,154.65,154.44,151.26,439.66,419.60400000000004,151.26,447.58,421.619,146.6,540.0,516.798,144.009,540.271,146.6,540.0,516.798,144.009,540.271,34.45,297.82,34.173,532.031,17.488,5.702999999999999
1521462600000,161.06,160.85,156.75,466.85,431.23199999999997,156.75,479.78,430.774,150.26,540.91,575.404,147.69,540.271,150.26,540.91,575.404,147.69,540.271,38.97,323.66,37.789,539.355,35.839,12.588
1521464400000,160.14,159.93,156.75,464.84,430.316,156.75,480.78,431.506,149.35,545.49,569.844,147.69,543.933,149.35,545.49,569.844,147.69,543.933,38.97,323.66,37.789,545.764,38.961999999999996,11.866
1521466200000,158.29,158.08,154.92,456.98,429.49199999999996,154.92,462.44,430.591,148.45,549.15,565.0169999999999,145.859,548.511,148.45,549.15,565.0169999999999,145.859,548.511,38.07,325.3,36.888000000000005,543.933,25.995,12.119000000000002
1521468000000,159.21,159.0,155.83,465.03,431.14,155.83,469.48,428.76,149.37,548.24,567.637,146.774,546.68,149.37,548.24,567.637,146.774,546.68,38.07,325.3,36.888000000000005,538.44,31.678,11.129000000000001
1521469800000,158.29,158.08,154.92,457.99,427.478,154.92,471.5,429.767,148.45,551.9,564.85,145.859,550.342,148.45,551.9,564.85,145.859,550.342,37.85,327.55,36.974000000000004,537.524,32.176,11.073
1521471600000,156.46,156.25,153.09,455.97,431.689,153.09,468.48,431.964,146.62,549.24,557.355,144.028,547.595,146.62,549.24,557.355,144.028,547.595,37.85,325.3,36.974000000000004,546.68,27.349,8.24
1521473400000,160.13,159.92,155.83,458.99,428.851,155.83,475.52,425.555,149.37,543.75,568.688,146.774,543.018,149.37,543.75,568.688,146.774,543.018,38.19,323.05,37.176,540.271,38.885999999999996,14.28
1521475200000,159.21,159.0,155.83,458.99,427.936,155.83,476.52,425.555,149.37,538.26,569.596,146.774,537.524,149.37,538.26,569.596,146.774,537.524,38.19,316.31,37.176,533.862,36.894,13.675
1521477000000,159.21,159.0,155.62,461.01,429.767,155.62,477.53,430.408,149.2,542.83,568.66,146.66,541.187,149.2,542.83,568.66,146.66,541.187,38.34,317.44,37.341,542.102,35.118,10.940999999999999
1521478800000,159.0,158.79,155.62,458.99,429.767,155.62,478.53,430.316,149.2,544.67,565.915,146.66,543.933,149.2,544.67,565.915,146.66,543.933,38.34,323.05,37.341,542.102,32.699,8.235
1521480600000,159.92,159.71,156.54,462.2,430.68199999999996,156.54,484.46,428.119,150.11,545.58,571.446,147.575,543.933,150.11,545.58,571.446,147.575,543.933,38.14,324.25,37.217,542.102,36.32,8.235
1521482400000,159.0,158.79,154.71,462.2,429.767,154.71,483.55,427.844,148.28,541.0,565.84,145.744,539.355,148.28,541.0,565.84,145.744,539.355,38.14,317.66,37.217,536.609,35.878,8.131
1521484200000,159.92,159.71,155.62,463.21,429.767,155.62,484.84,432.23900000000003,149.2,541.92,569.563,146.66,540.271,149.2,541.92,569.563,146.66,540.271,38.32,319.75,37.385999999999996,540.271,42.138999999999996,8.131
1521486000000,159.0,158.79,155.62,462.92,430.68199999999996,155.62,482.88,427.844,149.2,541.0,568.548,146.66,540.271,149.2,541.0,568.548,146.66,540.271,38.32,318.63,37.385999999999996,543.018,35.735,7.875
1521487800000,159.0,158.79,155.2,459.9,429.767,155.19,483.88,431.598,148.68,538.26,566.6519999999999,146.221,536.609,148.68,538.26,566.6519999999999,146.221,536.609,38.43,315.26,37.464,540.271,39.216,6.9670000000000005
1521489600000,159.08,158.85,155.2,459.9,429.767,155.19,482.88,428.94300000000004,148.68,540.09,568.554,146.221,537.524,148.68,540.09,568.554,146.221,537.524,38.43,315.26,37.464,545.764,36.433,6.9670000000000005
1521491400000,146.16,145.95,143.21,446.18,415.301,143.15,462.01,419.421,137.6,533.68,498.27099999999996,135.159,531.116,137.6,533.68,498.27099999999996,135.159,531.116,34.86,304.25,33.784,538.44,40.693000000000005,4.569
1521493200000,153.49,153.28,150.57,447.34,410.26599999999996,150.47,458.13,414.02,144.94,520.86,481.464,143.398,519.214,144.94,520.86,481.464,143.398,519.214,33.04,259.92,31.967,523.5169999999999,32.908,4.683
1521495000000,153.49,153.28,150.57,443.3,410.26599999999996,150.47,447.05,414.02,144.94,530.93,489.181,143.398,529.285,144.94,530.93,489.181,143.398,529.285,33.04,272.28,32.868,519.855,28.914,5.343
1521496800000,153.76,153.55,150.65,440.28,410.26599999999996,150.7,444.02,414.02,145.57,543.75,494.536,143.761,542.102,145.57,543.75,494.536,143.761,542.102,33.58,285.76,31.967,532.672,28.677,6.229
1521498600000,153.76,153.55,150.65,437.25,410.26599999999996,150.7,448.06,413.654,145.57,541.92,482.468,143.761,540.271,145.57,541.92,482.468,143.761,540.271,33.58,284.63,31.976,533.5880000000001,26.421,4.809
1521500400000,153.64,153.43,150.57,436.24,410.26599999999996,150.63,447.05,413.654,145.69,539.17,486.282,143.875,537.524,145.69,539.17,486.282,143.875,537.524,33.48,282.39,31.976,530.841,27.081,5.031000000000001
1521502200000,153.64,153.43,150.57,437.25,410.26599999999996,150.63,449.06,413.654,145.69,536.43,485.404,143.875,535.693,145.69,536.43,485.404,143.875,535.693,33.48,280.14,32.383,529.9259999999999,25.511999999999997,5.058
1521504000000,154.37,154.16,151.29,441.29,416.217,151.16,456.12,419.147,145.82,543.75,513.36,143.91299999999998,542.102,145.82,543.75,513.36,143.91299999999998,542.102,34.38,294.74,33.294000000000004,541.827,28.319000000000003,7.315
1521505800000,154.37,154.16,151.29,443.3,420.70300000000003,151.16,458.13,422.809,145.82,541.92,520.731,143.91299999999998,540.271,145.82,541.92,520.731,143.91299999999998,540.271,35.29,298.11,34.205,544.5740000000001,24.653000000000002,8.281
1521507600000,155.07,154.84,151.68,448.3,428.119,151.68,466.42,428.30199999999996,146.18,544.67,536.4730000000001,144.142,543.018,146.18,544.67,536.4730000000001,144.142,543.018,36.19,305.91,35.107,555.56,25.37,8.293
1521509400000,155.99,155.76,152.59,451.32,429.95,152.59,471.45,429.218,146.18,536.43,543.757,144.142,536.609,146.18,536.43,543.757,144.142,536.609,36.19,310.4,35.107,538.165,27.423000000000002,10.998
1521511200000,159.65,159.42,155.34,458.37,429.95,155.34,470.45,430.13300000000004,148.68,549.24,568.175,146.278,547.595,148.68,549.24,568.175,146.278,547.595,37.99,323.88,36.915,542.743,32.616,8.818999999999999
1521513000000,156.9,156.67,153.51,456.36,429.95,153.49,473.46,430.13300000000004,146.85,546.5,559.477,144.447,544.849,146.85,546.5,559.477,144.447,544.849,37.99,319.39,36.915,541.827,32.671,7.821000000000001
1521514800000,159.65,159.42,155.34,457.37,429.034,155.32,471.45,430.13300000000004,149.6,544.67,566.803,147.194,543.018,149.6,544.67,566.803,147.194,543.018,38.29,322.76,37.226,543.658,31.399,6.919
1521516600000,157.82,157.59,153.51,463.41,429.95,154.4,476.48,430.13300000000004,147.77,545.58,563.054,145.363,544.849,147.77,545.58,563.054,145.363,544.849,38.29,322.76,37.226,546.405,33.705999999999996,6.952999999999999
1521518400000,156.02,155.76,152.59,466.42,426.288,152.61,481.5,429.309,146.87,542.83,527.117,144.6,541.187,146.87,542.83,527.117,144.6,541.187,35.94,308.16,35.784,543.658,43.816,11.378
1521520200000,153.28,153.03,149.85,440.23,429.95,149.79,444.27,430.225,143.05,534.59,548.258,140.995,532.855,143.05,534.59,548.258,140.995,532.855,36.38,303.89,35.208,528.735,10.694,7.099
1521522000000,158.81,158.52,155.36,443.26,429.95,155.3,444.27,430.225,148.57,532.76,566.548,146.507,532.855,148.57,532.76,566.548,146.507,532.855,38.19,311.75,37.010999999999996,538.806,12.620999999999999,7.2139999999999995
1521523800000,160.64,160.35,157.19,445.71,430.041,157.13,449.26,430.225,150.4,536.43,570.284,147.423,535.602,150.4,536.43,570.284,147.423,535.602,38.19,313.25,37.010999999999996,545.215,16.299,7.2139999999999995
1521525600000,155.15,154.86,150.78,450.85,430.041,150.72,456.32,430.225,144.91,538.26,553.674,141.93,535.602,144.91,538.26,553.674,141.93,535.602,38.15,309.88,37.107,545.215,21.101,9.463
1521527400000,158.81,158.52,155.36,452.86,430.041,155.3,462.36,430.225,148.57,537.34,569.078,146.507,536.5169999999999,148.57,537.34,569.078,146.507,536.5169999999999,38.15,315.5,37.107,546.13,26.361,7.6129999999999995
1521529200000,157.89,157.61,154.44,460.92,430.041,154.38,468.39,429.49199999999996,147.65,535.51,566.006,145.592,534.686,147.65,535.51,566.006,145.592,534.686,37.98,312.13,36.92,531.482,30.747,6.352
1521531000000,159.73,159.44,155.36,445.48,429.767,155.3,451.52,429.49199999999996,149.48,531.85,570.535,146.507,530.109,149.48,531.85,570.535,146.507,530.109,37.98,306.22,36.92,529.651,16.558,5.937
1521532800000,157.89,157.61,154.44,453.68,429.767,154.38,446.77,430.408,147.65,541.0,564.091,145.592,541.095,147.65,541.0,564.091,145.592,541.095,38.41,317.45,37.373000000000005,532.3969999999999,19.316,9.702
1521534600000,156.98,156.69,152.61,440.58,429.95,152.55,440.72,430.408,146.74,540.09,545.62,144.67600000000002,540.179,146.74,540.09,545.62,144.67600000000002,540.179,37.51,312.96,36.461999999999996,532.3969999999999,11.054,13.661
1521536400000,156.06,155.78,152.61,436.44,426.288,152.55,439.9,427.661,146.74,543.75,531.614,144.67600000000002,542.01,146.74,543.75,531.614,144.67600000000002,542.01,36.6,302.92,35.56,526.904,9.963,6.627999999999999
1521538200000,156.06,155.78,152.38,437.45,429.034,152.42,441.01,428.577,146.47,543.75,538.957,144.218,542.9259999999999,146.47,543.75,538.957,144.218,542.9259999999999,35.69,310.94,35.56,536.975,7.8,8.042
1521540000000,155.89,155.7,152.38,437.59,429.034,152.42,442.02,429.49199999999996,146.47,539.17,537.5459999999999,144.218,538.3480000000001,146.47,539.17,537.5459999999999,144.218,538.3480000000001,35.69,306.44,35.052,535.144,7.577999999999999,10.735
1521541800000,155.89,155.7,152.34,437.59,429.95,152.31,441.01,429.49199999999996,146.37,541.92,539.339,144.161,541.095,146.37,541.92,539.339,144.161,541.095,36.59,306.44,35.052,535.144,8.075,11.681
1521543600000,157.32,156.62,153.26,439.57,429.95,153.22,450.08,430.408,147.29,542.83,561.673,144.161,542.01,147.29,542.83,561.673,144.161,542.01,37.49,318.8,36.86,547.0459999999999,13.64,11.671
1521545400000,156.41,156.62,153.26,441.59,429.95,153.22,449.08,429.49199999999996,147.29,543.75,550.118,145.077,542.01,147.29,543.75,550.118,145.077,542.01,37.48,313.18,36.86,540.637,13.555,10.692
1521547200000,157.32,156.62,153.26,443.6,430.041,153.22,452.1,430.408,147.29,541.0,561.246,145.077,540.179,147.29,541.0,561.246,145.077,540.179,37.48,316.55,36.659,547.0459999999999,16.368,11.573
1521549000000,158.24,158.33,154.99,447.64,430.041,155.01,455.12,430.408,148.2,542.83,565.466,145.821,542.01,148.2,542.83,565.466,145.821,542.01,38.23,319.92,36.659,551.623,20.33,10.497
1521550800000,160.07,160.16,155.91,445.62,429.675,155.93,452.1,430.408,150.04,541.92,568.163,146.736,541.095,150.04,541.92,568.163,146.736,541.095,38.23,321.05,37.56,545.215,18.456,8.579
1521552600000,158.24,158.33,154.08,441.59,429.675,154.1,447.06,430.408,148.2,540.09,563.467,145.821,539.264,148.2,540.09,563.467,145.821,539.264,38.21,315.43,37.56,533.313,12.999,6.742999999999999
1521554400000,160.07,159.25,155.91,446.63,429.675,155.93,452.1,430.408,149.12,546.5,568.102,146.736,545.673,149.12,546.5,568.102,146.736,545.673,38.21,323.29,36.929,545.215,18.715,11.454
1521556200000,158.24,158.31,154.08,441.59,430.591,154.1,447.06,430.408,148.2,545.58,562.211,145.80200000000002,543.842,148.2,545.58,562.211,145.80200000000002,543.842,38.24,321.5,37.808,546.13,14.289000000000001,15.318
1521558000000,158.24,157.4,154.08,441.59,429.675,154.1,449.08,430.408,147.29,544.67,562.061,144.886,543.842,147.29,544.67,562.061,144.886,543.842,38.24,320.37,37.808,546.13,13.897,13.738
1521559800000,162.82,162.89,159.57,441.59,429.675,159.59,448.07,430.408,152.8,543.75,568.862,150.379,542.01,152.8,543.75,568.862,150.379,542.01,38.59,321.27,37.469,548.877,15.058,12.955
1521561600000,158.24,158.31,154.99,446.48,429.858,154.99,451.09,430.408,148.2,541.92,567.462,145.80200000000002,541.095,148.2,541.92,567.462,145.80200000000002,541.095,38.63,319.48,37.483000000000004,542.4680000000001,18.007,13.112
1521563400000,162.82,162.89,159.57,443.46,429.858,159.57,450.08,430.408,152.78,541.92,577.529,150.379,541.095,152.78,541.92,577.529,150.379,541.095,39.63,312.96,38.494,545.215,16.254,13.095
1521565200000,158.24,158.31,154.99,444.47,429.675,154.99,449.08,429.95,148.2,541.0,563.961,145.80200000000002,539.264,148.2,541.0,563.961,145.80200000000002,539.264,38.71,317.23,37.556,544.299,15.477,12.439
