time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1521567000000,159.15,159.23,154.99,443.46,429.675,154.99,449.08,429.95,149.12,540.09,568.369,146.717,538.3480000000001,149.12,540.09,568.369,146.717,538.3480000000001,38.71,317.23,37.556,545.215,15.485999999999999,12.47
1521568800000,158.24,158.31,154.99,446.48,429.95,154.99,450.08,430.225,148.2,542.83,566.457,145.80200000000002,539.264,148.2,542.83,566.457,145.80200000000002,539.264,38.67,316.11,37.611,547.0459999999999,16.37,11.522
1521570600000,157.3,157.4,154.1,445.48,429.95,154.06,450.08,430.225,147.29,541.0,563.0419999999999,144.886,539.264,147.29,541.0,563.0419999999999,144.886,539.264,38.66,317.45,37.73,546.13,17.316,11.517000000000001
1521572400000,159.13,158.31,155.01,446.53,430.041,154.98,452.0,430.225,148.2,543.75,565.685,145.80200000000002,542.01,148.2,543.75,565.685,145.80200000000002,542.01,38.66,320.67,37.73,547.0459999999999,18.302,9.48
1521574200000,159.1,159.27,155.95,462.64,430.774,155.85,469.25,430.225,149.1,541.64,569.423,146.793,541.003,149.1,541.64,569.423,146.793,541.003,37.7,319.54,36.833,537.799,31.748,10.482999999999999
1521576000000,156.33,156.52,152.29,464.65,429.858,153.11,470.26,430.225,146.37,540.73,557.298,144.028,540.0880000000001,146.37,540.73,557.298,144.028,540.0880000000001,37.7,313.93,36.828,546.039,31.772,11.805
1521577800000,156.33,156.52,153.2,458.62,429.858,153.11,468.15,429.309,146.37,539.81,552.3430000000001,144.028,538.257,146.37,539.81,552.3430000000001,144.028,538.257,37.71,312.87,36.828,541.461,29.372,11.783
1521579600000,157.13,156.33,153.2,449.55,429.858,152.84,461.2,430.225,146.64,546.22,548.0740000000001,144.295,544.665,146.64,546.22,548.0740000000001,144.295,544.665,37.71,315.28,35.926,548.785,21.83,9.006
1521581400000,156.22,156.33,152.67,460.63,429.858,152.84,452.14,430.225,146.64,548.97,550.525,144.295,546.497,146.64,548.97,550.525,144.295,546.497,36.81,315.28,35.931,542.377,22.026999999999997,14.717
1521583200000,156.22,156.31,152.67,461.64,429.858,152.82,459.19,430.225,146.81,549.88,549.607,144.371,548.328,146.81,549.88,549.607,144.371,548.328,36.81,318.65,35.931,540.5459999999999,26.621,16.678
1521585000000,156.08,156.31,152.78,454.73,429.858,152.82,468.29,430.591,146.81,545.31,548.752,144.371,542.8340000000001,146.81,545.31,548.752,144.371,542.8340000000001,36.75,314.0,35.705999999999996,537.799,26.95,16.745
1521586800000,156.08,156.22,152.78,457.65,430.13300000000004,152.82,465.42,429.675,146.81,547.14,549.13,144.352,545.581,146.81,547.14,549.13,144.352,545.581,36.75,318.94,35.705999999999996,542.377,28.309,13.932
1521588600000,156.33,156.22,152.5,457.65,430.13300000000004,152.82,462.4,429.675,146.81,543.48,546.5409999999999,144.352,541.919,146.81,543.48,546.5409999999999,144.352,541.919,36.7,312.2,35.853,542.377,24.158,14.933
1521590400000,156.33,156.41,152.5,457.65,430.13300000000004,152.97,463.41,429.675,146.77,545.31,551.2869999999999,144.352,543.75,146.77,545.31,551.2869999999999,144.352,543.75,37.61,316.69,35.853,545.123,27.069000000000003,13.36
1521592200000,156.52,156.41,152.82,457.65,430.13300000000004,152.97,463.41,429.675,146.77,542.56,553.0,144.352,541.003,146.77,542.56,553.0,144.352,541.003,37.61,314.45,36.146,543.2919999999999,26.43,13.378
1521594000000,156.52,156.64,152.82,457.65,430.13300000000004,153.11,463.41,429.675,146.74,542.56,556.118,144.352,541.003,146.74,542.56,556.118,144.352,541.003,37.92,316.69,36.146,544.2080000000001,27.65,11.632
1521595800000,156.41,156.64,152.78,456.65,430.13300000000004,153.11,460.39,429.675,146.74,539.81,552.8330000000001,144.352,538.257,146.74,539.81,552.8330000000001,144.352,538.257,37.92,311.08,36.439,544.2080000000001,25.697,13.453
1521597600000,156.41,156.33,152.78,456.65,430.13300000000004,152.84,458.37,430.591,146.74,539.81,553.256,144.314,538.257,146.74,539.81,553.256,144.314,538.257,37.58,312.2,36.439,544.2080000000001,23.971,12.565
1521599400000,156.69,156.33,152.82,455.64,430.13300000000004,152.84,458.37,429.675,146.74,537.98,551.633,144.314,536.4259999999999,146.74,537.98,551.633,144.314,536.4259999999999,37.58,308.83,36.32,544.2080000000001,22.096999999999998,12.562999999999999
1521601200000,156.69,156.39,152.82,455.64,430.13300000000004,152.92,459.38,429.675,146.74,537.07,552.846,144.333,535.51,146.74,537.07,552.846,144.333,535.51,37.47,309.95,36.32,543.2919999999999,25.07,12.502
1521603000000,156.96,156.39,153.32,457.65,429.675,152.92,461.39,429.675,146.74,540.73,559.029,144.333,539.172,146.74,540.73,559.029,144.333,539.172,37.47,315.57,36.521,546.9540000000001,26.947,7.856
1521604800000,156.96,156.39,153.32,457.65,429.675,153.03,462.4,429.675,146.79,545.31,554.255,144.371,543.75,146.79,545.31,554.255,144.371,543.75,38.05,317.82,36.521,548.785,26.541999999999998,7.65
1521606600000,157.51,157.3,153.77,460.67,429.675,153.95,466.42,430.591,147.71,547.14,561.9630000000001,145.287,545.581,147.71,547.14,561.9630000000001,145.287,545.581,38.05,321.19,37.016,548.785,29.461,9.544
1521608400000,157.51,157.3,153.77,459.67,429.675,153.03,464.41,429.675,146.79,539.81,556.071,144.371,538.257,146.79,539.81,556.071,144.371,538.257,37.89,314.45,37.016,539.63,27.706999999999997,9.437000000000001
1521610200000,158.43,158.22,154.69,450.6,429.675,154.86,458.37,429.675,147.71,539.81,566.132,145.287,538.257,147.71,539.81,566.132,145.287,538.257,37.89,317.82,36.828,544.2080000000001,21.05,6.58
1521612000000,157.51,157.3,152.86,456.6,430.591,153.03,451.42,429.675,146.79,546.22,559.737,144.371,544.665,146.79,546.22,559.737,144.371,544.665,37.77,320.67,36.828,545.123,21.226,13.023
1521613800000,158.43,158.22,154.69,447.54,429.584,153.96,452.43,429.95,147.71,549.88,561.536,145.287,548.328,147.71,549.88,561.536,145.287,548.328,37.77,324.04,37.341,537.799,17.18,13.395
1521615600000,157.51,157.3,153.77,459.62,430.499,153.96,463.5,430.866,147.71,549.88,562.491,145.287,548.328,147.71,549.88,562.491,145.287,548.328,37.77,325.16,36.439,537.799,27.136,13.457
1521617400000,157.51,157.3,153.77,455.6,429.584,153.96,459.48,429.95,147.71,547.14,560.672,145.287,545.581,147.71,547.14,560.672,145.287,545.581,37.98,324.04,37.341,543.2919999999999,25.397,12.535
1521619200000,157.51,157.3,153.77,456.6,429.584,153.05,463.5,430.866,146.79,548.05,557.706,144.371,546.497,146.79,548.05,557.706,144.371,546.497,37.98,322.91,37.341,546.039,26.374000000000002,12.579
1521621000000,156.6,156.39,152.86,454.59,429.584,153.05,460.49,429.95,146.79,541.64,548.4159999999999,144.371,541.003,146.79,541.64,548.4159999999999,144.371,541.003,37.08,313.93,36.434,540.5459999999999,22.340999999999998,14.395
1521622800000,156.6,156.39,152.86,454.59,430.499,152.74,460.49,429.95,146.68,543.48,555.007,144.333,542.8340000000001,146.68,543.48,555.007,144.333,542.8340000000001,37.08,317.3,36.434,546.9540000000001,25.08,13.479000000000001
1521624600000,156.83,156.64,152.97,454.59,430.499,152.74,458.47,430.499,146.68,538.9,552.153,144.333,538.257,146.68,538.9,552.153,144.333,538.257,37.42,313.93,36.759,543.2919999999999,24.103,14.424000000000001
1521626400000,156.83,156.64,152.97,455.6,429.584,152.86,462.5,430.499,146.68,538.9,551.211,144.352,538.257,146.68,538.9,551.211,144.352,538.257,37.42,312.8,36.759,546.039,25.58,14.4
1521628200000,156.22,156.02,152.46,451.57,429.584,152.86,455.45,429.584,146.68,537.07,545.785,144.352,535.51,146.68,537.07,545.785,144.352,535.51,36.93,306.06,36.196,540.5459999999999,19.517,13.549000000000001
1521630000000,156.22,156.02,152.46,453.58,430.499,152.46,454.45,429.584,146.53,537.98,553.238,144.257,536.4259999999999,146.53,537.98,553.238,144.257,536.4259999999999,36.93,311.68,36.196,546.9540000000001,21.164,13.515999999999998
1521631800000,156.01,155.83,152.59,456.6,430.499,152.46,462.5,429.584,146.53,535.24,544.114,144.257,536.4259999999999,146.53,535.24,544.114,144.257,536.4259999999999,36.95,306.06,36.018,548.785,26.296999999999997,13.505999999999998
1521633600000,156.01,155.83,152.59,460.63,429.584,152.65,467.53,429.584,146.6,537.07,551.477,144.276,536.4259999999999,146.6,537.07,551.477,144.276,536.4259999999999,36.95,311.68,36.018,546.9540000000001,29.883000000000003,11.667
1521635400000,160.58,160.41,156.25,450.56,429.584,156.31,457.47,428.668,150.26,540.73,573.752,147.02200000000002,539.172,150.26,540.73,573.752,147.02200000000002,539.172,38.76,315.05,36.92,540.5459999999999,23.229,9.866
1521637200000,159.67,159.5,156.25,458.62,430.499,156.31,458.47,429.584,149.35,547.14,567.24,147.02200000000002,545.581,149.35,547.14,567.24,147.02200000000002,545.581,38.76,325.16,36.92,545.123,25.988000000000003,11.67
1521639000000,160.58,160.41,157.17,457.71,431.415,157.23,464.61,430.499,150.28,551.72,572.742,147.938,550.159,150.28,551.72,572.742,147.938,550.159,38.75,329.59,37.116,544.2080000000001,28.759,11.757
1521640800000,157.84,157.67,154.42,459.62,430.499,154.48,464.51,430.499,148.45,548.05,561.568,145.191,547.4119999999999,148.45,548.05,561.568,145.191,547.4119999999999,38.75,324.94,37.116,542.377,29.381999999999998,11.86
1521642600000,160.58,160.41,157.17,461.64,430.499,157.23,466.52,429.584,150.28,545.31,571.91,147.938,544.665,150.28,545.31,571.91,147.938,544.665,38.67,324.94,37.139,541.461,30.574,10.948
1521644400000,158.75,158.58,155.34,461.64,429.584,155.4,466.52,430.499,148.45,546.22,566.186,146.107,544.665,148.45,546.22,566.186,146.107,544.665,38.67,322.69,37.139,540.5459999999999,31.861,11.059000000000001
1521646200000,160.58,160.41,157.17,461.64,429.584,157.23,465.52,430.499,150.28,542.56,570.96,147.938,541.919,150.28,542.56,570.96,147.938,541.919,38.6,320.44,37.528,536.883,31.072,11.1
1521648000000,156.01,155.83,152.59,461.64,429.584,152.65,468.53,429.584,146.62,539.81,547.835,144.276,539.172,146.62,539.81,547.835,144.276,539.172,36.79,310.33,35.711,531.39,29.11,12.955
1521649800000,156.01,155.83,152.59,457.61,429.584,152.65,464.51,429.584,146.62,540.73,546.585,144.276,539.172,146.62,540.73,546.585,144.276,539.172,36.79,311.46,35.711,546.039,26.43,13.015999999999998
1521651600000,156.39,156.22,152.82,458.62,429.584,152.86,466.52,429.584,146.66,542.56,555.311,144.295,539.172,146.66,542.56,555.311,144.295,539.172,37.7,313.7,36.622,546.039,29.057,12.235
1521653400000,156.39,156.22,152.82,461.64,429.584,152.86,468.53,429.584,146.66,539.81,552.203,144.295,538.257,146.66,539.81,552.203,144.295,538.257,37.7,312.58,36.622,539.63,30.563000000000002,10.433
1521655200000,156.35,156.14,152.71,460.63,429.584,152.73,467.53,429.584,146.62,539.81,552.599,144.276,538.257,146.62,539.81,552.599,144.276,538.257,37.2,312.58,36.150999999999996,546.039,29.689,11.417
1521657000000,156.35,156.14,152.71,460.63,430.499,152.73,466.52,429.584,146.62,545.31,548.932,144.276,543.75,146.62,545.31,548.932,144.276,543.75,37.2,315.95,36.150999999999996,550.616,29.205,9.559
1521658800000,156.23,156.02,152.65,462.64,429.584,152.65,468.53,429.584,146.58,546.22,539.558,144.257,544.665,146.58,546.22,539.558,144.257,544.665,37.01,315.95,35.972,548.785,31.524,5.624
1521660600000,157.15,156.94,152.65,451.57,429.584,152.65,459.48,429.584,146.58,541.64,549.821,144.257,541.003,146.58,541.64,549.821,144.257,541.003,37.01,313.7,35.972,536.883,23.874000000000002,6.367000000000001
1521662400000,156.23,156.02,152.65,462.64,429.584,152.65,452.43,429.584,146.6,542.56,554.494,144.276,541.003,146.6,542.56,554.494,144.276,541.003,37.01,314.83,36.461999999999996,542.377,22.538,15.218
1521664200000,157.15,156.94,152.65,460.63,429.584,153.56,457.47,429.584,146.6,538.9,554.702,144.276,537.341,146.6,538.9,554.702,144.276,537.341,37.01,312.58,36.461999999999996,531.39,25.085,18.432000000000002
1521666000000,156.23,156.02,152.65,457.61,429.584,152.65,466.52,430.499,146.6,541.64,559.445,144.371,541.003,146.6,541.64,559.445,144.371,541.003,37.91,318.2,36.595,547.87,28.081999999999997,15.7
1521667800000,156.23,156.02,152.78,459.62,429.584,152.65,466.52,429.584,146.7,544.39,546.224,144.371,542.8340000000001,146.7,544.39,546.224,144.371,542.8340000000001,37.01,315.95,36.595,536.883,27.281999999999996,14.005999999999998
1521669600000,156.27,156.04,152.78,458.62,429.584,152.74,464.51,429.584,146.7,544.39,548.438,144.295,542.8340000000001,146.7,544.39,548.438,144.295,542.8340000000001,37.01,314.83,35.688,546.039,27.386999999999997,14.002
1521671400000,156.27,156.04,152.42,455.5,429.584,152.74,461.49,429.584,146.55,540.73,545.362,144.295,539.172,146.55,540.73,545.362,144.295,539.172,36.91,311.46,35.688,546.039,23.601999999999997,15.142999999999999
1521673200000,156.14,155.91,152.42,456.5,429.584,152.52,462.54,429.584,146.55,542.56,547.729,144.295,541.003,146.55,542.56,547.729,144.295,541.003,36.91,313.77,36.054,549.701,25.308000000000003,13.286
1521675000000,156.14,155.91,152.78,461.44,429.584,152.52,467.47,430.499,146.68,543.48,546.776,144.295,541.919,146.68,543.48,546.776,144.295,541.919,37.06,316.99,36.054,543.2919999999999,29.660999999999998,8.496
1521676800000,156.56,156.35,152.78,462.34,429.584,152.88,468.38,429.584,146.68,543.48,550.91,144.39,542.8340000000001,146.68,543.48,550.91,144.39,542.8340000000001,37.06,317.95,36.32,545.123,29.671999999999997,10.456
1521678600000,156.56,156.35,152.76,462.34,429.584,152.88,467.37,429.584,146.66,545.31,545.146,144.39,543.75,146.66,545.31,545.146,144.39,543.75,37.22,315.71,36.32,546.9540000000001,28.769000000000002,7.61
1521680400000,156.64,156.43,152.76,461.48,429.584,152.95,468.38,429.584,146.66,547.14,552.279,144.39,544.665,146.66,547.14,552.279,144.39,544.665,37.22,316.83,36.292,549.701,29.226999999999997,9.504
1521682200000,156.64,156.43,152.74,461.48,429.584,152.95,467.47,429.584,146.6,547.14,549.637,144.39,544.665,146.6,547.14,549.637,144.39,544.665,37.24,315.86,36.292,546.9540000000001,31.121,8.317
1521684000000,156.65,156.43,152.74,463.55,430.499,153.01,469.58,429.584,146.6,545.31,549.224,144.39,543.75,146.6,545.31,549.224,144.39,543.75,37.24,314.9,36.201,544.2080000000001,32.6,8.15
1521685800000,156.65,156.43,153.05,465.52,430.499,153.01,471.55,430.499,146.76,545.31,553.531,144.39,542.8340000000001,146.76,545.31,553.531,144.39,542.8340000000001,37.24,315.95,36.201,545.123,34.1,7.391
1521687600000,156.98,156.77,153.05,465.52,429.584,153.11,469.54,429.584,146.76,544.39,553.581,144.39,541.919,146.76,544.39,553.581,144.39,541.919,38.15,318.2,36.938,546.039,31.438000000000002,6.294
1521689400000,156.98,156.77,153.05,466.48,430.499,153.11,469.35,430.499,146.76,543.48,552.92,144.39,542.8340000000001,146.76,543.48,552.92,144.39,542.8340000000001,37.24,316.11,36.938,543.2919999999999,32.551,5.397
1521691200000,157.02,156.79,153.07,465.57,429.584,153.14,468.16,429.584,146.87,542.56,552.856,144.371,541.003,146.87,542.56,552.856,144.371,541.003,37.24,315.59,36.819,542.377,31.980999999999998,5.32
1521693000000,157.93,157.7,154.9,464.57,429.584,154.06,470.03,429.584,147.79,542.56,563.872,145.287,541.003,147.79,542.56,563.872,145.287,541.003,37.52,318.73,36.819,545.123,32.604,5.052
1521694800000,157.02,156.79,153.07,452.49,429.584,153.14,457.95,429.584,146.87,537.98,541.493,144.371,536.4259999999999,146.87,537.98,541.493,144.371,536.4259999999999,36.59,309.75,35.771,535.052,21.197,6.0
1521696600000,156.1,155.87,152.15,439.24,416.858,152.23,447.55,426.837,146.87,545.31,530.369,144.371,543.75,146.87,545.31,530.369,144.371,543.75,35.68,305.93,34.864000000000004,537.799,21.24,11.619000000000002
1521698400000,156.1,155.87,152.15,445.1,424.274,152.23,444.52,425.006,146.35,538.9,526.01,144.161,538.257,146.35,538.9,526.01,144.161,538.257,35.68,301.36,34.864000000000004,541.461,16.146,14.59
1521700200000,155.55,155.34,152.13,445.1,424.274,152.06,448.56,425.006,146.35,538.9,529.513,144.161,538.257,146.35,538.9,529.513,144.161,538.257,36.09,303.61,35.313,546.039,16.680999999999997,15.47
1521702000000,154.63,154.42,152.13,447.12,417.865,152.06,451.58,420.42800000000005,146.01,542.56,515.562,143.99,541.003,146.01,542.56,515.562,143.99,541.003,35.19,296.87,34.411,543.2919999999999,30.729,8.452
1521703800000,154.63,154.42,151.87,449.13,419.69599999999997,151.7,450.57,421.344,146.01,542.56,517.609,143.99,541.919,146.01,542.56,517.609,143.99,541.919,35.19,300.24,34.411,544.2080000000001,23.941999999999997,8.272
1521705600000,154.71,154.61,151.87,451.15,421.619,151.7,450.57,423.175,146.16,544.39,521.918,144.085,543.75,146.16,544.39,521.918,144.085,543.75,35.21,302.49,34.297,546.9540000000001,24.219,7.736000000000001
1521707400000,154.71,154.61,151.77,447.22,408.801,151.01,446.21,413.92800000000005,146.16,536.15,499.61400000000003,144.085,534.595,146.16,536.15,499.61400000000003,144.085,534.595,34.31,290.29,33.39,535.052,29.199,5.88
1521709200000,153.79,153.7,150.86,447.22,410.63199999999995,151.01,446.06,413.92800000000005,145.78,534.32,497.991,143.91299999999998,532.764,145.78,534.32,497.991,143.91299999999998,532.764,34.31,283.32,33.39,532.306,31.873,5.88
1521711000000,153.79,153.7,150.86,447.22,409.717,150.67,444.05,413.92800000000005,145.78,537.98,492.78,143.91299999999998,536.4259999999999,145.78,537.98,492.78,143.91299999999998,536.4259999999999,33.4,283.32,32.484,530.475,29.721,4.95
1521712800000,153.76,153.53,150.72,447.22,409.717,150.67,446.06,413.92800000000005,145.76,537.07,488.468,143.875,535.51,145.76,537.07,488.468,143.875,535.51,33.4,283.32,32.484,532.306,30.099,4.95
1521714600000,153.76,153.53,150.72,450.24,409.717,150.59,447.07,413.92800000000005,145.76,536.15,487.097,143.875,536.4259999999999,145.76,536.15,487.097,143.875,536.4259999999999,33.41,283.32,32.611999999999995,532.306,30.973000000000003,4.541
1521716400000,153.49,153.32,150.57,450.24,409.717,150.59,448.08,413.92800000000005,145.46,536.15,482.555,143.703,535.51,145.46,536.15,482.555,143.703,535.51,32.5,277.7,31.71,530.475,30.989,4.541
1521718200000,154.4,154.23,150.57,453.45,414.29400000000004,151.41,457.05,417.59,145.46,540.73,512.072,143.703,540.0880000000001,145.46,540.73,512.072,143.703,540.0880000000001,35.21,295.75,33.523,548.785,34.664,4.5280000000000005
1521720000000,155.32,155.15,152.29,458.48,428.027,152.32,465.1,428.577,146.03,548.97,537.5980000000001,144.028,548.328,146.03,548.97,537.5980000000001,144.028,548.328,36.11,306.98,35.330999999999996,555.194,24.206,8.956
1521721800000,157.15,156.98,153.2,455.46,429.126,153.24,462.08,428.577,146.95,537.98,553.957,144.94299999999998,538.257,146.95,537.98,553.957,144.94299999999998,538.257,37.92,314.84,36.236999999999995,532.306,26.535999999999998,8.94
1521723600000,158.07,157.89,154.12,463.7,430.041,154.16,455.22,430.408,147.86,548.05,562.362,144.94299999999998,548.328,147.86,548.05,562.362,144.94299999999998,548.328,37.91,328.1,37.139,553.363,26.076,12.460999999999999
1521725400000,157.15,156.98,153.2,467.44,430.957,153.24,463.27,431.32300000000004,146.95,547.14,558.4580000000001,144.94299999999998,545.581,146.95,547.14,558.4580000000001,144.94299999999998,545.581,37.9,322.33,37.139,535.052,29.678,12.655999999999999
1521727200000,159.9,159.73,155.95,459.39,430.041,155.99,472.32,430.316,149.69,549.88,569.577,146.774,548.328,149.69,549.88,569.577,146.774,548.328,37.9,326.82,37.24,539.63,33.389,12.892000000000001
1521729000000,158.98,158.81,155.03,461.4,430.041,155.07,468.3,430.316,148.78,544.39,565.8330000000001,146.774,543.75,148.78,544.39,565.8330000000001,146.774,543.75,38.26,322.33,37.24,535.9680000000001,31.987,13.023
1521730800000,160.81,160.64,156.86,463.42,430.957,156.92,470.31,430.316,150.61,548.05,572.399,147.69,546.497,150.61,548.05,572.399,147.69,546.497,38.26,325.7,37.373000000000005,541.461,33.442,12.068
1521732600000,158.07,157.89,154.12,460.4,430.041,154.17,470.31,429.401,147.86,547.14,564.005,145.859,545.581,147.86,547.14,564.005,145.859,545.581,37.89,322.33,37.373000000000005,537.799,29.522,11.292
1521734400000,159.9,159.73,155.95,458.38,430.041,156.01,467.3,430.316,149.69,545.31,569.6080000000001,146.774,542.8340000000001,149.69,545.31,569.6080000000001,146.774,542.8340000000001,37.89,321.2,37.524,543.2919999999999,30.612,11.292
1521736200000,158.98,158.81,155.03,459.39,430.13300000000004,155.09,466.29,430.316,148.78,546.22,566.665,145.84,544.665,148.78,546.22,566.665,145.84,544.665,38.28,321.2,37.524,549.701,29.255,11.328
1521738000000,159.9,159.73,156.86,460.4,430.13300000000004,156.01,465.28,429.401,149.69,542.56,569.744,147.671,541.003,149.69,542.56,569.744,147.671,541.003,38.28,321.2,37.611,541.461,28.643,11.328
1521739800000,158.98,158.81,155.03,461.4,430.13300000000004,155.09,466.29,430.316,148.78,547.14,566.087,146.755,544.665,148.78,547.14,566.087,146.755,544.665,38.47,320.08,37.611,545.123,31.511999999999997,8.941
1521741600000,158.98,158.81,155.03,461.4,430.13300000000004,155.09,465.28,429.401,148.78,547.14,563.3430000000001,145.84,544.665,148.78,547.14,563.3430000000001,145.84,544.665,38.47,320.08,37.606,545.123,30.737,6.962000000000001
1521743400000,158.98,158.81,155.03,463.42,430.13300000000004,155.09,469.31,429.401,148.78,545.31,564.523,146.755,543.75,148.78,545.31,564.523,146.755,543.75,38.57,322.33,37.606,547.87,33.698,8.669
1521745200000,158.98,157.89,155.03,462.41,430.13300000000004,155.09,470.31,429.401,147.86,544.39,564.581,145.84,542.8340000000001,147.86,544.39,564.581,145.84,542.8340000000001,38.57,321.2,37.107,546.9540000000001,33.065,7.551
1521747000000,158.07,157.89,154.12,449.51,430.13300000000004,154.17,462.17,430.316,147.86,542.56,564.7330000000001,145.821,541.919,147.86,542.56,564.7330000000001,145.821,541.919,37.67,318.8,37.107,540.5459999999999,22.733,7.015
1521748800000,157.15,156.96,153.18,452.96,430.13300000000004,153.26,454.98,430.316,146.95,550.8,558.72,143.99,548.328,146.95,550.8,558.72,143.99,548.328,37.67,325.32,36.604,536.883,21.009,12.218
1521750600000,158.07,157.88,154.1,451.05,429.95,154.17,465.57,430.316,147.86,548.97,563.41,145.821,547.4119999999999,147.86,548.97,563.41,145.821,547.4119999999999,37.4,323.45,36.604,546.039,26.122,12.429
1521752400000,157.15,156.96,153.18,460.01,429.95,153.26,467.63,430.316,146.95,548.97,558.85,143.99,547.4119999999999,146.95,548.97,558.85,143.99,547.4119999999999,37.4,322.85,36.86,547.87,29.84,12.011
1521754200000,159.9,159.71,155.95,460.01,429.95,156.01,467.63,429.401,149.69,547.14,568.119,147.65200000000002,545.581,149.69,547.14,568.119,147.65200000000002,545.581,37.96,323.97,36.86,544.2080000000001,28.951,11.235
1521756000000,159.9,159.71,155.93,461.02,429.95,156.01,468.63,430.316,149.69,546.22,568.994,146.736,544.665,149.69,546.22,568.994,146.736,544.665,37.96,322.85,37.176,544.2080000000001,30.639,11.235
1521757800000,159.9,158.79,155.93,459.0,429.95,156.01,466.62,430.316,149.69,545.31,568.122,146.736,543.75,149.69,545.31,568.122,146.736,543.75,38.42,321.72,37.176,547.87,29.84,10.872
1521759600000,158.98,158.79,155.01,459.0,429.95,155.09,467.53,430.316,148.78,544.39,568.179,146.736,542.8340000000001,148.78,544.39,568.179,146.736,542.8340000000001,38.42,321.57,37.176,549.701,30.01,10.872
1521761400000,159.9,159.71,155.93,459.05,429.858,156.01,465.52,429.401,149.69,541.64,570.091,146.736,540.0880000000001,149.69,541.64,570.091,146.736,540.0880000000001,38.48,319.32,37.176,547.87,29.976,10.637
1521763200000,158.98,158.79,155.01,460.67,429.858,155.09,466.42,430.316,148.78,541.64,568.2719999999999,146.69799999999998,540.0880000000001,148.78,541.64,568.2719999999999,146.69799999999998,540.0880000000001,38.48,319.16,37.286,547.87,30.079,10.637
1521765000000,160.81,160.62,156.85,459.67,429.858,156.92,465.42,429.401,150.61,538.9,572.929,147.614,537.341,150.61,538.9,572.929,147.614,537.341,38.53,318.04,37.286,546.9540000000001,29.408,10.624
1521766800000,160.81,160.62,156.85,462.69,429.858,156.92,470.45,429.401,150.61,544.39,570.366,147.614,542.8340000000001,150.61,544.39,570.366,147.614,542.8340000000001,38.53,321.41,37.464,542.377,30.881999999999998,6.9110000000000005
1521768600000,159.9,159.71,156.85,463.69,429.858,156.01,470.45,429.401,149.69,544.39,568.6519999999999,147.614,541.919,149.69,544.39,568.6519999999999,147.614,541.919,38.44,320.29,37.464,539.63,33.044000000000004,6.809
1521770400000,159.9,159.71,155.93,464.56,429.858,156.01,471.74,429.401,149.69,544.39,568.66,146.69799999999998,542.8340000000001,149.69,544.39,568.66,146.69799999999998,542.8340000000001,38.44,321.26,37.309,545.123,32.830999999999996,6.757999999999999
1521772200000,160.81,160.62,156.85,463.45,429.858,156.92,471.64,429.401,150.61,543.48,569.705,147.614,541.919,150.61,543.48,569.705,147.614,541.919,38.57,321.26,37.309,544.2080000000001,35.048,6.66
1521774000000,160.81,160.62,156.85,464.46,429.858,156.92,471.64,429.401,149.69,544.39,572.4580000000001,147.614,542.8340000000001,149.69,544.39,572.4580000000001,147.614,542.8340000000001,38.57,321.26,37.359,545.123,33.471,6.66
1521775800000,160.81,160.62,156.85,462.44,430.408,156.92,471.64,430.316,150.61,542.56,571.643,148.529,541.003,150.61,542.56,571.643,148.529,541.003,38.69,320.13,37.359,543.2919999999999,32.551,5.767
1521777600000,160.81,160.62,156.85,463.45,430.408,156.92,472.64,430.316,150.61,543.48,572.606,147.614,541.919,150.61,543.48,572.606,147.614,541.919,38.69,321.26,37.478,547.87,35.275999999999996,5.801
1521779400000,159.9,159.71,155.93,463.45,430.041,156.01,471.64,429.401,149.69,543.48,568.002,146.69799999999998,541.919,149.69,543.48,568.002,146.69799999999998,541.919,38.94,320.13,37.478,546.039,33.357,5.983
1521781200000,161.73,161.54,157.76,450.36,430.041,157.84,462.59,429.401,151.52,536.15,577.259,148.529,534.961,151.52,536.15,577.259,148.529,534.961,38.94,315.64,37.638000000000005,535.9680000000001,24.054000000000002,5.751
1521783000000,157.15,156.96,153.18,444.31,430.041,153.26,462.59,429.401,147.86,544.39,553.784,144.86700000000002,542.285,147.86,544.39,553.784,144.86700000000002,542.285,37.78,313.39,36.727,530.475,22.16,10.296
1521784800000,157.15,156.96,153.18,451.37,430.041,153.26,451.51,430.316,147.86,548.97,552.6519999999999,144.86700000000002,546.863,147.86,548.97,552.6519999999999,144.86700000000002,546.863,36.86,319.01,35.826,540.5459999999999,19.079,14.04
1521786600000,157.3,157.07,154.1,457.41,430.041,153.62,462.59,430.316,147.42,550.8,560.023,144.86700000000002,548.694,147.42,550.8,560.023,144.86700000000002,548.694,37.76,322.38,36.732,538.715,27.006,13.209000000000001
1521788400000,157.3,157.07,154.1,457.41,430.041,153.62,465.61,430.316,147.42,547.14,560.106,144.86700000000002,545.947,147.42,547.14,560.106,144.86700000000002,545.947,37.76,319.01,36.732,535.052,28.608,12.455
1521790200000,157.3,157.07,154.1,458.42,430.041,153.62,465.61,429.401,147.42,544.39,549.89,144.86700000000002,544.116,147.42,544.39,549.89,144.86700000000002,544.116,37.16,316.76,36.082,533.221,28.643,13.375
1521792000000,157.3,157.07,153.18,455.4,430.041,153.62,460.57,430.316,147.42,543.48,544.716,144.86700000000002,542.285,147.42,543.48,544.716,144.86700000000002,542.285,37.16,312.27,36.082,543.2919999999999,23.725,15.244000000000002
1521793800000,156.52,156.33,153.18,455.4,430.041,153.03,460.57,430.316,147.12,538.9,542.956,144.829,537.7080000000001,147.12,538.9,542.956,144.829,537.7080000000001,36.88,305.53,35.861999999999995,535.052,24.52,16.180999999999997
1521795600000,155.61,155.41,152.34,447.34,420.06199999999995,152.11,450.5,422.07599999999996,147.12,541.64,521.3290000000001,144.829,540.4540000000001,147.12,541.64,521.3290000000001,144.829,540.4540000000001,35.98,296.54,34.96,537.799,20.28,10.315
1521797400000,154.69,154.5,152.34,449.35,409.991,152.11,453.53,414.661,146.66,536.15,506.06699999999995,144.6,535.876,146.66,536.15,506.06699999999995,144.6,535.876,35.07,289.8,34.059,536.883,33.97,6.871
1521799200000,154.69,154.5,151.43,458.42,409.991,151.2,462.59,414.661,146.66,547.14,509.666,144.6,546.863,146.66,547.14,509.666,144.6,546.863,35.07,298.79,34.071999999999996,553.363,41.416000000000004,4.925
1521801000000,154.98,154.77,151.43,460.43,413.745,152.11,466.61,416.49199999999996,146.51,545.31,511.098,144.543,545.0319999999999,146.51,545.31,511.098,144.543,545.0319999999999,35.07,298.79,34.071999999999996,543.2919999999999,38.992,5.08
1521802800000,154.98,154.77,151.83,460.43,424.731,152.11,465.61,424.548,146.51,551.72,528.749,144.543,550.525,146.51,551.72,528.749,144.543,550.525,35.98,307.78,34.979,556.11,28.119,14.522
1521804600000,156.81,156.6,152.74,463.45,429.401,153.41,470.63,430.041,146.95,546.04,548.854,144.77200000000002,545.947,146.95,546.04,548.854,144.77200000000002,545.947,36.88,319.01,35.89,547.87,31.619,9.873
1521806400000,157.72,157.51,154.58,456.4,430.316,154.33,477.67,430.041,147.86,546.04,563.23,145.687,545.0319999999999,147.86,546.04,563.23,145.687,545.0319999999999,37.78,323.5,36.796,547.87,35.399,11.64
1521808200000,158.64,158.43,155.49,455.4,429.401,155.24,470.63,431.04900000000004,148.78,542.38,565.8969999999999,146.60299999999998,542.285,148.78,542.38,565.8969999999999,146.60299999999998,542.285,37.78,321.26,36.796,538.715,31.601999999999997,15.485
1521810000000,157.72,157.51,153.66,456.4,430.316,154.33,468.62,430.13300000000004,147.86,547.87,557.7719999999999,144.77200000000002,546.863,147.86,547.87,557.7719999999999,144.77200000000002,546.863,37.93,322.38,36.874,546.039,29.233,11.315
1521811800000,158.64,158.43,155.49,459.42,430.316,155.24,471.64,430.13300000000004,148.78,548.79,565.633,145.687,547.778,148.78,548.79,565.633,145.687,547.778,37.93,325.75,36.874,548.785,32.423,10.345
1521813600000,159.55,159.34,156.41,456.4,430.316,156.16,471.64,430.13300000000004,149.69,546.95,568.623,146.60299999999998,545.947,149.69,546.95,568.623,146.60299999999998,545.947,38.15,324.63,37.107,547.87,32.363,9.443
1521815400000,159.55,159.34,156.41,457.41,430.225,156.16,471.64,431.04900000000004,149.69,545.12,566.836,146.60299999999998,544.116,149.69,545.12,566.836,146.60299999999998,544.116,38.15,322.38,37.107,544.2080000000001,32.045,10.445
1521817200000,161.38,161.17,157.32,457.41,430.225,157.07,472.64,429.309,150.61,545.12,573.26,148.434,544.116,150.61,545.12,573.26,148.434,544.116,38.36,324.63,37.332,545.123,31.513,8.599
1521819000000,157.72,157.51,154.58,459.42,430.225,154.33,473.65,431.14,147.86,545.12,560.587,145.687,545.0319999999999,147.86,545.12,560.587,145.687,545.0319999999999,38.36,321.26,37.332,545.123,33.604,9.595
1521820800000,160.47,160.26,156.41,459.32,429.309,156.16,471.68,431.14,149.69,544.21,569.055,147.518,543.201,149.69,544.21,569.055,147.518,543.201,38.15,324.69,37.103,544.2080000000001,32.885,9.595
1521822600000,158.64,158.43,154.58,462.34,430.225,154.33,471.54,429.309,147.86,544.21,559.769,145.687,543.201,147.86,544.21,559.769,145.687,543.201,38.15,321.1,37.103,545.123,31.232,9.693
1521824400000,158.64,158.43,154.58,462.34,430.225,155.24,475.56,430.225,148.78,549.7,565.367,145.687,545.947,148.78,549.7,565.367,145.687,545.947,38.16,322.22,37.116,546.9540000000001,35.035,9.693
1521826200000,156.81,156.6,153.51,460.33,430.225,153.41,467.52,430.225,146.95,545.12,559.742,144.58100000000002,544.116,146.95,545.12,559.742,144.58100000000002,544.116,38.16,321.1,37.116,548.785,29.318,9.592
1521828000000,162.3,162.09,158.08,459.32,429.309,157.99,467.52,429.309,151.52,542.38,573.86,149.158,541.37,151.52,542.38,573.86,149.158,541.37,38.46,322.67,37.281,544.2080000000001,30.331999999999997,9.592
1521829800000,158.64,158.43,154.42,463.35,430.225,154.31,469.53,430.225,147.86,542.38,563.34,145.496,540.4540000000001,147.86,542.38,563.34,145.496,540.4540000000001,38.46,317.06,37.281,540.5459999999999,32.954,9.974
1521831600000,161.38,161.17,157.17,464.36,430.225,157.05,471.54,431.14,150.61,543.29,573.625,148.243,542.285,150.61,543.29,573.625,148.243,542.285,38.83,320.43,37.748000000000005,545.123,32.052,9.974
1521833400000,160.47,160.26,156.25,461.34,429.309,156.14,469.53,430.225,149.69,540.55,570.865,147.327,539.539,149.69,540.55,570.865,147.327,539.539,38.83,318.18,37.748000000000005,540.5459999999999,30.378,9.818
1521835200000,160.47,160.26,157.17,443.2,430.225,157.05,461.48,429.309,150.61,535.05,574.747,147.346,534.045,150.61,535.05,574.747,147.346,534.045,38.69,313.69,37.615,538.715,19.933,8.008
1521837000000,160.47,160.26,157.17,445.22,430.225,157.05,454.43,430.225,150.61,544.21,571.835,147.346,543.201,150.61,544.21,571.835,147.346,543.201,38.69,322.67,37.615,538.715,18.162,12.640999999999998
1521838800000,160.47,160.26,157.17,444.21,430.225,157.05,466.27,430.225,150.61,547.87,572.706,148.262,545.947,150.61,547.87,572.706,148.262,545.947,38.61,323.64,37.547,541.461,24.714000000000002,12.640999999999998
1521840600000,157.72,157.51,154.42,442.92,430.041,154.31,460.38,430.225,147.86,543.29,561.698,145.496,541.37,147.86,543.29,561.698,145.496,541.37,38.61,318.7,37.547,542.377,18.553,11.777999999999999
1521842400000,160.47,160.26,157.17,444.83,430.041,157.05,461.96,430.225,150.63,544.21,571.935,148.243,543.201,150.63,544.21,571.935,148.243,543.201,38.56,322.07,37.496,551.5319999999999,21.37,11.777999999999999
1521844200000,159.53,159.34,155.34,442.82,429.675,155.22,459.94,429.309,148.8,541.46,566.202,146.412,539.539,148.8,541.46,566.202,146.412,539.539,38.56,317.57,37.496,547.87,19.477999999999998,11.814
1521846000000,160.45,160.26,156.25,446.85,429.675,156.14,463.97,430.225,149.71,541.46,571.78,147.327,539.539,149.71,541.46,571.78,147.327,539.539,38.65,318.7,37.57,544.2080000000001,25.098000000000003,10.892000000000001
1521847800000,158.62,157.51,154.42,447.86,429.675,154.31,461.96,430.225,147.88,541.46,562.65,145.496,539.539,147.88,541.46,562.65,145.496,539.539,38.65,315.33,37.57,545.123,23.139,9.972999999999999
1521849600000,159.53,159.34,155.34,447.86,430.13300000000004,156.14,461.96,430.225,149.71,541.46,569.057,146.412,539.539,149.71,541.46,569.057,146.412,539.539,38.45,316.45,37.359,546.9540000000001,23.945,9.971
1521851400000,158.62,158.43,154.42,443.82,430.13300000000004,155.22,465.98,430.225,148.8,542.38,566.361,145.496,540.4540000000001,148.8,542.38,566.361,145.496,540.4540000000001,38.45,315.33,37.359,543.2919999999999,23.903000000000002,9.097999999999999
1521853200000,159.53,159.34,155.34,444.83,429.858,155.22,467.99,430.225,148.8,541.46,568.268,146.412,539.539,148.8,541.46,568.268,146.412,539.539,38.08,316.45,37.010999999999996,546.9540000000001,25.526999999999997,9.174
1521855000000,158.62,158.43,155.34,445.84,429.858,155.22,469.0,430.225,148.8,544.21,566.336,146.412,542.285,148.8,544.21,566.336,146.412,542.285,38.08,319.82,37.010999999999996,546.039,26.014,6.443
1521856800000,161.37,161.17,157.17,445.84,430.041,157.05,470.0,430.225,150.63,543.29,573.6469999999999,148.243,541.37,150.63,543.29,573.6469999999999,148.243,541.37,38.62,318.85,37.533,540.5459999999999,27.261,6.443
1521858600000,159.53,158.43,155.34,443.88,430.041,155.22,467.19,430.225,148.8,543.29,566.0980000000001,146.412,541.37,148.8,543.29,566.0980000000001,146.412,541.37,38.62,317.89,37.533,546.9540000000001,24.65,6.233
1521860400000,161.37,161.17,157.17,443.88,429.95,157.05,467.19,430.225,150.63,542.38,574.263,148.243,540.4540000000001,150.63,542.38,574.263,148.243,540.4540000000001,38.73,320.13,37.634,548.785,24.723000000000003,6.106
1521862200000,160.45,160.26,156.25,442.83,429.95,156.14,466.28,430.225,149.71,542.38,568.876,147.327,541.37,149.71,542.38,568.876,147.327,541.37,38.73,318.71,37.634,546.9540000000001,23.775,6.106
1521864000000,161.37,161.17,157.17,443.84,429.858,157.05,467.29,430.225,150.63,545.12,573.484,148.243,544.116,150.63,545.12,573.484,148.243,544.116,38.66,322.09,37.602,547.87,24.546,5.093999999999999
1521865800000,159.53,159.34,155.34,433.85,429.858,156.14,460.34,429.309,148.8,539.63,567.823,146.412,537.7080000000001,148.8,539.63,567.823,146.412,537.7080000000001,38.66,316.62,37.602,536.883,15.998,5.093999999999999
1521867600000,158.62,158.43,154.42,439.9,430.774,154.31,475.43,430.225,147.88,540.55,564.293,145.496,538.623,147.88,540.55,564.293,145.496,538.623,37.76,316.62,36.7,531.39,25.56,6.37
1521869400000,156.79,156.6,153.51,434.85,429.858,153.39,458.33,430.225,146.97,546.04,556.884,144.58100000000002,545.0319999999999,146.97,546.04,556.884,144.58100000000002,545.0319999999999,37.75,319.99,36.695,535.052,15.097000000000001,13.849
1521871200000,159.53,159.34,155.34,438.7,429.858,155.22,458.0,430.225,148.8,543.29,567.145,146.412,541.37,148.8,543.29,567.145,146.412,541.37,37.75,317.9,36.695,542.377,17.901,13.017999999999999
1521873000000,159.53,159.34,155.34,441.73,429.858,155.22,458.0,430.225,148.8,544.21,566.242,146.412,543.201,148.8,544.21,566.242,146.412,543.201,38.12,320.15,37.061,544.2080000000001,17.939,16.097
1521874800000,159.53,159.34,156.25,440.72,430.13300000000004,156.14,460.01,429.309,149.71,541.46,567.38,147.327,540.4540000000001,149.71,541.46,567.38,147.327,540.4540000000001,38.12,319.03,37.061,546.039,19.116,13.251
1521876600000,159.53,159.04,155.34,444.76,430.13300000000004,156.14,461.02,430.225,148.8,544.21,568.226,146.412,544.116,148.8,544.21,568.226,146.412,544.116,38.41,322.4,37.35,543.2919999999999,21.861,11.459000000000001
1521878400000,156.79,157.21,153.51,441.73,430.041,153.74,463.03,429.309,146.97,543.29,554.092,144.58100000000002,540.4540000000001,146.97,543.29,554.092,144.58100000000002,540.4540000000001,37.51,315.66,37.35,535.9680000000001,21.404,9.675
1521880200000,156.79,156.29,152.59,440.82,430.041,152.82,465.0,430.225,146.97,544.21,552.643,144.58100000000002,542.285,146.97,544.21,552.643,144.58100000000002,542.285,37.51,314.69,36.434,546.9540000000001,20.572,11.477
1521882000000,155.87,156.29,152.59,439.81,427.844,152.82,463.99,428.394,146.43,541.46,536.509,144.218,541.37,146.43,541.46,536.509,144.218,541.37,36.6,310.2,35.533,547.87,20.399,12.369000000000002
1521883800000,155.87,155.7,152.04,445.86,425.098,152.38,466.0,425.647,146.43,546.04,528.882,144.218,545.947,146.43,546.04,528.882,144.218,545.947,36.6,310.2,35.533,552.448,26.838,10.037
1521885600000,154.96,154.79,152.04,448.89,421.436,152.38,469.02,422.9,146.28,546.95,521.0459999999999,144.085,545.0319999999999,146.28,546.95,521.0459999999999,144.085,545.0319999999999,35.7,305.7,34.631,546.9540000000001,32.687,6.608
1521887400000,154.96,154.79,151.68,448.89,411.273,151.77,466.0,414.661,146.28,540.55,507.528,144.085,540.4540000000001,146.28,540.55,507.528,144.085,540.4540000000001,34.8,298.96,34.631,546.039,41.268,5.322
1521889200000,153.13,152.95,150.76,457.95,410.358,150.86,469.02,413.745,145.74,543.29,493.995,143.894,542.285,145.74,543.29,493.995,143.894,542.285,33.89,288.85,32.827,539.63,41.842,5.322
1521891000000,153.13,152.95,150.76,443.85,410.358,150.86,463.99,414.661,145.74,539.63,483.83,143.894,538.623,145.74,539.63,483.83,143.894,538.623,32.99,282.11,32.827,545.123,33.919000000000004,4.5280000000000005
1521892800000,152.21,152.04,150.04,437.79,410.175,149.31,459.97,413.56199999999995,145.15,545.95,449.401,143.608,545.0319999999999,145.15,545.95,449.401,143.608,545.0319999999999,31.18,272.0,30.108,536.883,29.69,8.851
1521894600000,152.21,152.04,149.12,445.86,410.175,149.31,451.91,413.745,145.15,545.03,440.504,143.608,544.116,145.15,545.03,440.504,143.608,544.116,30.28,263.01,30.108,529.559,28.215999999999998,5.68
1521896400000,151.29,151.12,149.12,446.87,410.175,148.4,452.92,415.57599999999996,144.91,547.78,421.615,143.475,546.863,144.91,547.78,421.615,143.475,546.863,29.38,256.27,28.3,523.151,27.676,4.787
1521898200000,151.29,151.12,148.34,444.86,410.175,148.4,457.95,413.56199999999995,144.91,545.03,414.10900000000004,143.475,544.116,144.91,545.03,414.10900000000004,143.475,544.116,29.38,252.9,28.3,524.982,30.083000000000002,4.787
1521900000000,150.68,150.21,148.34,439.81,410.175,148.01,457.95,417.041,144.71,547.78,411.529,143.417,545.947,144.71,547.78,411.529,143.417,545.947,28.55,246.16,27.389,514.911,28.309,4.899
1521901800000,149.77,150.21,147.79,434.77,410.175,148.01,461.98,415.027,144.71,546.86,385.569,143.417,545.947,144.71,546.86,385.569,143.417,545.947,27.65,239.42,26.483,514.911,29.456999999999997,4.899
1521903600000,149.77,149.58,147.79,433.76,410.175,147.44,459.97,410.815,144.43,546.86,388.36199999999997,143.303,545.947,144.43,546.86,388.36199999999997,143.303,545.947,27.65,243.92,27.384,510.333,21.315,4.817
1521905400000,149.58,149.58,147.67,427.7,410.175,147.44,452.92,411.914,144.43,538.62,379.8,143.303,536.7919999999999,144.43,538.62,379.8,143.303,536.7919999999999,26.74,222.57,26.483,498.431,20.167,4.721
1521907200000,149.58,149.25,147.67,437.51,416.583,147.77,450.0,414.569,144.37,541.37,384.86199999999997,143.208,540.4540000000001,144.37,541.37,384.86199999999997,143.208,540.4540000000001,27.65,233.13,26.483,508.50199999999995,20.114,4.721
1521909000000,150.49,150.17,148.26,429.43,414.75199999999995,147.77,456.08,415.027,144.37,537.71,411.73699999999997,143.208,536.7919999999999,144.37,537.71,411.73699999999997,143.208,536.7919999999999,28.55,244.14,27.778000000000002,511.249,17.364,4.7
1521910800000,151.41,151.08,149.18,423.17,411.09,148.68,451.72,413.379,144.92,533.13,430.32599999999996,143.455,532.214,144.92,533.13,430.32599999999996,143.455,532.214,29.45,250.14,28.684,505.756,17.712,4.7
1521912600000,151.41,151.08,149.18,425.2,413.837,148.68,443.56,422.534,144.92,540.45,440.49300000000005,143.455,539.539,144.92,540.45,440.49300000000005,143.455,539.539,30.36,260.54,29.586,510.333,12.264000000000001,4.579
1521914400000,152.1,151.83,149.6,423.46,412.006,149.29,441.64,422.534,145.23,539.54,455.212,143.627,538.623,145.23,539.54,455.212,143.627,538.623,31.26,267.51,30.488000000000003,513.995,12.254000000000001,4.579
1521916200000,153.01,152.74,149.6,422.45,412.921,150.21,441.64,424.365,145.23,541.37,473.834,143.627,539.539,145.23,541.37,473.834,143.627,539.539,32.17,275.3,31.394000000000002,521.32,11.35,4.513999999999999
1521918000000,153.01,152.74,150.51,427.51,414.75199999999995,150.21,447.69,428.027,145.57,536.79,486.406,143.799,533.038,145.57,536.79,486.406,143.799,533.038,33.07,277.55,32.296,526.813,13.21,8.097000000000001
1521919800000,153.93,153.66,150.51,427.51,416.583,150.63,452.63,432.605,145.57,543.2,487.272,143.799,540.363,145.57,543.2,487.272,143.799,540.363,33.07,286.99,32.296,532.306,12.269,7.193
1521921600000,153.93,153.66,151.08,424.37,414.75199999999995,150.63,447.59,430.774,145.8,544.12,491.616,143.91299999999998,543.109,145.8,544.12,491.616,143.91299999999998,543.109,33.98,293.57,33.074,535.052,11.332,5.216
1521923400000,154.84,154.58,151.08,424.37,414.29400000000004,151.54,442.55,418.32300000000004,145.8,540.36,509.13300000000004,143.91299999999998,539.447,145.8,540.36,509.13300000000004,143.91299999999998,539.447,34.88,292.45,33.981,529.559,15.892000000000001,6.928999999999999
1521925200000,155.76,155.49,152.34,443.32,430.13300000000004,152.46,470.93,432.971,146.53,549.52,545.0219999999999,144.276,547.687,146.53,549.52,545.0219999999999,144.276,547.687,36.68,313.63,34.896,548.785,31.13,20.07
1521927000000,155.76,156.41,152.34,451.38,429.858,152.46,469.93,430.225,146.53,540.36,551.499,144.276,538.531,146.53,540.36,551.499,144.276,538.531,36.69,312.51,35.803000000000004,543.2919999999999,26.377,16.854
1521928800000,157.59,157.32,154.17,451.38,429.858,154.29,471.94,430.225,147.44,543.11,564.129,145.191,541.278,147.44,543.11,564.129,145.191,541.278,37.59,319.25,36.709,546.039,27.493000000000002,14.255999999999998
1521930600000,158.5,158.24,155.09,454.4,430.041,155.2,469.93,430.225,148.36,541.28,565.066,146.107,540.363,148.36,541.28,565.066,146.107,540.363,37.59,319.25,36.709,537.799,27.991999999999997,13.484000000000002
1521932400000,160.34,160.07,156.92,452.39,430.041,157.04,468.92,429.309,150.19,544.02,570.702,147.938,542.194,150.19,544.02,570.702,147.938,542.194,38.25,320.37,37.213,544.2080000000001,27.158,12.594000000000001
1521934200000,159.42,159.15,155.09,450.37,430.041,155.19,471.94,430.225,148.34,541.28,567.749,146.107,540.363,148.34,541.28,567.749,146.107,540.363,38.25,319.25,37.213,542.377,28.464000000000002,11.908
1521936000000,163.08,162.82,158.75,448.36,430.041,158.85,469.93,430.225,152.0,543.11,574.285,149.769,541.278,152.0,543.11,574.285,149.769,541.278,38.58,320.37,37.524,543.2919999999999,25.566,11.9
1521937800000,159.42,159.13,156.01,449.22,430.13300000000004,156.1,467.77,430.225,149.25,544.94,567.749,147.02200000000002,543.109,149.25,544.94,567.749,147.02200000000002,543.109,38.58,320.89,37.524,545.123,27.656,12.054
1521939600000,159.42,160.03,156.01,444.18,430.13300000000004,156.1,461.74,429.309,149.25,544.94,567.616,147.02200000000002,542.194,149.25,544.94,567.616,147.02200000000002,542.194,38.83,318.8,37.775999999999996,538.715,24.104,8.657
1521941400000,157.59,157.28,153.26,450.23,429.95,153.35,466.77,431.23199999999997,147.42,546.77,561.11,145.172,544.025,147.42,546.77,561.11,145.172,544.025,37.93,318.8,36.874,547.87,25.41,11.485
1521943200000,159.42,159.11,156.01,452.24,429.95,156.1,470.79,430.316,149.25,544.02,566.66,147.003,541.278,149.25,544.02,566.66,147.003,541.278,38.83,317.68,37.775999999999996,538.715,33.628,7.862
1521945000000,160.34,160.03,156.01,455.26,430.225,156.1,474.81,429.401,150.17,543.11,571.391,147.003,541.278,150.17,543.11,571.391,147.003,541.278,38.83,321.05,37.775999999999996,546.039,31.807,10.695
1521946800000,159.42,159.11,156.01,455.26,430.225,156.1,474.81,430.316,149.25,547.69,568.687,147.003,545.856,149.25,547.69,568.687,147.003,545.856,38.86,323.29,37.744,551.5319999999999,32.361,11.665
1521948600000,160.34,160.03,156.01,457.28,430.225,156.1,474.81,431.23199999999997,150.17,541.28,570.632,147.003,541.278,150.17,541.28,570.632,147.003,541.278,38.86,319.92,37.744,543.2919999999999,33.202,9.827
1521950400000,160.34,160.03,156.01,449.22,430.225,156.1,467.77,430.316,149.25,546.77,568.738,147.003,544.94,149.25,546.77,568.738,147.003,544.94,38.54,323.14,37.332,543.2919999999999,26.802,5.122999999999999
1521952200000,161.25,160.95,156.94,438.13,429.309,157.02,465.76,431.23199999999997,150.17,544.02,571.511,147.9,542.194,150.17,544.02,571.511,147.9,542.194,38.54,322.17,37.332,541.461,20.436,10.015
1521954000000,154.8,154.54,151.45,437.45,410.083,151.52,448.79,412.921,146.51,535.78,495.668,144.238,536.7,146.51,535.78,495.668,144.238,536.7,34.38,291.84,32.823,515.002,28.33,5.1
1521955800000,152.06,151.79,149.62,421.39,410.083,149.69,425.57,413.837,145.59,545.86,459.19599999999997,144.238,543.109,145.59,545.86,459.19599999999997,144.238,543.109,30.76,268.25,30.113000000000003,496.69199999999995,10.578,5.1
1521957600000,152.97,152.71,149.62,432.5,410.083,149.69,433.66,413.837,145.59,547.69,474.18800000000005,143.665,547.687,145.59,547.69,474.18800000000005,143.665,547.687,31.67,283.98,31.005,516.8330000000001,17.829,4.744
1521959400000,152.97,152.71,150.15,432.46,410.083,150.09,435.49,413.837,145.5,548.6,478.41900000000004,143.665,547.687,145.5,548.6,478.41900000000004,143.665,547.687,32.58,286.38,31.005,521.411,20.476,4.744
1521961200000,152.76,152.48,150.15,435.49,409.9,150.09,435.49,413.837,145.5,545.86,471.585,143.761,545.856,145.5,545.86,471.585,143.761,545.856,32.58,280.76,31.024,517.749,18.881,4.5360000000000005
1521963000000,152.76,152.48,150.09,437.51,409.9,150.07,437.51,413.745,145.4,544.94,474.917,143.761,544.025,145.4,544.94,474.917,143.761,544.025,32.28,283.01,31.925,519.58,21.808000000000003,4.5360000000000005
1521964800000,152.69,152.44,150.09,437.61,410.26599999999996,150.07,436.6,413.745,145.4,545.86,464.25300000000004,143.74200000000002,544.025,145.4,545.86,464.25300000000004,143.74200000000002,544.025,32.28,278.67,31.024,517.749,20.774,4.746
1521966600000,152.69,152.44,149.83,439.62,410.26599999999996,149.81,437.61,414.20300000000003,145.48,544.02,467.816,143.74200000000002,544.025,145.48,544.02,467.816,143.74200000000002,544.025,31.93,279.8,31.024,519.58,21.406999999999996,4.746
1521968400000,152.9,152.74,149.83,441.64,410.26599999999996,149.81,439.62,414.20300000000003,145.48,545.86,476.853,143.799,544.94,145.48,545.86,476.853,143.799,544.94,31.93,284.29,31.156,525.073,23.976999999999997,4.71
1521970200000,152.9,152.74,150.42,444.67,410.26599999999996,150.4,442.65,414.29400000000004,145.73,544.02,476.69199999999995,143.799,543.109,145.73,544.02,476.69199999999995,143.799,543.109,32.84,287.66,32.058,527.82,26.546999999999997,4.71
1521972000000,153.28,153.03,150.42,444.67,410.26599999999996,150.4,445.68,414.29400000000004,145.73,544.02,482.62699999999995,143.81799999999998,543.109,145.73,544.02,482.62699999999995,143.81799999999998,543.109,32.84,287.66,32.058,529.651,27.163,4.671
