time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1521973800000,153.28,153.03,150.51,443.66,410.26599999999996,150.57,444.67,414.29400000000004,145.57,543.11,474.25800000000004,143.81799999999998,542.194,145.57,543.11,474.25800000000004,143.81799999999998,542.194,33.28,284.29,32.406,526.904,27.359,4.671
1521975600000,153.3,153.05,150.51,432.56,409.351,150.57,446.68,414.29400000000004,145.57,538.53,474.96,143.78,537.616,145.57,538.53,474.96,143.78,537.616,33.28,286.54,32.415,526.904,23.323,4.603
1521977400000,153.3,153.05,150.26,447.69,410.26599999999996,150.23,447.69,414.29400000000004,145.46,542.19,483.394,143.78,542.194,145.46,542.19,483.394,143.78,542.194,33.27,286.54,32.415,531.482,28.271,4.603
1521979200000,153.3,153.05,151.18,436.6,410.26599999999996,151.14,438.62,413.379,145.46,533.95,479.306,143.81799999999998,533.038,145.46,533.95,479.306,143.81799999999998,533.038,33.25,282.04,32.424,517.749,20.2,4.606
1521981000000,154.21,153.96,151.18,435.59,410.26599999999996,151.14,447.69,414.29400000000004,145.48,543.11,504.115,143.81799999999998,543.109,145.48,543.11,504.115,143.81799999999998,543.109,34.15,293.28,33.330999999999996,530.566,28.074,7.25
1521982800000,156.96,156.71,153.01,438.62,429.675,152.97,445.68,429.95,146.39,546.77,550.175,144.505,544.94,146.39,546.77,550.175,144.505,544.94,36.87,317.99,36.054,546.13,10.831,15.333
1521984600000,157.88,157.63,153.93,434.58,429.675,153.89,453.74,429.95,147.31,542.19,561.523,145.42,541.278,147.31,542.19,561.523,145.42,541.278,37.78,321.36,36.955999999999996,544.299,11.87,13.546
1521986400000,160.64,160.37,156.69,439.62,429.675,156.64,459.78,428.94300000000004,150.05,542.19,570.507,147.137,540.363,150.05,542.19,570.507,147.137,540.363,38.31,322.03,37.414,534.2280000000001,19.517,11.765
1521988200000,159.71,159.46,155.76,437.61,429.675,155.72,456.76,428.94300000000004,149.12,547.69,566.67,146.87,546.771,149.12,547.69,566.67,146.87,546.771,38.85,327.87,37.583,543.384,18.441,10.025
1521990000000,159.71,159.46,155.76,438.62,429.675,155.72,457.77,428.94300000000004,149.12,542.19,567.506,146.87,540.363,149.12,542.19,567.506,146.87,540.363,38.84,322.26,37.583,541.553,17.741,10.958
1521991800000,158.79,158.54,154.84,439.67,429.675,154.8,457.81,429.858,148.2,541.28,566.7080000000001,145.954,540.363,148.2,541.28,566.7080000000001,145.954,540.363,38.84,322.33,37.368,541.553,16.87,12.767999999999999
1521993600000,160.62,160.37,156.67,436.64,429.675,156.64,455.8,429.858,150.04,544.02,573.2669999999999,147.785,544.025,150.04,544.02,573.2669999999999,147.785,544.025,38.8,324.57,37.111999999999995,545.215,14.057,11.862
1521995400000,159.71,159.46,155.76,435.63,429.675,155.72,453.78,429.95,149.12,541.28,571.359,146.87,540.363,149.12,541.28,571.359,146.87,540.363,38.8,320.08,37.111999999999995,542.4680000000001,12.800999999999998,11.083
1521997200000,160.62,160.37,156.67,435.63,429.675,156.64,453.78,429.95,150.04,544.02,571.476,147.785,543.109,150.04,544.02,571.476,147.785,543.109,38.87,322.33,37.556,545.215,13.565999999999999,10.248
1521999000000,158.77,158.54,154.84,436.64,429.675,154.8,453.78,429.95,149.12,544.02,567.649,145.954,542.194,149.12,544.02,567.649,145.954,542.194,38.87,321.2,37.556,545.215,13.872,11.16
1522000800000,158.77,158.54,154.84,436.64,429.675,154.8,453.93,429.95,149.12,543.11,565.656,145.954,541.278,149.12,543.11,565.656,145.954,541.278,38.88,319.86,37.657,545.215,13.889000000000001,9.375
1522002600000,158.77,158.54,154.84,438.56,429.95,154.8,456.85,430.13300000000004,148.2,545.86,567.552,145.954,544.025,148.2,545.86,567.552,145.954,544.025,38.88,323.07,37.657,547.0459999999999,16.664,8.465
1522004400000,159.69,159.46,155.76,439.57,429.95,155.72,455.84,430.13300000000004,149.12,546.77,565.7719999999999,145.954,544.94,149.12,546.77,565.7719999999999,145.954,544.94,38.58,324.19,37.716,548.877,16.672,7.565
1522006200000,158.77,158.54,154.84,442.59,429.858,154.8,458.86,430.13300000000004,148.2,545.86,565.5269999999999,145.954,544.94,148.2,545.86,565.5269999999999,145.954,544.94,38.58,323.07,37.716,546.13,19.421,7.235
1522008000000,160.6,160.37,156.67,437.55,429.858,156.64,452.82,430.13300000000004,150.04,544.02,570.448,146.87,543.109,150.04,544.02,570.448,146.87,543.109,38.54,323.07,37.469,538.806,13.161,5.937
1522009800000,160.6,160.37,156.67,440.58,429.858,156.64,445.76,430.13300000000004,150.04,548.6,572.073,147.785,546.771,150.04,548.6,572.073,147.785,546.771,38.54,325.32,37.469,538.806,12.1,10.809000000000001
1522011600000,156.94,157.63,153.01,435.53,429.858,152.97,445.76,430.13300000000004,147.25,542.19,559.609,144.123,540.363,147.25,542.19,559.609,144.123,540.363,37.68,316.55,36.997,542.4680000000001,9.832,12.856
1522013400000,159.69,159.46,155.76,438.56,429.858,155.72,449.8,430.13300000000004,149.08,543.11,568.102,146.87,542.194,149.08,543.11,568.102,146.87,542.194,37.68,321.05,36.997,548.877,13.589,13.889000000000001
1522015200000,158.77,158.54,154.84,436.54,429.858,154.8,452.82,429.767,148.17,543.11,563.4580000000001,145.954,541.278,148.17,543.11,563.4580000000001,145.954,541.278,38.59,318.8,37.579,546.13,12.739,13.005999999999998
1522017000000,161.52,161.29,157.59,436.54,429.401,157.55,452.82,429.767,150.93,540.36,572.691,148.701,539.447,150.93,540.36,572.691,148.701,539.447,38.59,318.8,37.579,541.553,12.919,11.132
1522018800000,158.77,158.54,154.84,438.56,430.316,154.8,454.83,429.858,148.17,541.28,566.173,145.954,540.363,148.17,541.28,566.173,145.954,540.363,38.25,318.8,37.385999999999996,541.553,14.605,12.033
1522020600000,159.69,159.46,155.76,438.56,430.316,155.72,454.83,429.858,150.0,540.36,569.88,146.87,539.447,150.0,540.36,569.88,146.87,539.447,38.25,319.92,37.385999999999996,542.4680000000001,14.786,11.135
1522022400000,159.69,159.46,155.76,440.58,430.316,155.72,456.85,429.858,149.08,540.36,569.975,146.87,539.447,149.08,540.36,569.975,146.87,539.447,38.4,319.92,37.592,545.215,17.652,11.985999999999999
1522024200000,160.6,160.37,156.67,437.55,430.316,156.64,454.83,429.858,150.93,544.94,570.097,147.785,544.025,150.93,544.94,570.097,147.785,544.025,38.39,321.05,37.679,541.553,15.056,7.461
1522026000000,158.77,158.54,154.84,443.6,430.316,154.8,461.88,429.858,148.19,547.69,563.553,145.954,546.771,148.19,547.69,563.553,145.954,546.771,38.39,324.42,36.778,546.13,20.908,8.343
1522027800000,158.77,158.54,154.84,440.1,429.401,154.8,458.82,428.94300000000004,148.17,546.77,562.832,145.954,544.94,148.17,546.77,562.832,145.954,544.94,38.4,320.53,36.778,538.806,20.022000000000002,6.595
1522029600000,159.69,159.46,155.76,443.99,430.316,155.72,462.84,429.858,149.08,544.94,565.686,146.87,544.94,149.08,544.94,565.686,146.87,544.94,38.4,321.2,36.846,541.553,22.015,5.82
1522031400000,157.86,157.63,153.93,443.85,430.316,153.89,461.84,428.94300000000004,147.23,545.86,560.1,145.039,544.025,147.23,545.86,560.1,145.039,544.025,38.18,320.53,36.846,540.637,21.921999999999997,5.667999999999999
1522033200000,154.19,153.96,150.26,439.81,410.26599999999996,151.14,444.71,413.379,145.4,528.46,491.1,143.208,527.545,145.4,528.46,491.1,143.208,527.545,33.65,277.84,33.225,520.496,24.646,7.345
1522035000000,154.19,153.96,150.26,438.8,410.26599999999996,151.14,442.69,414.29400000000004,145.4,539.45,499.87,143.208,537.616,145.4,539.45,499.87,143.208,537.616,33.65,284.58,32.324,524.158,27.029,5.37
1522036800000,154.19,153.96,151.18,441.83,410.26599999999996,151.29,445.72,414.20300000000003,145.99,534.87,500.48900000000003,143.93200000000002,533.9540000000001,145.99,534.87,500.48900000000003,143.93200000000002,533.9540000000001,34.55,285.71,33.225,527.82,27.160999999999998,4.468
1522038600000,154.12,153.89,151.18,443.85,410.26599999999996,151.29,444.71,414.20300000000003,145.99,533.95,494.92400000000004,143.93200000000002,533.9540000000001,145.99,533.95,494.92400000000004,143.93200000000002,533.9540000000001,33.65,283.3,33.225,526.904,29.927,4.468
1522040400000,154.12,153.89,151.22,432.75,416.76599999999996,151.26,436.64,414.935,145.95,529.38,509.577,143.856,529.376,145.95,529.38,509.577,143.856,529.376,33.66,282.34,33.303000000000004,516.8330000000001,15.253,4.431
1522042200000,154.12,153.89,151.22,438.8,410.175,151.26,430.58,414.02,145.95,546.95,503.472,143.856,546.771,145.95,546.95,503.472,143.856,546.771,33.66,295.82,33.299,524.158,21.037,4.5089999999999995
1522044000000,154.71,154.44,151.26,436.89,410.175,151.39,437.03,414.02,146.03,544.21,496.649,143.93200000000002,544.025,146.03,544.21,496.649,143.93200000000002,544.025,34.34,294.85,33.299,526.904,24.066999999999997,5.444
1522045800000,154.71,154.44,151.26,437.89,410.175,151.39,441.07,414.02,146.03,542.38,504.56199999999995,143.93200000000002,542.194,146.03,542.38,504.56199999999995,143.93200000000002,542.194,34.34,292.6,33.184,526.904,25.47,5.444
1522047600000,153.79,153.89,150.95,437.89,410.175,150.89,439.05,413.654,145.82,540.55,496.51,143.93200000000002,539.447,145.82,540.55,496.51,143.93200000000002,539.447,33.44,288.11,33.184,522.327,23.985,5.199
1522049400000,153.79,153.89,150.95,439.91,409.534,150.89,442.07,413.654,145.82,541.46,506.001,143.93200000000002,540.363,145.82,541.46,506.001,143.93200000000002,540.363,34.34,291.48,32.777,525.073,26.939,5.199
1522051200000,154.12,153.96,150.95,439.91,409.534,151.03,440.06,413.92800000000005,145.86,540.55,501.036,143.97,540.363,145.86,540.55,501.036,143.97,540.363,34.34,289.23,32.777,523.242,25.146,5.148
1522053000000,154.12,153.96,150.95,439.91,409.534,151.03,442.98,413.92800000000005,145.86,540.55,502.972,143.97,540.363,145.86,540.55,502.972,143.97,540.363,34.08,291.77,32.868,525.073,26.893,5.148
1522054800000,153.96,153.98,150.93,441.11,409.534,150.99,441.97,414.20300000000003,145.88,540.55,502.24,143.91299999999998,540.363,145.88,540.55,502.24,143.91299999999998,540.363,34.08,289.08,32.868,525.073,26.305999999999997,4.702
1522056600000,153.96,153.98,150.93,440.2,409.534,150.99,441.93,414.20300000000003,145.88,537.8,494.814,143.91299999999998,537.616,145.88,537.8,494.814,143.91299999999998,537.616,33.79,284.51,33.088,522.327,26.089000000000002,4.702
1522058400000,153.77,153.91,150.63,441.21,410.449,150.61,441.93,414.111,145.69,537.8,499.376,143.875,537.616,145.69,537.8,499.376,143.875,537.616,33.79,285.64,33.088,523.242,26.201,4.711
1522060200000,153.77,153.91,150.63,441.21,410.449,150.61,441.93,414.111,145.69,537.8,497.485,143.875,536.7,145.69,537.8,497.485,143.875,536.7,33.73,284.51,33.134,523.242,27.355,4.711
1522062000000,153.91,154.06,150.82,442.22,409.534,150.93,443.95,413.837,145.82,537.8,500.999,143.894,536.7,145.82,537.8,500.999,143.894,536.7,33.73,286.76,33.134,524.158,28.499000000000002,4.708
1522063800000,153.91,154.06,150.82,441.21,410.449,150.93,441.93,413.837,145.82,535.97,497.038,143.894,535.785,145.82,535.97,497.038,143.894,535.785,33.34,281.14,33.051,520.496,27.955,4.708
1522065600000,154.21,153.85,150.89,444.24,410.449,151.05,443.95,413.745,145.9,535.97,501.472,143.93200000000002,534.869,145.9,535.97,501.472,143.93200000000002,534.869,34.25,285.64,33.051,524.158,27.814,4.675
1522067400000,154.21,153.85,150.89,434.14,411.365,151.05,437.89,415.668,145.9,532.31,510.316,143.93200000000002,532.123,145.9,532.31,510.316,143.93200000000002,532.123,34.25,282.27,32.754,515.918,13.196,4.675
1522069200000,154.25,153.55,151.31,435.15,410.449,150.95,435.88,413.745,145.8,540.55,492.858,143.97,540.363,145.8,540.55,492.858,143.97,540.363,33.34,284.51,32.754,522.327,21.829,4.629
1522071000000,154.25,153.55,151.31,434.14,410.449,150.95,435.88,413.745,145.8,548.79,493.26,143.97,547.687,145.8,548.79,493.26,143.97,547.687,33.34,291.25,32.383,523.242,20.721999999999998,4.834
1522072800000,154.0,153.3,150.74,437.17,410.449,150.84,434.87,413.745,145.76,542.38,482.983,143.856,541.278,145.76,542.38,482.983,143.856,541.278,33.44,284.51,32.383,520.496,19.849,4.834
1522074600000,154.0,153.3,150.74,437.17,410.449,150.84,436.89,413.745,145.76,543.29,488.63599999999997,143.856,542.194,145.76,543.29,488.63599999999997,143.856,542.194,33.44,286.76,32.191,523.242,22.796999999999997,4.713
1522076400000,153.79,153.45,150.57,438.08,409.534,150.61,436.79,413.745,145.67,540.55,489.772,143.875,540.363,145.67,540.55,489.772,143.875,540.363,33.44,285.48,32.191,520.496,20.974,4.713
1522078200000,153.79,153.45,150.57,438.08,410.449,150.61,436.79,414.20300000000003,145.67,540.55,490.23400000000004,143.875,539.447,145.67,540.55,490.23400000000004,143.875,539.447,33.51,285.48,32.400999999999996,522.327,23.461,4.723
1522080000000,153.7,153.51,150.49,439.09,410.449,150.55,435.78,414.20300000000003,145.69,539.63,488.958,143.875,539.447,145.69,539.63,488.958,143.875,539.447,33.51,282.11,32.400999999999996,520.496,22.241999999999997,4.723
1522081800000,153.7,153.51,150.49,440.1,409.534,150.55,437.79,414.29400000000004,145.69,540.55,488.056,143.875,539.447,145.69,540.55,488.056,143.875,539.447,33.37,284.36,32.31,522.327,23.628,4.748
1522083600000,153.77,153.41,150.47,440.1,409.534,150.4,438.8,414.29400000000004,145.59,541.46,487.319,143.83700000000002,538.531,145.59,541.46,487.319,143.83700000000002,538.531,33.37,280.99,32.31,521.411,23.71,4.748
1522085400000,153.77,153.41,150.47,440.24,409.534,150.4,437.79,414.111,145.59,539.63,487.17400000000004,143.83700000000002,538.531,145.59,539.63,487.17400000000004,143.83700000000002,538.531,33.24,280.99,32.455999999999996,522.327,23.468000000000004,4.7219999999999995
1522087200000,153.64,153.35,150.57,441.15,409.534,150.51,437.69,414.111,145.65,539.63,490.036,143.856,538.531,145.65,539.63,490.036,143.856,538.531,33.24,281.96,32.455999999999996,523.242,24.272,4.7219999999999995
1522089000000,153.64,153.35,150.57,441.05,409.534,150.51,437.59,413.92800000000005,145.65,537.8,488.63699999999994,143.856,536.7,145.65,537.8,488.63699999999994,143.856,536.7,33.28,280.9,32.443000000000005,521.411,23.505,4.668
1522090800000,153.7,153.56,150.51,442.4,410.449,150.49,437.49,413.92800000000005,145.65,538.71,492.85900000000004,143.799,537.616,145.65,538.71,492.85900000000004,143.799,537.616,33.28,283.22,32.443000000000005,523.242,25.98,4.668
1522092600000,153.7,153.56,150.51,443.4,410.449,150.49,439.51,413.837,145.65,537.8,484.298,143.799,536.7,145.65,537.8,484.298,143.799,536.7,32.99,278.95,32.424,521.411,23.703000000000003,4.718
1522094400000,153.95,153.93,151.24,430.28,409.534,150.82,437.49,413.837,145.74,539.63,499.597,143.799,537.616,145.74,539.63,499.597,143.799,537.616,33.91,280.07,32.424,515.918,20.425,4.718
1522096200000,153.95,153.93,151.24,439.37,409.534,150.82,427.4,414.478,145.74,538.71,486.965,143.799,537.616,145.74,538.71,486.965,143.799,537.616,33.01,280.07,32.035,514.087,18.426,5.191
1522098000000,153.93,153.79,150.78,439.99,410.449,150.61,438.26,414.478,145.69,542.38,497.76,143.799,541.278,145.69,542.38,497.76,143.799,541.278,33.91,287.78,32.937,523.242,24.314,5.2620000000000005
1522099800000,153.93,153.79,150.78,437.97,409.534,150.61,437.25,414.478,145.69,538.71,488.592,143.799,537.616,145.69,538.71,488.592,143.799,537.616,33.91,283.29,32.937,519.58,21.371,5.2620000000000005
1522101600000,153.47,153.49,150.74,437.97,410.449,150.51,437.25,414.478,145.65,540.55,484.96,143.799,539.447,145.65,540.55,484.96,143.799,539.447,33.01,283.29,32.035,521.411,21.664,5.2010000000000005
1522103400000,153.47,153.49,150.74,436.96,409.534,150.51,436.24,413.56199999999995,145.65,537.8,483.039,143.799,536.7,145.65,537.8,483.039,143.799,536.7,33.01,278.79,32.035,516.8330000000001,19.762999999999998,5.2010000000000005
1522105200000,153.53,153.62,150.78,439.03,410.449,150.59,438.26,413.56199999999995,145.71,537.8,488.54400000000004,143.78,536.7,145.71,537.8,488.54400000000004,143.78,536.7,32.87,281.04,32.14,519.58,23.881,5.2589999999999995
1522107000000,153.53,153.62,150.78,439.03,409.534,150.59,438.26,413.56199999999995,145.71,535.97,482.45599999999996,143.78,535.785,145.71,535.97,482.45599999999996,143.78,535.785,32.87,276.55,32.14,517.749,21.557,5.2589999999999995
1522108800000,153.49,153.51,150.72,439.99,410.449,150.65,440.28,413.56199999999995,145.69,539.63,487.49800000000005,143.78,538.531,145.69,539.63,487.49800000000005,143.78,538.531,32.93,283.29,32.095,523.242,24.046999999999997,4.755
1522110600000,153.49,153.51,150.72,439.99,410.449,150.65,439.31,414.478,145.69,537.8,480.60900000000004,143.78,536.7,145.69,537.8,480.60900000000004,143.78,536.7,32.93,278.41,32.095,519.58,22.309,4.755
1522112400000,153.58,153.51,150.7,440.61,410.449,150.61,440.28,414.478,145.71,535.05,488.881,143.856,534.869,145.71,535.05,488.881,143.856,534.869,33.19,279.47,32.301,520.496,24.644000000000002,5.21
1522114200000,153.58,153.51,150.7,441.53,409.534,150.61,440.09,413.56199999999995,145.71,535.05,486.154,143.856,533.9540000000001,145.71,535.05,486.154,143.856,533.9540000000001,33.19,275.8,32.301,519.58,23.123,5.21
1522116000000,153.68,153.58,150.82,442.54,410.449,150.65,441.1,413.56199999999995,145.73,535.05,492.015,143.81799999999998,534.869,145.73,535.05,492.015,143.81799999999998,534.869,33.19,279.33,32.273,522.327,25.596999999999998,5.229
1522117800000,153.68,153.58,150.82,442.64,409.534,150.65,441.1,414.02,145.73,534.14,488.23900000000003,143.81799999999998,533.038,145.73,534.14,488.23900000000003,143.81799999999998,533.038,33.19,278.21,32.273,519.58,25.851,5.229
1522119600000,153.77,153.62,150.68,442.74,410.449,150.74,443.07,414.02,145.76,534.14,491.971,143.856,533.038,145.76,534.14,491.971,143.856,533.038,33.27,279.26,32.461,523.242,26.666999999999998,5.111000000000001
1522121400000,153.77,153.62,150.68,442.74,409.534,150.74,441.15,413.837,145.76,533.22,489.14,143.856,533.038,145.76,533.22,489.14,143.856,533.038,33.27,277.01,32.461,520.496,26.428,5.111000000000001
1522123200000,153.74,153.62,150.91,442.74,410.449,150.74,442.16,413.837,145.73,533.22,488.92900000000003,143.875,532.123,145.73,533.22,488.92900000000003,143.875,532.123,33.55,278.14,32.745,521.411,24.23,5.122999999999999
1522125000000,153.74,153.62,150.91,442.74,409.534,150.74,442.16,414.29400000000004,145.73,533.22,494.121,143.875,532.123,145.73,533.22,494.121,143.875,532.123,33.55,280.38,32.745,521.411,26.732,5.122999999999999
1522126800000,153.72,154.0,151.12,433.66,409.534,150.84,438.13,414.29400000000004,145.78,528.64,494.80800000000005,143.894,528.461,145.78,528.64,494.80800000000005,143.894,528.461,33.77,278.14,32.978,515.918,20.073,5.129
1522128600000,153.72,154.0,151.12,427.6,410.449,150.84,431.06,414.29400000000004,145.78,533.31,495.22900000000004,143.894,531.207,145.78,533.31,495.22900000000004,143.894,531.207,33.78,275.89,32.983000000000004,504.01599999999996,16.455,8.705
1522130400000,153.72,154.0,151.12,435.78,409.534,150.88,438.08,414.29400000000004,145.82,536.06,488.092,143.856,533.9540000000001,145.82,536.06,488.092,143.856,533.9540000000001,33.78,279.42,32.983000000000004,518.665,21.186999999999998,5.439
1522132200000,153.96,153.41,150.59,433.76,409.534,150.88,439.09,414.20300000000003,145.82,539.72,492.315,143.856,539.447,145.82,539.72,492.315,143.856,539.447,33.15,285.03,32.319,520.496,21.046,7.577999999999999
1522134000000,153.96,153.41,150.59,433.76,409.534,150.84,440.1,414.20300000000003,145.78,536.98,490.61300000000006,143.93200000000002,536.7,145.78,536.98,490.61300000000006,143.93200000000002,536.7,34.05,285.03,33.221,520.496,21.275,5.796
1522135800000,153.93,153.76,150.95,434.77,409.534,150.84,441.11,413.837,145.78,538.81,495.148,143.93200000000002,536.7,145.78,538.81,495.148,143.93200000000002,536.7,34.05,286.16,33.221,520.496,22.491999999999997,5.872000000000001
1522137600000,153.93,153.76,150.95,433.76,410.449,150.72,439.09,413.837,145.73,536.98,494.744,143.875,534.869,145.73,536.98,494.744,143.875,534.869,33.22,280.54,32.333,515.918,22.473000000000003,5.704
1522139400000,154.21,153.87,150.99,436.79,409.534,150.72,441.11,413.745,145.73,535.14,495.935,143.875,534.869,145.73,535.14,495.935,143.875,534.869,34.13,286.16,33.235,519.58,23.151,5.365
1522141200000,154.21,153.87,150.99,437.79,410.449,150.76,443.13,413.745,145.76,534.23,493.69800000000004,143.83700000000002,534.869,145.76,534.23,493.69800000000004,143.83700000000002,534.869,34.13,282.79,33.235,520.496,24.441999999999997,6.712000000000001
1522143000000,153.95,153.55,150.78,435.73,409.534,150.76,443.23,413.745,145.76,536.06,495.73800000000006,143.83700000000002,534.869,145.76,536.06,495.73800000000006,143.83700000000002,534.869,34.37,283.39,33.486,521.411,24.244,5.125
1522144800000,153.95,153.55,150.78,441.93,409.534,150.76,445.24,413.745,145.74,536.06,499.319,143.856,536.7,145.74,536.06,499.319,143.856,536.7,34.36,289.46,33.491,527.82,26.851,5.125
1522146600000,153.85,153.91,151.01,443.95,409.534,150.76,445.1,413.745,145.74,536.06,488.648,143.856,536.7,145.74,536.06,488.648,143.856,536.7,34.36,285.86,33.491,528.735,28.364,4.6739999999999995
1522148400000,153.85,152.99,151.01,444.86,409.534,150.44,449.46,413.745,145.59,536.98,488.57,143.83700000000002,536.7,145.59,536.98,488.57,143.83700000000002,536.7,33.46,285.71,32.589,526.904,28.730999999999998,4.6739999999999995
1522150200000,153.85,153.91,150.78,443.95,409.534,150.44,447.4,413.745,145.59,536.06,492.39099999999996,143.83700000000002,535.785,145.59,536.06,492.39099999999996,143.83700000000002,535.785,34.36,284.51,33.495,527.82,26.701,4.6160000000000005
1522152000000,153.85,153.91,150.78,444.96,409.534,150.93,448.41,413.745,145.82,536.06,493.033,143.83700000000002,535.785,145.82,536.06,493.033,143.83700000000002,535.785,34.36,286.76,33.495,529.651,27.561,4.6160000000000005
1522153800000,154.04,153.16,150.89,433.86,410.449,150.93,442.36,414.661,145.82,540.73,493.94800000000004,143.83700000000002,539.539,145.82,540.73,493.94800000000004,143.83700000000002,539.539,33.46,283.39,32.594,520.496,23.644000000000002,4.574
1522155600000,154.04,154.08,150.89,445.1,409.534,150.99,437.51,413.745,145.86,538.9,491.52099999999996,143.91299999999998,538.623,145.86,538.9,491.52099999999996,143.91299999999998,538.623,34.37,287.88,33.495,524.158,26.385,4.574
1522157400000,153.47,153.16,150.65,439.09,409.534,150.99,447.45,413.745,145.86,543.48,489.161,143.91299999999998,543.201,145.86,543.48,489.161,143.91299999999998,543.201,33.47,291.32,32.594,529.651,26.979,5.079
1522159200000,153.47,153.16,150.65,441.11,409.534,150.89,445.33,414.29400000000004,145.82,538.9,487.97,143.93200000000002,538.623,145.82,538.9,487.97,143.93200000000002,538.623,33.47,286.0,32.594,528.735,27.421999999999997,5.079
1522161000000,153.6,153.39,150.57,442.02,409.534,150.89,447.35,414.29400000000004,145.82,539.81,496.719,143.93200000000002,539.539,145.82,539.81,496.719,143.93200000000002,539.539,33.41,288.25,32.548,529.651,28.331,5.122999999999999
1522162800000,153.6,153.39,150.57,442.02,409.534,150.7,445.33,414.29400000000004,145.73,537.98,488.999,143.875,537.7080000000001,145.73,537.98,488.999,143.875,537.7080000000001,33.41,283.75,32.548,525.989,26.81,5.122999999999999
1522164600000,153.51,153.34,150.55,443.03,409.534,150.7,446.24,414.29400000000004,145.73,540.73,489.85400000000004,143.875,540.4540000000001,145.73,540.73,489.85400000000004,143.875,540.4540000000001,33.35,286.67,32.479,528.735,28.25,5.148
1522166400000,153.51,153.34,150.55,443.07,410.449,150.76,445.09,413.379,145.76,538.9,483.81300000000005,143.856,538.623,145.76,538.9,483.81300000000005,143.856,538.623,33.35,282.85,32.479,525.073,28.484,5.148
1522168200000,153.37,153.37,150.76,443.07,409.534,150.76,448.07,414.29400000000004,145.76,537.98,493.31800000000004,143.856,537.7080000000001,145.76,537.98,493.31800000000004,143.856,537.7080000000001,33.25,286.45,32.391999999999996,528.735,29.221,4.688
1522170000000,153.37,153.37,150.76,442.31,410.449,150.7,447.06,414.29400000000004,145.74,538.9,488.75300000000004,143.83700000000002,537.7080000000001,145.74,538.9,488.75300000000004,143.83700000000002,537.7080000000001,33.25,283.08,32.391999999999996,526.904,29.913,4.688
1522171800000,153.56,153.34,150.76,442.31,409.534,150.7,450.08,414.29400000000004,145.74,540.73,487.07099999999997,143.83700000000002,538.623,145.74,540.73,487.07099999999997,143.83700000000002,538.623,33.42,283.75,32.539,529.651,28.998,4.645
1522173600000,153.56,153.34,150.76,442.31,410.449,150.36,447.06,413.379,145.59,539.81,487.52,143.83700000000002,538.623,145.59,539.81,487.52,143.83700000000002,538.623,33.42,281.51,32.539,527.82,29.244,4.645
1522175400000,153.7,153.45,150.72,442.31,409.534,150.36,451.09,413.379,145.59,536.15,486.23800000000006,143.83700000000002,535.876,145.59,536.15,486.23800000000006,143.83700000000002,535.876,33.29,282.63,32.406,527.82,27.339000000000002,4.617
1522177200000,153.7,153.45,150.72,443.22,409.534,150.47,447.97,414.29400000000004,145.63,536.15,489.66,143.81799999999998,534.961,145.63,536.15,489.66,143.81799999999998,534.961,33.29,282.7,32.406,526.904,29.288,4.617
1522179000000,153.76,153.53,150.72,443.22,409.534,150.47,449.98,414.29400000000004,145.63,536.15,487.51300000000003,143.81799999999998,534.961,145.63,536.15,487.51300000000003,143.81799999999998,534.961,33.69,281.58,32.8,525.989,29.087,4.649
1522180800000,153.76,153.53,150.72,442.21,410.449,150.68,449.98,414.29400000000004,145.71,537.98,495.135,143.83700000000002,536.7919999999999,145.71,537.98,495.135,143.83700000000002,536.7919999999999,33.69,281.58,32.8,526.904,28.963,4.649
1522182600000,154.0,153.98,150.93,427.06,409.534,150.68,438.89,413.379,145.71,525.16,487.91,143.83700000000002,524.89,145.71,525.16,487.91,143.83700000000002,524.89,34.02,277.08,33.116,508.594,16.553,4.456
1522184400000,154.0,153.07,150.93,445.23,409.534,150.63,434.85,414.29400000000004,145.69,536.24,495.68800000000005,143.74200000000002,534.961,145.69,536.24,495.68800000000005,143.74200000000002,534.961,33.12,281.58,32.209,516.8330000000001,23.322,7.667000000000001
1522186200000,153.77,153.07,150.65,441.2,409.534,150.63,438.89,414.29400000000004,145.69,538.07,480.534,143.74200000000002,536.7919999999999,145.69,538.07,480.534,143.74200000000002,536.7919999999999,33.12,280.45,32.214,520.496,23.593000000000004,7.202000000000001
1522188000000,153.77,153.07,150.65,438.17,410.449,150.49,446.96,414.20300000000003,145.61,539.9,488.68800000000005,143.81799999999998,539.539,145.61,539.9,488.68800000000005,143.81799999999998,539.539,33.12,284.95,32.214,525.073,28.519000000000002,5.3020000000000005
1522189800000,153.66,153.35,150.63,439.18,410.449,150.49,445.95,414.20300000000003,145.61,541.74,488.409,143.81799999999998,539.539,145.61,541.74,488.409,143.81799999999998,539.539,33.46,281.58,32.617,523.242,26.485,5.324
1522191600000,153.66,153.35,150.63,440.19,410.449,150.47,448.98,414.20300000000003,145.61,542.65,492.64099999999996,143.875,542.285,145.61,542.65,492.64099999999996,143.875,542.285,33.46,288.32,32.617,527.82,28.77,5.1979999999999995
1522193400000,153.64,153.37,150.74,439.18,410.449,150.47,446.96,414.20300000000003,145.61,540.82,488.224,143.875,539.539,145.61,540.82,488.224,143.875,539.539,33.23,283.82,32.379,524.158,28.209,5.152
1522195200000,153.64,153.37,150.74,440.19,409.534,150.61,449.98,414.20300000000003,145.69,540.82,490.684,143.83700000000002,540.4540000000001,145.69,540.82,490.684,143.83700000000002,540.4540000000001,33.23,288.32,32.379,527.82,28.133000000000003,5.156000000000001
1522197000000,153.49,153.18,150.51,440.19,409.534,150.61,447.97,413.287,145.69,538.99,482.44,143.83700000000002,537.7080000000001,145.69,538.99,482.44,143.83700000000002,537.7080000000001,33.01,280.45,32.15,523.242,26.127,5.156000000000001
1522198800000,153.49,153.18,150.51,441.2,410.449,150.3,446.96,414.20300000000003,145.57,538.99,486.17199999999997,143.799,537.7080000000001,145.57,538.99,486.17199999999997,143.799,537.7080000000001,33.01,283.82,32.15,525.073,26.386999999999997,4.6739999999999995
1522200600000,153.43,153.18,150.51,442.21,409.534,150.3,445.95,414.20300000000003,145.57,538.07,483.54400000000004,143.799,536.7919999999999,145.57,538.07,483.54400000000004,143.799,536.7919999999999,33.17,279.33,32.314,522.327,26.539,4.6739999999999995
1522202400000,153.43,153.18,150.51,443.22,409.534,150.63,447.97,414.20300000000003,145.71,537.16,489.49699999999996,143.83700000000002,536.7919999999999,145.71,537.16,489.49699999999996,143.83700000000002,536.7919999999999,33.17,282.7,32.314,525.989,28.258000000000003,4.623
1522204200000,153.41,153.51,150.68,443.22,409.534,150.63,446.96,414.20300000000003,145.71,536.24,492.483,143.83700000000002,535.876,145.71,536.24,492.483,143.83700000000002,535.876,33.57,280.45,32.676,524.158,28.153000000000002,4.623
1522206000000,153.41,153.51,150.68,443.07,410.449,150.67,448.98,414.20300000000003,145.71,537.16,492.051,143.875,535.876,145.71,537.16,492.051,143.875,535.876,33.57,282.7,32.676,526.904,30.471,4.678999999999999
1522207800000,153.76,153.7,150.67,444.08,409.534,150.67,448.98,414.20300000000003,145.71,536.24,494.412,143.875,534.961,145.71,536.24,494.412,143.875,534.961,33.66,281.58,32.763000000000005,525.989,28.299,4.678999999999999
1522209600000,153.76,153.7,150.67,444.08,409.534,150.82,449.98,414.20300000000003,145.82,537.16,495.7,143.856,535.876,145.82,537.16,495.7,143.856,535.876,33.66,282.7,32.763000000000005,527.82,30.343000000000004,4.615
1522211400000,154.23,153.7,150.67,433.99,410.358,150.82,439.9,413.745,145.82,539.9,501.83099999999996,143.856,536.883,145.82,539.9,501.83099999999996,143.856,536.883,33.56,278.21,32.658,519.58,22.41,5.9110000000000005
1522213200000,155.15,154.61,151.58,441.05,421.344,151.73,439.9,423.816,145.78,544.48,524.552,143.99,542.377,145.78,544.48,524.552,143.99,542.377,35.37,296.18,33.569,525.989,14.89,12.323
1522215000000,156.98,156.44,153.41,445.09,429.584,152.65,453.01,430.225,146.7,541.74,554.874,143.99,539.63,146.7,541.74,554.874,143.99,539.63,38.08,316.4,36.283,549.7919999999999,16.125,17.858
1522216800000,156.06,156.44,152.5,443.07,429.584,152.65,458.04,430.225,146.7,538.99,554.346,144.333,537.799,146.7,538.99,554.346,144.333,537.799,37.17,310.78,36.283,545.215,18.139,18.795
1522218600000,156.06,155.97,152.5,443.07,429.584,152.65,460.05,430.225,146.6,539.9,551.822,144.333,537.799,146.6,539.9,551.822,144.333,537.799,37.17,310.78,36.073,545.215,18.044,17.637999999999998
1522220400000,156.44,155.97,152.84,442.06,430.13300000000004,152.65,458.04,429.675,146.6,537.16,546.8240000000001,144.352,535.9680000000001,146.6,537.16,546.8240000000001,144.352,535.9680000000001,37.62,307.41,36.073,543.384,17.608,18.765
1522222200000,156.44,155.89,152.84,444.08,430.13300000000004,152.59,460.05,429.675,146.58,538.99,553.82,144.352,536.883,146.58,538.99,553.82,144.352,536.883,37.62,310.78,36.086,542.4680000000001,19.792,17.22
1522224000000,156.52,155.89,152.94,443.07,430.041,152.59,457.03,429.675,146.58,537.16,541.872,144.371,535.9680000000001,146.58,537.16,541.872,144.371,535.9680000000001,36.83,304.04,36.086,536.975,17.430999999999997,15.545
1522225800000,156.52,156.02,152.94,446.1,430.041,152.4,460.05,429.675,146.49,537.16,550.622,144.371,535.9680000000001,146.49,537.16,550.622,144.371,535.9680000000001,36.83,308.54,35.871,540.637,20.227,15.55
1522227600000,156.02,156.02,152.53,443.07,429.126,152.4,455.02,429.675,146.49,545.4,537.753,144.276,542.377,146.49,545.4,537.753,144.276,542.377,37.18,308.54,35.871,541.553,17.387999999999998,13.013
1522229400000,156.02,156.06,152.53,446.1,430.041,152.44,462.07,429.675,146.55,539.9,546.531,144.276,538.715,146.55,539.9,546.531,144.276,538.715,37.18,311.91,36.169000000000004,542.4680000000001,21.184,12.972000000000001
1522231200000,155.95,155.15,152.55,446.1,429.126,152.44,460.05,429.675,146.55,543.57,540.245,144.314,542.377,146.55,543.57,540.245,144.314,542.377,36.28,310.78,35.262,543.384,21.018,10.272
1522233000000,155.95,156.06,152.55,448.11,430.041,152.55,460.05,429.675,146.49,538.07,546.6080000000001,144.314,537.799,146.49,538.07,546.6080000000001,144.314,537.799,37.19,310.78,36.164,544.299,21.116999999999997,12.049000000000001
1522234800000,156.01,156.06,152.53,449.12,429.126,152.55,461.06,428.76,146.49,544.48,537.448,144.295,545.123,146.49,544.48,537.448,144.295,545.123,37.19,311.91,36.164,545.215,23.807,7.605
1522236600000,156.01,155.83,152.53,451.14,430.041,152.57,465.09,429.675,146.6,547.23,541.9019999999999,144.295,545.123,146.6,547.23,541.9019999999999,144.295,545.123,37.05,315.28,36.027,548.877,23.691999999999997,8.549
1522238400000,155.28,154.92,151.73,451.14,421.80199999999996,152.57,464.08,422.351,146.6,539.9,519.628,144.295,538.715,146.6,539.9,519.628,144.295,538.715,36.14,306.29,35.111,532.3969999999999,28.127,5.0889999999999995
1522240200000,155.28,154.92,151.77,430.09,410.724,151.7,426.48,412.097,144.73,514.27,560.993,142.445,512.988,144.73,514.27,560.993,142.445,512.988,37.07,286.07,36.031,503.101,19.209,8.056000000000001
1522242000000,156.12,155.8,152.69,421.14,415.301,152.65,424.46,422.26,146.51,521.59,538.1709999999999,144.19899999999998,520.313,146.51,521.59,538.1709999999999,144.19899999999998,520.313,36.15,287.64,35.093,500.26199999999994,4.23,11.192
1522243800000,159.78,159.46,155.43,444.47,430.041,155.4,450.66,429.767,149.25,545.49,568.2669999999999,146.03,544.116,149.25,545.49,568.2669999999999,146.03,544.116,37.95,323.07,36.897,542.377,16.602999999999998,12.01
1522245600000,160.68,160.35,156.31,428.32,425.464,156.29,436.54,429.767,149.23,536.33,571.193,146.92700000000002,534.961,149.23,536.33,571.193,146.92700000000002,534.961,38.88,316.62,37.863,528.644,4.798,9.29
1522247400000,157.93,157.61,154.46,438.7,433.704,154.46,438.42,429.309,147.38,541.83,564.629,145.096,540.4540000000001,147.38,541.83,564.629,145.096,540.4540000000001,37.97,319.48,36.952,526.813,5.705,17.117
1522249200000,160.68,160.37,156.29,431.64,428.21,156.27,443.89,430.225,150.13,541.83,567.337,147.842,540.4540000000001,150.13,541.83,567.337,147.842,540.4540000000001,37.98,321.72,36.952,534.137,7.877999999999999,17.102999999999998
1522251000000,159.74,159.46,156.29,438.7,430.041,156.27,446.05,430.225,149.22,540.0,569.006,146.92700000000002,538.623,149.22,540.0,569.006,146.92700000000002,538.623,37.98,317.45,36.952,532.306,11.589,16.105
1522252800000,158.83,158.54,155.38,437.59,430.041,155.36,445.81,430.225,149.2,543.66,565.118,146.011,541.37,149.2,543.66,565.118,146.011,541.37,38.56,319.1,37.486999999999995,533.221,9.7,15.339
1522254600000,157.0,156.71,153.55,438.6,430.041,153.53,445.81,430.225,147.37,540.91,561.4580000000001,144.19899999999998,538.623,147.37,540.91,561.4580000000001,144.19899999999998,538.623,38.56,316.85,37.486999999999995,530.475,10.376,15.213
1522256400000,159.74,159.46,155.38,438.6,429.95,155.36,446.82,430.041,149.2,544.57,567.985,146.946,543.201,149.2,544.57,567.985,146.946,543.201,38.57,322.47,37.501,535.9680000000001,11.277999999999999,14.267000000000001
1522258200000,158.85,158.54,155.38,438.6,429.95,155.36,446.82,430.041,148.28,545.49,564.369,146.03,545.0319999999999,148.28,545.49,564.369,146.03,545.0319999999999,38.57,322.47,37.501,535.9680000000001,12.173,15.13
1522260000000,158.85,158.54,154.46,439.61,430.225,154.44,448.83,430.13300000000004,148.28,546.41,564.355,146.03,544.116,148.28,546.41,564.355,146.03,544.116,38.28,321.57,37.222,535.9680000000001,12.172,13.213
1522263600000,157.02,156.71,153.56,441.73,430.225,153.53,452.82,430.13300000000004,147.37,546.41,559.697,144.19899999999998,544.116,147.37,546.41,559.697,144.19899999999998,544.116,37.98,320.6,36.92,537.799,15.384,12.445
1522265400000,158.85,158.54,154.48,440.72,430.225,154.44,450.8,430.13300000000004,148.28,545.49,562.47,146.03,544.116,148.28,545.49,562.47,146.03,544.116,37.98,321.72,36.92,536.883,14.690999999999999,12.448
1522267200000,158.85,158.54,155.4,442.64,430.13300000000004,155.36,452.72,430.13300000000004,148.28,545.49,564.341,146.03,544.116,148.28,545.49,564.341,146.03,544.116,38.33,322.17,37.258,538.715,15.630999999999998,11.547
1522269000000,157.93,157.63,154.48,442.64,430.13300000000004,154.44,454.73,430.13300000000004,147.37,547.32,560.716,145.115,545.0319999999999,147.37,547.32,560.716,145.115,545.0319999999999,38.33,322.02,37.258,541.461,17.44,11.658
1522270800000,158.85,158.52,155.41,428.51,424.731,155.38,438.6,429.858,148.26,541.83,564.158,146.03,539.539,148.26,541.83,564.158,146.03,539.539,38.07,316.4,37.010999999999996,525.8969999999999,5.486000000000001,9.867
1522272600000,159.76,159.44,155.41,431.54,427.75300000000004,155.38,448.69,429.858,149.18,541.83,568.814,146.946,540.4540000000001,149.18,541.83,568.814,146.946,540.4540000000001,38.07,317.52,37.010999999999996,530.475,9.13,21.163
1522274400000,157.02,156.69,152.67,438.6,434.161,152.63,443.65,429.858,146.43,546.41,556.661,144.19899999999998,544.116,146.43,546.41,556.661,144.19899999999998,544.116,37.61,317.52,36.567,531.39,7.346,20.773000000000003
1522276200000,158.85,158.52,155.41,436.2,432.33,155.38,445.85,429.858,149.18,541.83,564.9259999999999,146.03,539.539,149.18,541.83,564.9259999999999,146.03,539.539,38.51,319.61,37.469,533.221,8.261000000000001,21.009
1522278000000,157.93,157.61,154.48,436.2,431.415,154.46,444.84,429.858,148.26,536.33,563.721,145.134,533.13,148.26,536.33,563.721,145.134,533.13,38.67,311.3,37.464,527.7280000000001,7.379,19.137
1522279800000,159.76,159.44,155.4,438.4,434.161,155.38,448.78,430.041,149.18,541.83,568.356,146.965,540.4540000000001,149.18,541.83,568.356,146.965,540.4540000000001,38.67,319.23,37.464,535.052,9.228,18.132
1522281600000,158.85,158.52,154.48,440.42,435.99199999999996,155.38,449.78,430.041,148.26,544.57,566.501,146.049,542.285,148.26,544.57,566.501,146.049,542.285,38.56,321.48,37.46,536.883,10.175,19.840999999999998
1522283400000,158.85,158.52,155.4,439.41,429.584,155.38,450.79,430.225,149.18,544.57,566.447,146.049,542.285,149.18,544.57,566.447,146.049,542.285,38.56,320.36,37.46,536.883,14.024000000000001,15.203
1522285200000,158.85,158.52,154.48,441.43,430.499,154.46,452.81,430.225,148.26,546.41,564.414,146.049,545.0319999999999,148.26,546.41,564.414,146.049,545.0319999999999,38.75,321.48,37.625,538.715,15.921,18.233
1522287000000,161.59,161.27,157.23,443.45,429.584,157.21,455.83,430.13300000000004,151.01,543.66,574.592,148.796,542.285,151.01,543.66,574.592,148.796,542.285,38.75,322.6,37.625,540.5459999999999,18.517,18.253
1522288800000,160.68,160.35,157.23,441.43,429.584,157.21,452.81,430.13300000000004,150.09,546.41,570.855,147.881,545.0319999999999,150.09,546.41,570.855,147.881,545.0319999999999,38.9,322.6,37.775999999999996,539.63,15.968,15.543
1522290600000,159.76,159.44,155.4,443.35,430.041,155.38,453.71,430.316,149.18,545.49,567.229,146.965,543.201,149.18,545.49,567.229,146.965,543.201,38.9,321.55,37.775999999999996,537.799,17.009,13.82
1522292400000,163.43,163.1,159.06,444.36,430.041,159.04,452.71,430.316,152.84,543.66,575.029,150.627,542.285,152.84,543.66,575.029,150.627,542.285,38.95,329.86,37.913000000000004,538.715,16.865,12.854000000000001
1522294200000,159.76,159.44,156.31,445.37,429.858,156.29,455.73,430.13300000000004,150.09,544.57,570.807,146.965,542.285,150.09,544.57,570.807,146.965,542.285,38.95,322.67,37.913000000000004,541.461,18.916,13.994000000000002
1522296000000,160.68,160.35,157.23,448.39,429.858,157.21,459.76,431.04900000000004,151.01,540.0,574.552,147.881,539.539,151.01,540.0,574.552,147.881,539.539,39.04,323.8,37.913000000000004,544.2080000000001,21.814,14.887
1522297800000,156.08,155.76,152.63,446.47,429.858,152.61,459.76,430.316,146.39,544.57,549.173,144.19899999999998,542.285,146.39,544.57,549.173,144.19899999999998,542.285,37.23,313.84,36.718,537.799,20.590999999999998,12.92
1522299600000,157.0,156.67,152.63,441.43,429.858,152.61,455.83,430.316,146.39,541.83,557.043,144.19899999999998,541.37,146.39,541.83,557.043,144.19899999999998,541.37,37.23,318.33,36.718,534.137,15.633,12.372
1522301400000,157.0,156.67,152.95,440.09,430.774,152.97,446.72,429.401,146.6,546.41,555.114,144.276,544.116,146.6,546.41,555.114,144.276,544.116,37.13,318.04,36.714,530.475,11.904000000000002,10.392999999999999
1522303200000,155.8,155.45,152.95,442.11,429.858,152.97,460.82,430.316,146.6,540.91,547.849,144.276,540.4540000000001,146.6,540.91,547.849,144.276,540.4540000000001,37.13,315.79,35.806999999999995,535.9680000000001,19.667,21.389
1522305000000,155.8,155.45,152.42,454.2,428.119,152.5,457.8,428.577,147.17,549.79,538.724,144.695,546.863,147.17,549.79,538.724,144.695,546.863,37.13,310.18,35.812,534.137,23.77,20.48
1522306800000,155.8,155.45,152.42,458.23,427.20300000000003,152.5,458.8,427.661,147.17,542.47,534.285,144.695,540.4540000000001,147.17,542.47,534.285,144.695,540.4540000000001,37.13,309.05,35.812,534.137,28.607,29.579
1522308600000,154.88,154.54,151.5,462.26,418.14,151.58,469.87,420.337,146.26,545.21,516.4169999999999,144.085,544.116,146.26,545.21,516.4169999999999,144.085,544.116,35.32,300.07,34.004,533.221,36.905,20.928
1522310400000,154.88,154.54,151.5,464.08,419.971,151.58,476.15,422.07599999999996,146.26,540.64,520.438,144.085,539.539,146.26,540.64,520.438,144.085,539.539,35.32,299.26,34.004,535.9680000000001,39.137,22.389
1522312200000,154.4,154.27,151.31,469.06,414.478,151.45,480.84,417.499,146.16,543.38,510.917,144.009,543.201,146.16,543.38,510.917,144.009,543.201,35.09,299.64,34.178000000000004,539.63,49.338,14.642000000000001
1522314000000,154.4,154.27,151.31,467.15,410.815,151.45,481.8,412.83,146.16,550.71,502.524,144.009,547.778,146.16,550.71,502.524,144.009,547.778,35.09,294.69,34.178000000000004,538.715,48.409,6.9110000000000005
1522315800000,154.31,154.08,151.35,469.02,413.47,151.31,484.09,417.316,146.09,542.47,515.066,143.99,541.37,146.09,542.47,515.066,143.99,541.37,35.23,298.96,34.071999999999996,540.5459999999999,42.995,7.722
1522317600000,155.22,154.99,151.35,463.89,423.541,151.31,480.98,425.37199999999996,146.09,542.47,528.889,143.99,541.37,146.09,542.47,528.889,143.99,541.37,36.15,304.65,34.983000000000004,544.2080000000001,35.652,11.447000000000001
1522319400000,155.22,154.99,151.81,463.89,428.119,151.75,478.97,428.119,146.32,545.21,538.183,144.047,544.116,146.32,545.21,538.183,144.047,544.116,36.15,311.39,34.983000000000004,548.785,37.071999999999996,10.915999999999999
1522321200000,155.45,155.15,151.81,462.79,429.126,151.75,476.86,429.95,146.32,547.05,540.423,144.047,546.863,146.32,547.05,540.423,144.047,546.863,36.14,314.83,35.894,547.87,33.981,10.915999999999999
1522323000000,156.37,156.06,152.63,457.75,426.379,152.53,471.84,426.288,146.55,545.21,528.229,144.295,543.201,146.55,545.21,528.229,144.295,543.201,37.04,306.96,35.894,545.123,34.371,5.2589999999999995
1522324800000,155.45,155.15,152.63,454.73,423.63300000000004,152.53,467.82,425.37199999999996,146.55,547.05,525.925,144.295,546.863,146.55,547.05,525.925,144.295,546.863,36.14,311.46,35.299,544.2080000000001,34.495,5.309
1522326600000,155.45,155.15,152.29,454.73,426.379,152.25,465.8,426.288,146.43,547.05,531.323,144.161,545.0319999999999,146.43,547.05,531.323,144.161,545.0319999999999,36.14,310.33,35.299,546.039,30.156,5.2010000000000005
1522328400000,156.85,156.83,153.2,445.66,430.041,153.16,458.76,429.95,146.43,546.13,538.5369999999999,144.161,545.0319999999999,146.43,546.13,538.5369999999999,144.161,545.0319999999999,37.5,317.07,36.43,539.63,19.964000000000002,6.394
1522330200000,156.85,155.91,152.29,447.68,429.218,152.25,452.72,429.034,146.62,540.64,536.8330000000001,144.161,539.539,146.62,540.64,536.8330000000001,144.161,539.539,36.6,311.46,35.533,531.39,19.595,14.091
1522332000000,156.85,156.83,153.2,449.7,430.13300000000004,153.16,458.76,429.95,146.62,549.79,555.8969999999999,144.161,548.694,146.62,549.79,555.8969999999999,144.161,548.694,37.51,320.44,36.434,543.2919999999999,21.32,16.88
1522333800000,157.76,157.74,154.12,443.65,430.13300000000004,154.08,455.74,429.95,147.73,543.38,561.368,145.458,542.285,147.73,543.38,561.368,145.458,542.285,38.42,322.69,37.336,546.039,17.861,18.25
1522335600000,157.76,157.74,154.12,440.62,430.13300000000004,154.08,457.75,429.584,147.73,547.05,560.45,145.458,545.0319999999999,147.73,547.05,560.45,145.458,545.0319999999999,38.42,323.81,37.336,546.039,18.275,17.625
1522337400000,156.85,156.83,153.2,438.89,430.13300000000004,153.16,457.75,430.499,146.81,546.13,555.643,144.543,545.0319999999999,146.81,546.13,555.643,144.543,545.0319999999999,37.9,321.79,36.915,544.2080000000001,16.314,17.464000000000002
1522339200000,155.01,154.99,151.37,441.92,429.858,151.33,464.08,430.499,144.98,547.05,552.884,142.71200000000002,543.201,144.98,547.05,552.884,142.71200000000002,543.201,37.9,319.54,36.915,546.9540000000001,21.01,17.508
1522341000000,156.85,156.83,153.2,445.95,429.858,153.16,468.1,430.499,146.81,549.79,559.3380000000001,144.543,547.778,146.81,549.79,559.3380000000001,144.543,547.778,38.24,325.16,37.277,552.448,25.939,15.812999999999999
1522342800000,156.85,155.91,153.2,452.0,429.858,153.16,476.15,429.584,146.81,547.96,555.644,143.627,545.947,146.81,547.96,555.644,143.627,545.947,38.24,322.91,37.277,541.461,28.024,14.321
1522344600000,157.76,156.83,154.12,451.9,429.858,154.08,476.15,429.49199999999996,147.73,549.79,560.227,144.543,547.778,147.73,549.79,560.227,144.543,547.778,38.22,325.01,37.029,549.701,30.504,13.432
1522346400000,157.76,157.74,154.12,449.88,429.95,154.08,473.17,430.408,147.73,547.96,558.4119999999999,145.458,545.947,147.73,547.96,558.4119999999999,145.458,545.947,38.22,323.88,37.029,546.9540000000001,29.065,12.644
1522348200000,157.76,156.83,154.12,450.89,429.95,154.08,475.18,429.49199999999996,147.73,547.96,560.281,144.543,545.947,147.73,547.96,560.281,144.543,545.947,38.28,323.88,37.176,549.701,29.287,12.662
1522350000000,157.76,157.74,154.12,450.89,430.041,154.08,474.18,429.49199999999996,147.73,547.05,560.24,145.458,545.0319999999999,147.73,547.05,560.24,145.458,545.0319999999999,38.28,323.88,37.176,547.87,30.236,11.755
1522351800000,156.85,156.83,153.2,450.89,430.041,153.16,476.19,430.408,146.81,546.13,557.372,144.543,544.116,146.81,546.13,557.372,144.543,544.116,38.11,321.64,37.043,548.785,29.272,10.853
1522353600000,156.85,156.83,153.2,452.91,430.408,153.16,476.19,430.408,146.81,547.05,560.024,144.543,545.0319999999999,146.81,547.05,560.024,144.543,545.0319999999999,38.11,322.76,37.043,550.616,28.636999999999997,10.919
1522355400000,160.55,160.49,156.86,437.78,429.49199999999996,156.83,453.09,429.49199999999996,149.54,542.47,570.003,147.289,541.37,149.54,542.47,570.003,147.289,541.37,38.62,320.58,37.318000000000005,537.799,13.087,6.28
1522357200000,162.36,162.32,158.7,438.69,430.408,158.64,433.89,429.49199999999996,152.27,544.39,568.553,150.036,543.201,152.27,544.39,568.553,150.036,543.201,38.62,322.83,37.318000000000005,532.306,8.002,10.948
1522359000000,157.78,157.74,154.12,434.8,429.49199999999996,154.06,437.68,429.49199999999996,147.69,545.31,562.845,145.458,543.201,147.69,545.31,562.845,145.458,543.201,37.72,320.36,36.942,534.137,5.093,15.084000000000001
1522360800000,158.68,157.74,154.12,436.82,429.49199999999996,154.06,450.79,429.49199999999996,147.69,549.88,560.794,145.458,548.694,147.69,549.88,560.794,145.458,548.694,37.72,328.22,36.942,546.039,10.638,16.98
1522362600000,157.76,156.83,153.2,435.81,430.408,153.14,451.8,430.408,146.77,548.05,557.992,144.543,545.947,146.77,548.05,557.992,144.543,545.947,38.17,323.73,36.906,546.039,11.6,16.09
1522364400000,159.59,159.57,155.95,438.84,430.408,155.89,455.83,430.408,149.54,546.22,564.77,146.374,545.0319999999999,149.54,546.22,564.77,146.374,545.0319999999999,38.17,324.85,36.906,548.785,16.255,16.04
1522366200000,156.85,156.83,153.2,438.84,430.408,153.14,455.83,430.041,146.79,545.31,557.794,144.543,543.201,146.79,545.31,557.794,144.543,543.201,37.75,316.99,36.563,541.461,15.315,15.279000000000002
1522368000000,157.76,157.74,154.12,442.87,430.408,154.06,460.86,430.041,147.71,546.22,562.298,145.458,545.0319999999999,147.71,546.22,562.298,145.458,545.0319999999999,37.75,322.6,36.563,545.123,19.782,13.501
1522369800000,159.59,159.57,155.95,443.88,430.13300000000004,155.89,460.86,429.309,149.54,543.48,565.88,146.374,542.285,149.54,543.48,565.88,146.374,542.285,38.65,322.6,37.469,539.63,20.906,12.629000000000001
1522371600000,159.59,159.57,155.95,446.9,430.13300000000004,155.89,464.89,429.309,149.54,545.31,569.507,147.289,544.116,149.54,545.31,569.507,147.289,544.116,38.65,323.73,37.469,543.2919999999999,23.85,11.642000000000001
1522373400000,160.51,160.49,156.86,450.94,430.041,156.81,466.75,430.225,150.46,547.14,570.48,148.205,545.0319999999999,150.46,547.14,570.48,148.205,545.0319999999999,38.44,325.01,37.611,546.9540000000001,26.605,11.604000000000001
