time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1522375200000,157.76,157.74,154.12,455.06,430.041,154.06,470.88,430.225,147.71,547.14,559.262,145.458,545.0319999999999,147.71,547.14,559.262,145.458,545.0319999999999,38.44,322.76,37.611,547.87,29.655,11.604000000000001
1522377000000,160.51,160.49,156.86,462.59,430.774,156.81,480.83,430.225,150.46,548.97,571.256,148.205,547.778,150.46,548.97,571.256,148.205,547.778,38.26,327.1,37.913000000000004,548.785,36.946999999999996,11.792
1522378800000,158.68,158.66,155.03,466.61,430.774,154.98,482.84,430.041,148.62,546.22,565.394,146.374,544.116,148.62,546.22,565.394,146.374,544.116,38.26,322.6,37.010999999999996,542.377,38.105,13.654000000000002
1522380600000,159.59,158.66,155.03,465.61,429.858,155.89,480.93,428.21,149.54,545.31,566.355,146.374,544.116,149.54,545.31,566.355,146.374,544.116,38.05,323.73,37.010999999999996,546.9540000000001,36.074,12.799000000000001
1522382400000,158.68,157.74,155.03,466.61,429.858,154.98,481.97,429.034,148.62,543.48,562.514,145.458,541.37,148.62,543.48,562.514,145.458,541.37,38.05,320.51,37.437,544.2080000000001,36.245,14.285
1522384200000,158.68,158.66,155.03,468.58,429.858,154.98,483.37,428.119,148.62,546.22,565.2719999999999,146.374,545.0319999999999,148.62,546.22,565.2719999999999,146.374,545.0319999999999,38.75,324.4,37.437,552.448,36.781,14.245999999999999
1522386000000,158.7,157.7,154.1,448.44,429.858,154.02,461.25,429.95,147.67,555.38,560.689,145.458,553.271,147.67,555.38,560.689,145.458,553.271,38.0,328.15,37.451,543.201,22.866999999999997,12.755
1522387800000,159.61,159.53,155.93,456.5,429.858,155.85,460.24,430.866,149.5,552.54,567.4780000000001,146.393,550.525,149.5,552.54,567.4780000000001,146.393,550.525,38.91,325.9,37.451,544.116,25.035999999999998,16.31
1522389600000,155.93,155.83,152.23,444.41,429.858,153.07,455.21,429.95,146.72,547.05,548.128,144.543,545.0319999999999,146.72,547.05,548.128,144.543,545.0319999999999,37.09,318.71,35.674,541.37,16.278,17.61
1522391400000,155.93,155.83,152.23,441.39,429.858,153.07,459.24,429.95,146.72,548.88,546.385,144.543,546.863,146.72,548.88,546.385,144.543,546.863,37.09,320.96,36.585,545.0319999999999,17.957,16.642
1522393200000,155.99,155.74,152.4,442.4,429.309,152.4,458.23,429.034,146.55,548.88,538.687,144.257,546.863,146.55,548.88,538.687,144.257,546.863,36.94,317.59,36.585,543.201,20.333,16.715999999999998
1522395000000,155.07,154.82,152.4,440.38,425.647,152.4,451.18,427.20300000000003,146.55,535.14,532.446,144.257,534.045,146.55,535.14,532.446,144.257,534.045,36.04,295.12,34.782,522.143,16.397000000000002,14.936
1522396800000,155.99,155.74,151.83,441.39,429.309,151.92,451.18,429.95,146.32,542.47,538.486,144.123,540.4540000000001,146.32,542.47,538.486,144.123,540.4540000000001,36.04,305.23,34.782,527.637,14.088,14.152000000000001
1522398600000,155.99,155.74,151.83,444.31,429.309,151.92,455.5,429.034,146.32,538.81,538.279,144.123,538.623,146.32,538.81,538.279,144.123,538.623,36.55,306.2,35.693000000000005,531.299,15.789000000000001,13.239
1522400400000,155.55,155.32,151.92,448.34,424.731,151.94,455.5,426.288,146.32,542.47,528.375,144.142,543.201,146.32,542.47,528.375,144.142,543.201,36.55,306.43,35.693000000000005,534.045,22.475,11.217
1522402200000,155.55,155.32,151.92,449.45,424.731,151.94,459.96,426.288,146.32,542.47,526.815,144.142,540.4540000000001,146.32,542.47,526.815,144.142,540.4540000000001,36.24,305.53,35.121,536.7919999999999,26.62,10.561
1522404000000,155.11,154.9,151.64,453.48,424.731,151.66,462.83,426.288,146.2,544.3,529.2909999999999,144.10399999999998,542.285,146.2,544.3,529.2909999999999,144.10399999999998,542.285,36.24,304.34,35.121,538.623,27.410999999999998,9.068
1522405800000,155.11,154.9,151.64,459.86,422.351,151.66,469.77,424.457,146.2,537.89,521.351,144.10399999999998,538.623,146.2,537.89,521.351,144.10399999999998,538.623,36.06,305.46,35.208,545.947,36.308,6.608
1522407600000,155.78,155.55,151.52,463.88,425.281,151.5,468.48,425.37199999999996,146.07,541.55,531.898,144.009,540.4540000000001,146.07,541.55,531.898,144.009,540.4540000000001,36.06,301.04,35.211999999999996,543.201,31.241,5.337999999999999
1522409400000,156.69,156.46,153.35,447.15,429.767,153.34,462.01,430.13300000000004,146.98,547.96,549.808,144.009,547.778,146.98,547.96,549.808,144.009,547.778,37.44,319.16,36.123000000000005,546.863,24.049,6.672000000000001
1522411200000,155.78,155.55,152.44,457.22,429.858,152.42,470.45,430.13300000000004,146.98,544.3,544.276,144.19899999999998,543.201,146.98,544.3,544.276,144.19899999999998,543.201,37.44,316.92,36.123000000000005,537.7080000000001,29.205,18.037
1522413000000,157.61,157.38,154.27,454.06,429.858,154.25,462.83,429.218,147.69,545.21,562.456,145.115,544.116,147.69,545.21,562.456,145.115,544.116,37.44,321.19,37.08,533.13,26.188000000000002,21.125
1522414800000,156.69,156.46,152.44,455.06,429.858,152.42,458.8,430.13300000000004,146.77,542.47,541.8009999999999,144.19899999999998,541.37,146.77,542.47,541.8009999999999,144.19899999999998,541.37,37.2,314.45,36.169000000000004,535.876,22.575,21.465
1522416600000,156.69,156.46,153.35,459.09,429.95,153.34,465.85,431.04900000000004,146.77,546.13,559.048,144.19899999999998,545.947,146.77,546.13,559.048,144.19899999999998,545.947,38.1,325.68,37.071,550.525,28.668000000000003,14.061
1522418400000,158.52,158.29,154.27,461.11,429.95,154.25,469.87,429.218,148.61,548.88,561.734,146.03,547.778,148.61,548.88,561.734,146.03,547.778,38.1,326.8,37.071,540.4540000000001,32.845,10.774000000000001
1522420200000,158.52,158.29,154.27,464.12,430.225,154.25,472.89,430.13300000000004,148.61,547.05,562.447,146.03,546.863,148.61,547.05,562.447,146.03,546.863,38.33,325.68,37.318000000000005,546.863,34.779,12.605
1522422000000,158.01,157.82,154.21,464.12,430.225,154.21,472.89,430.13300000000004,148.13,544.3,556.364,145.668,543.201,148.13,544.3,556.364,145.668,543.201,38.33,324.56,37.318000000000005,548.694,34.424,10.852
1522423800000,158.01,157.82,154.21,463.12,430.225,154.21,475.9,430.13300000000004,148.13,546.13,561.604,145.668,545.0319999999999,148.13,546.13,561.604,145.668,545.0319999999999,38.32,322.31,37.318000000000005,547.778,34.569,8.071
1522425600000,158.01,157.82,154.38,465.13,430.225,154.35,477.91,430.957,148.13,544.3,564.525,145.668,542.285,148.13,544.3,564.525,145.668,542.285,38.32,322.31,37.318000000000005,543.201,35.798,8.997
1522427400000,158.01,157.82,154.38,464.12,430.225,154.35,477.91,430.957,148.13,545.21,561.109,145.668,543.201,148.13,545.21,561.109,145.668,543.201,37.42,317.82,36.411,545.0319999999999,34.109,7.086
1522429200000,159.11,158.91,155.3,462.11,429.309,155.3,470.88,430.041,148.87,543.38,563.453,146.393,542.285,148.87,543.38,563.453,146.393,542.285,38.33,321.19,37.313,546.863,34.507,6.8660000000000005
1522431000000,158.2,157.99,154.38,460.1,430.225,154.38,472.89,430.041,147.96,542.47,559.929,145.477,541.37,147.96,542.47,559.929,145.477,541.37,38.33,318.94,37.313,549.609,33.678000000000004,6.58
1522432800000,160.03,159.82,156.22,458.09,430.225,156.22,468.87,430.041,149.79,542.47,568.363,147.308,541.37,149.79,542.47,568.363,147.308,541.37,38.3,321.19,37.194,549.609,29.684,6.322
1522434600000,158.2,157.99,154.38,457.08,430.225,154.38,465.85,430.041,147.96,539.72,560.081,145.458,538.623,147.96,539.72,560.081,145.458,538.623,38.3,317.82,37.194,544.116,28.881999999999998,5.192
1522436400000,161.86,161.65,158.05,462.11,431.14,158.05,473.89,430.041,150.7,541.55,575.024,148.205,540.4540000000001,150.7,541.55,575.024,148.205,540.4540000000001,39.3,321.19,37.364000000000004,546.863,35.204,5.97
1522438200000,158.2,157.99,154.38,464.12,430.225,154.38,476.91,430.041,147.92,540.64,562.0840000000001,145.42,538.623,147.92,540.64,562.0840000000001,145.42,538.623,38.66,316.92,37.437,545.0319999999999,36.309,5.255
1522440000000,161.94,161.69,158.08,444.99,429.309,158.07,459.81,429.126,151.45,525.9,576.4830000000001,149.04399999999998,525.806,151.45,525.9,576.4830000000001,149.04399999999998,525.806,37.93,324.78,36.955999999999996,517.566,19.657,5.029
1522441800000,159.19,158.92,155.32,455.54,430.225,155.3,452.76,430.041,148.7,550.62,565.014,146.278,548.694,148.7,550.62,565.014,146.278,548.694,37.93,324.63,36.955999999999996,539.63,21.92,12.364
1522443600000,157.36,157.09,153.49,453.09,430.225,153.47,457.7,430.041,147.79,551.53,558.525,145.363,550.525,147.79,551.53,558.525,145.363,550.525,37.93,328.0,37.094,548.785,22.843000000000004,15.498
1522445400000,159.19,158.92,155.32,453.09,430.225,155.3,469.77,432.788,148.72,548.79,565.887,146.297,548.694,148.72,548.79,565.887,146.297,548.694,38.11,330.24,37.094,545.123,29.171999999999997,21.695
1522447200000,157.36,157.09,153.49,457.12,430.225,153.47,468.77,430.041,147.8,545.12,561.86,144.466,543.201,147.8,545.12,561.86,144.466,543.201,38.11,321.26,36.81,542.377,28.421999999999997,20.284000000000002
1522449000000,157.36,158.01,154.4,469.2,431.14,154.37,485.85,430.866,147.8,546.04,562.481,145.382,544.116,147.8,546.04,562.481,145.382,544.116,38.11,322.38,36.805,543.2919999999999,39.141,18.234
1522450800000,155.53,155.26,151.66,461.15,430.225,151.62,475.8,430.866,145.97,540.55,556.781,143.55100000000002,538.623,145.97,540.55,556.781,143.55100000000002,538.623,38.11,314.52,36.805,542.377,32.993,16.435
1522452600000,156.44,156.18,152.57,471.21,430.225,152.53,483.84,430.866,145.97,548.79,557.6669999999999,143.55100000000002,545.947,145.97,548.79,557.6669999999999,143.55100000000002,545.947,37.21,323.5,36.828,538.715,40.656,9.764
1522454400000,156.44,156.18,152.55,468.19,430.225,152.53,482.84,430.041,146.89,548.79,555.748,144.466,546.863,146.89,548.79,555.748,144.466,546.863,38.11,322.38,36.828,541.461,38.052,9.013
1522456200000,160.11,159.84,156.22,469.2,430.225,156.2,483.84,430.866,149.65,546.04,568.805,147.213,545.0319999999999,149.65,546.04,568.805,147.213,545.0319999999999,38.11,324.63,37.24,548.785,41.345,8.162
1522458000000,161.94,161.69,158.05,476.23,430.225,158.03,492.87,428.21,151.49,546.04,574.368,149.04399999999998,544.116,151.49,546.04,574.368,149.04399999999998,544.116,38.82,324.63,37.24,544.2080000000001,43.22,9.102
1522459800000,158.28,158.03,154.37,473.22,431.14,154.35,489.86,430.957,147.8,546.95,563.413,145.382,545.0319999999999,147.8,546.95,563.413,145.382,545.0319999999999,37.85,321.93,37.327,552.448,44.236000000000004,8.974
1522461600000,162.85,162.61,158.96,474.18,430.225,159.84,487.96,429.034,153.32,540.55,583.229,150.951,539.539,153.32,540.55,583.229,150.951,539.539,38.79,313.84,38.215,530.475,44.91,4.579
1522463400000,158.28,158.01,154.38,473.17,430.225,154.35,488.96,429.95,148.72,548.79,564.04,145.42,546.863,148.72,548.79,564.04,145.42,546.863,38.79,325.01,37.272,541.461,44.53,4.579
1522465200000,155.51,155.24,152.55,452.04,420.154,152.52,467.86,422.534,146.89,537.8,519.754,144.505,536.7919999999999,146.89,537.8,519.754,144.505,536.7919999999999,36.07,300.29,34.548,530.475,33.532,4.626
1522467000000,154.59,154.33,151.64,451.04,412.921,151.6,464.84,416.125,145.97,531.39,511.05199999999996,144.505,529.4680000000001,145.97,531.39,511.05199999999996,144.505,529.4680000000001,35.16,284.57,34.548,524.066,35.946,4.626
1522468800000,155.51,155.24,151.64,454.06,422.07599999999996,151.6,466.85,424.365,145.97,540.55,522.613,144.047,538.623,145.97,540.55,522.613,144.047,538.623,35.16,299.17,34.731,537.799,33.556999999999995,4.461
1522470600000,156.43,156.16,152.78,433.89,425.73800000000006,152.8,442.68,426.19599999999997,146.64,528.64,528.613,144.047,528.552,146.64,528.64,528.613,144.047,528.552,36.07,296.92,35.633,519.488,10.807,4.681
1522472400000,156.43,156.16,151.87,448.01,428.668,151.89,442.68,428.21,146.64,548.79,535.8240000000001,144.10399999999998,546.863,146.64,548.79,535.8240000000001,144.10399999999998,546.863,36.06,312.65,34.731,524.982,16.875,10.692
1522474200000,155.51,155.24,151.87,439.95,420.337,151.89,446.72,422.717,146.64,546.95,519.0319999999999,144.10399999999998,545.0319999999999,146.64,546.95,519.0319999999999,144.10399999999998,545.0319999999999,35.19,302.54,34.727,524.066,18.569000000000003,8.135
1522476000000,155.51,155.24,151.87,439.95,426.654,151.89,452.76,426.379,146.64,550.62,530.33,144.10399999999998,548.694,146.64,550.62,530.33,144.10399999999998,548.694,36.09,317.14,34.727,535.052,19.715999999999998,17.686
1522477800000,153.68,153.41,150.95,433.89,410.175,150.97,444.7,414.20300000000003,145.82,543.29,491.164,143.83700000000002,542.285,145.82,543.29,491.164,143.83700000000002,542.285,33.38,287.94,32.937,511.249,24.583000000000002,5.311
1522479600000,154.59,154.33,151.87,442.97,422.07599999999996,151.89,452.76,423.358,145.82,548.79,522.887,143.83700000000002,548.694,145.82,548.79,522.887,143.83700000000002,548.694,35.19,309.28,33.839,529.559,20.857,9.859
1522481400000,155.51,155.24,151.87,449.02,426.654,151.89,458.8,427.936,146.47,541.46,532.697,144.18,540.4540000000001,146.47,541.46,532.697,144.18,540.4540000000001,36.09,309.28,34.741,534.137,25.355,11.769
1522483200000,154.59,154.33,151.14,441.96,410.083,151.14,449.74,414.20300000000003,146.47,530.47,504.904,144.18,529.4680000000001,146.47,530.47,504.904,144.18,529.4680000000001,34.29,284.57,33.839,513.08,30.369,5.867000000000001
1522485000000,154.59,154.33,151.14,440.95,410.083,151.14,450.75,414.20300000000003,145.8,532.31,495.185,143.856,530.383,145.8,532.31,495.185,143.856,530.383,34.29,277.83,32.931999999999995,507.587,28.215999999999998,4.937
1522486800000,153.68,153.41,150.38,439.95,414.661,150.36,445.71,419.69599999999997,145.8,537.8,481.51800000000003,143.856,535.876,145.8,537.8,481.51800000000003,143.856,535.876,33.39,273.33,32.031,504.84,21.428,4.937
1522488600000,153.68,153.41,151.29,443.98,424.731,151.28,452.76,427.936,146.49,548.79,464.791,144.77200000000002,547.778,146.49,548.79,464.791,144.77200000000002,547.778,32.48,280.07,31.12,516.742,17.433,4.6
1522490400000,152.97,153.01,150.38,446.0,424.731,150.36,453.77,426.01300000000003,145.57,547.87,465.316,143.856,546.863,145.57,547.87,465.316,143.856,546.863,32.48,282.32,31.111,517.6569999999999,18.37,4.6
1522492200000,152.97,153.01,150.38,449.02,421.985,150.36,459.81,426.01300000000003,145.57,550.62,483.43800000000005,143.856,550.525,145.57,550.62,483.43800000000005,143.856,550.525,33.04,292.43,32.012,524.982,25.098000000000003,4.609
1522494000000,154.8,153.93,151.07,461.11,428.485,151.07,470.88,426.01300000000003,145.86,543.29,506.51,143.91299999999998,544.025,145.86,543.29,506.51,143.91299999999998,544.025,34.85,302.54,33.83,537.799,28.94,5.52
1522495800000,154.8,154.84,151.07,437.93,412.189,151.07,455.78,422.809,145.86,546.04,522.003,143.91299999999998,544.025,145.86,546.04,522.003,143.91299999999998,544.025,34.84,290.18,33.839,524.982,34.225,10.693
1522497600000,155.72,154.84,151.98,437.93,422.351,151.98,453.77,423.63300000000004,146.39,541.0,521.748,144.161,541.003,146.39,541.0,521.748,144.161,541.003,35.74,303.66,34.745,522.235,21.041999999999998,9.975
1522499400000,154.8,155.03,151.98,438.94,422.351,151.98,449.74,424.548,146.39,547.41,520.624,144.161,545.581,146.39,547.41,520.624,144.161,545.581,35.74,302.54,34.745,523.151,18.465999999999998,9.195
1522501200000,155.72,155.95,152.31,455.06,429.675,152.32,456.79,429.95,146.55,549.24,546.212,144.238,548.328,146.55,549.24,546.212,144.238,548.328,37.24,321.64,36.389,540.5459999999999,22.375,13.960999999999999
1522503000000,155.72,155.95,152.31,454.06,427.844,152.32,460.82,429.034,146.55,546.5,536.21,144.238,545.581,146.55,546.5,536.21,144.238,545.581,37.24,317.14,35.486999999999995,540.5459999999999,26.048000000000002,13.026
1522504800000,156.02,155.97,152.42,458.09,426.01300000000003,152.4,465.85,428.119,146.6,544.67,533.528,144.257,543.75,146.6,544.67,533.528,144.257,543.75,36.42,313.77,35.486999999999995,544.2080000000001,27.406999999999996,12.317
1522506600000,156.02,155.97,152.42,457.08,424.915,152.4,466.85,425.37199999999996,146.6,541.92,530.425,144.257,541.003,146.6,541.92,530.425,144.257,541.003,36.42,308.16,35.349000000000004,539.63,30.013,6.1129999999999995
1522508400000,155.53,155.05,152.23,457.08,428.577,152.21,469.87,428.119,146.47,545.58,539.023,144.238,543.75,146.47,545.58,539.023,144.238,543.75,36.7,312.65,35.349000000000004,542.377,28.230999999999998,8.315
1522510200000,155.53,155.97,152.23,458.09,423.999,152.21,469.87,426.288,146.47,541.0,525.857,144.238,540.0880000000001,146.47,541.0,525.857,144.238,540.0880000000001,36.7,311.53,35.349000000000004,544.2080000000001,34.11,7.166
1522512000000,156.44,155.97,152.21,461.11,429.675,152.21,475.9,431.781,146.68,540.09,547.069,144.314,539.172,146.68,540.09,547.069,144.314,539.172,36.7,311.53,36.251,547.87,35.11,8.383
1522513800000,158.28,158.71,154.96,463.12,429.675,154.96,476.91,430.866,148.51,542.83,562.499,146.145,541.919,148.51,542.83,562.499,146.145,541.919,38.5,321.64,37.451,551.5319999999999,36.27,7.888
1522515600000,157.36,156.88,153.13,467.57,429.675,153.13,478.77,428.94300000000004,146.68,541.92,557.132,144.314,540.0880000000001,146.68,541.92,557.132,144.314,540.0880000000001,37.6,317.37,36.549,540.5459999999999,36.435,8.92
1522517400000,159.19,159.63,155.87,470.49,429.675,155.87,487.28,431.689,149.43,547.41,569.106,147.06,542.8340000000001,149.43,547.41,569.106,147.06,542.8340000000001,38.5,320.81,37.451,547.87,42.05,9.8
1522519200000,159.19,158.71,154.96,470.16,429.675,154.96,479.2,428.851,148.51,538.26,566.314,146.145,536.4259999999999,148.51,538.26,566.314,146.145,536.4259999999999,38.5,316.47,37.451,535.052,38.126,9.843
1522521000000,157.36,156.88,154.04,468.15,429.675,154.04,481.21,430.774,147.59,540.09,561.746,145.22899999999998,538.257,147.59,540.09,561.746,145.22899999999998,538.257,38.09,316.31,37.048,543.2919999999999,36.463,8.959
1522522800000,157.36,156.88,154.04,468.0,429.675,154.04,479.35,429.858,147.59,538.26,561.715,144.314,537.341,147.59,538.26,561.715,144.314,537.341,38.09,316.47,37.048,544.2080000000001,38.041,7.178
1522524600000,156.44,155.97,153.13,472.93,430.591,153.13,484.27,431.689,146.68,541.92,558.831,144.314,540.0880000000001,146.68,541.92,558.831,144.314,540.0880000000001,38.22,317.44,37.13,548.785,41.71,9.218
1522526400000,156.44,155.97,152.21,468.48,429.675,152.21,481.11,429.858,145.76,541.0,555.132,143.398,539.172,145.76,541.0,555.132,143.398,539.172,38.22,314.45,37.13,546.039,37.175,5.547999999999999
1522528200000,156.46,156.88,153.13,451.47,430.591,153.14,468.0,429.95,146.68,537.34,558.097,144.314,534.595,146.68,537.34,558.097,144.314,534.595,37.74,312.65,36.796,540.5459999999999,27.721,5.537000000000001
1522530000000,158.29,157.8,154.04,457.7,429.675,154.06,476.33,428.119,147.59,555.65,561.879,145.21,552.905,147.59,555.65,561.879,145.21,552.905,37.74,326.13,36.796,540.5459999999999,34.991,17.881
1522531800000,159.21,158.71,154.96,457.65,414.29400000000004,154.98,467.29,428.30199999999996,148.55,533.95,566.625,146.145,533.496,148.55,533.95,566.625,146.145,533.496,38.65,319.39,37.24,551.5319999999999,35.851,15.138
1522533600000,156.46,155.97,153.13,453.63,430.225,153.14,467.29,430.866,146.74,548.88,538.7719999999999,145.21,547.504,146.74,548.88,538.7719999999999,145.21,547.504,36.83,319.39,35.418,543.2919999999999,25.732,18.656
1522535400000,156.46,155.97,153.13,454.63,429.309,153.14,471.31,429.95,146.74,543.38,539.0840000000001,145.21,542.01,146.74,543.38,539.0840000000001,145.21,542.01,36.83,310.4,35.418,540.5459999999999,29.023000000000003,16.852
1522537200000,156.08,155.91,152.65,453.63,430.225,152.67,471.31,429.034,146.95,544.3,543.373,144.58100000000002,542.9259999999999,146.95,544.3,543.373,144.58100000000002,542.9259999999999,36.72,313.77,35.766,542.377,27.146,13.06
1522539000000,156.08,155.91,152.65,461.68,428.394,152.67,479.35,429.034,146.95,547.05,536.203,144.58100000000002,543.842,146.95,547.05,536.203,144.58100000000002,543.842,36.72,309.28,35.766,541.461,37.543,10.652999999999999
1522540800000,155.8,155.66,152.42,463.69,429.309,152.42,481.26,430.866,146.81,542.47,540.219,144.58100000000002,542.01,146.81,542.47,540.219,144.58100000000002,542.01,36.16,310.25,35.336,541.461,36.124,9.917
1522542600000,156.71,155.66,152.42,462.73,428.394,152.42,482.26,429.126,146.81,540.64,536.737,144.58100000000002,539.264,146.81,540.64,536.737,144.58100000000002,539.264,37.08,306.88,36.236999999999995,539.63,38.407,10.047
1522544400000,155.8,155.66,152.55,461.72,427.478,152.55,479.25,428.21,146.79,546.13,533.987,144.58100000000002,544.757,146.79,546.13,533.987,144.58100000000002,544.757,36.17,311.37,35.336,540.5459999999999,37.662,4.5969999999999995
1522546200000,153.05,152.92,150.72,444.6,415.668,150.72,460.14,416.76599999999996,145.88,531.48,478.582,143.665,530.109,145.88,531.48,478.582,143.665,530.109,33.46,272.05,32.621,512.164,30.043000000000003,4.542
1522548000000,154.88,154.75,151.64,449.64,421.25199999999995,151.64,468.19,424.365,145.88,534.23,521.043,143.665,531.94,145.88,534.23,521.043,143.665,531.94,35.27,290.03,34.42,527.7280000000001,32.103,6.957999999999999
1522549800000,155.8,155.66,151.64,461.72,423.999,151.64,480.25,425.281,146.34,543.38,528.622,144.18,542.9259999999999,146.34,543.38,528.622,144.18,542.9259999999999,36.17,308.0,35.321999999999996,545.123,41.668,5.035
1522551600000,155.8,155.66,152.15,463.74,425.83,152.15,483.27,427.11199999999997,146.34,546.13,530.367,144.18,543.842,146.34,546.13,530.367,144.18,543.842,36.17,310.25,35.321999999999996,547.87,41.498000000000005,5.035
1522553400000,155.85,155.53,152.15,467.76,427.661,152.15,486.28,427.11199999999997,146.45,549.79,534.45,144.257,547.504,146.45,549.79,534.45,144.257,547.504,36.58,316.99,35.638000000000005,546.9540000000001,39.482,4.6339999999999995
1522555200000,154.94,154.61,151.83,461.72,421.25199999999995,151.83,478.24,415.21,146.45,540.64,511.05300000000005,144.257,539.264,146.45,540.64,511.05300000000005,144.257,539.264,35.68,296.77,34.722,533.221,41.745,4.6339999999999995
1522557000000,155.85,155.53,151.83,448.63,430.499,151.83,463.16,425.281,146.2,541.55,513.906,144.161,541.095,146.2,541.55,513.906,144.161,541.095,35.68,300.14,34.718,533.221,25.464000000000002,4.425
1522558800000,154.02,153.7,151.35,461.72,415.301,151.33,458.13,415.11800000000005,146.2,546.22,496.22900000000004,144.161,543.933,146.2,546.22,496.22900000000004,144.161,543.933,33.86,292.27,32.91,529.559,36.866,6.957999999999999
1522560600000,154.94,154.61,151.35,457.7,415.301,151.33,462.16,419.69599999999997,146.28,548.05,514.3919999999999,144.10399999999998,547.595,146.28,548.05,514.3919999999999,144.10399999999998,547.595,35.66,308.0,34.722,534.137,37.033,13.254000000000001
1522562400000,153.11,152.78,150.59,444.6,399.73800000000006,150.59,463.16,414.20300000000003,146.28,545.31,485.281,144.10399999999998,542.102,146.28,545.31,485.281,144.10399999999998,542.102,32.94,281.04,31.985,519.488,40.484,5.343
1522564200000,154.94,154.61,151.5,459.71,420.978,151.5,473.22,423.45,146.11,543.48,521.242,144.10399999999998,543.018,146.11,543.48,521.242,144.10399999999998,543.018,35.65,302.38,34.704,535.052,38.048,12.107000000000001
1522566000000,154.94,155.53,151.5,461.72,426.471,151.5,476.23,426.105,146.11,544.39,529.849,144.10399999999998,544.849,146.11,544.39,529.849,144.10399999999998,544.849,36.55,313.62,35.606,540.5459999999999,35.775999999999996,14.005999999999998
1522567800000,155.22,154.61,151.91,456.69,416.4,151.92,471.21,420.61199999999997,146.26,543.48,513.808,144.142,542.102,146.26,543.48,513.808,144.142,542.102,35.65,301.26,34.704,532.306,42.29600000000001,5.055
1522569600000,154.31,153.7,150.99,451.66,409.991,151.01,467.19,414.20300000000003,146.26,537.07,496.043,144.142,536.609,146.26,537.07,496.043,144.142,536.609,33.85,286.66,33.802,522.235,38.759,5.055
1522571400000,154.31,153.7,150.99,452.66,417.316,151.01,469.2,413.379,145.82,540.73,495.218,143.951,540.271,145.82,540.73,495.218,143.951,540.271,33.85,291.44,32.891,526.813,37.491,4.513999999999999
1522573200000,154.23,154.02,151.03,452.71,420.06199999999995,151.05,470.29,416.125,145.82,543.48,511.514,143.951,543.018,145.82,543.48,511.514,143.951,543.018,34.3,297.73,33.793,529.559,34.294000000000004,4.513999999999999
1522575000000,155.15,154.94,151.03,449.59,417.316,151.05,465.41,414.29400000000004,146.01,536.15,502.542,143.99,535.693,146.01,536.15,502.542,143.99,535.693,35.2,291.51,33.793,522.235,35.274,4.449
1522576800000,154.23,154.02,151.07,454.62,424.64,151.08,470.43,418.87199999999996,146.01,543.48,513.628,143.99,543.018,146.01,543.48,513.628,143.99,543.018,34.3,297.13,33.537,527.7280000000001,34.084,4.449
1522578600000,155.15,154.94,151.07,453.62,424.64,151.08,467.42,417.041,146.01,540.73,509.923,144.066,540.271,146.01,540.73,509.923,144.066,540.271,35.2,298.25,34.443000000000005,526.813,34.342,5.367000000000001
1522580400000,154.23,154.02,151.33,453.62,427.38599999999997,151.35,468.42,415.21,146.01,541.64,509.01300000000003,144.066,540.271,146.01,541.64,509.01300000000003,144.066,540.271,34.3,294.88,33.541,525.8969999999999,32.2,4.465
1522582200000,154.23,154.02,151.33,454.62,429.218,151.35,468.42,414.20300000000003,146.05,540.73,505.583,143.97,539.355,146.05,540.73,505.583,143.97,539.355,34.3,296.01,33.541,528.644,34.459,4.465
1522584000000,154.37,154.16,151.29,458.65,435.626,151.31,475.46,415.21,146.05,543.48,504.15,143.97,543.018,146.05,543.48,504.15,143.97,543.018,34.51,297.13,33.866,534.137,35.715,4.501
1522585800000,155.28,155.07,152.21,442.53,420.88599999999997,152.23,456.35,421.985,146.22,537.98,520.577,144.276,538.44,146.22,537.98,520.577,144.276,538.44,35.41,302.75,34.777,521.32,24.991,12.435
1522587600000,155.28,155.07,151.29,445.55,413.19599999999997,151.31,454.33,417.224,146.22,539.81,511.43800000000005,144.276,539.355,146.22,539.81,511.43800000000005,144.276,539.355,35.41,297.13,33.875,517.6569999999999,29.622,12.445
1522589400000,154.9,154.71,151.29,445.37,420.337,151.31,459.37,422.626,146.26,546.22,519.645,144.18,546.68,146.26,546.22,519.645,144.18,546.68,35.44,309.64,34.777,529.559,23.801,14.418
1522591200000,153.98,153.79,151.07,447.14,409.167,151.07,460.38,413.379,146.26,533.4,505.619,144.18,532.947,146.26,533.4,505.619,144.18,532.947,34.54,287.17,33.875,516.742,36.637,12.164000000000001
1522593000000,154.9,154.71,151.07,452.32,414.844,151.07,465.26,417.957,145.92,542.56,513.1469999999999,144.009,542.102,145.92,542.56,513.1469999999999,144.009,542.102,34.54,300.43,33.875,528.644,36.495,11.047
1522594800000,154.9,154.71,151.54,453.18,411.273,151.54,464.26,415.21,145.92,539.81,508.82800000000003,144.009,539.355,145.92,539.81,508.82800000000003,144.009,539.355,35.44,296.39,34.571,525.8969999999999,40.037,5.7620000000000005
1522596600000,154.65,154.46,151.54,449.3,412.189,151.54,462.24,416.125,146.03,542.56,512.636,144.028,541.187,146.03,542.56,512.636,144.028,541.187,34.53,297.35,33.669000000000004,524.982,31.647,5.7620000000000005
1522598400000,154.65,154.46,151.41,449.54,409.717,151.41,464.26,414.29400000000004,146.03,537.07,507.555,144.028,536.609,146.03,537.07,507.555,144.028,536.609,34.53,293.24,33.669000000000004,523.151,42.638999999999996,5.461
1522600200000,154.77,154.71,151.41,454.62,417.957,151.41,466.7,419.788,146.03,544.39,515.221,144.047,543.018,146.03,544.39,515.221,144.047,543.018,34.37,298.7,33.463,526.813,36.758,5.565
1522602000000,155.68,155.62,151.87,456.64,426.288,151.85,464.69,428.027,146.03,543.48,533.914,144.047,543.018,146.03,543.48,533.914,144.047,543.018,36.2,312.18,35.266999999999996,534.137,28.301,10.866
1522603800000,155.68,155.62,151.87,455.63,423.541,151.85,467.71,425.281,146.32,548.05,529.36,144.161,545.764,146.32,548.05,529.36,144.161,545.764,36.2,307.69,35.266999999999996,535.9680000000001,30.42,5.801
1522605600000,155.72,155.49,152.27,457.64,429.034,152.27,467.71,428.027,146.32,545.31,539.37,144.161,541.187,146.32,545.31,539.37,144.161,541.187,36.38,308.81,35.376999999999995,535.9680000000001,28.178,9.299
1522607400000,155.72,155.49,152.27,460.66,429.95,152.27,471.73,429.858,146.51,545.31,541.552,144.238,543.018,146.51,545.31,541.552,144.238,543.018,36.38,313.31,35.376999999999995,541.461,29.964000000000002,6.96
1522609200000,156.48,156.41,152.55,460.66,429.95,152.55,468.71,429.858,146.51,543.48,547.249,144.238,544.849,146.51,543.48,547.249,144.238,544.849,37.29,320.05,36.279,546.039,30.076999999999998,8.509
1522611000000,156.48,156.41,152.55,457.64,430.041,152.55,467.71,429.858,146.66,545.31,553.674,144.409,543.018,146.66,545.31,553.674,144.409,543.018,37.29,320.05,36.279,546.039,27.45,5.003
1522612800000,156.67,156.54,153.03,457.64,430.041,153.03,468.71,429.858,146.66,544.39,555.288,144.409,543.018,146.66,544.39,555.288,144.409,543.018,38.04,318.92,36.924,546.9540000000001,31.967,7.569
1522614600000,157.59,157.46,153.03,453.62,430.041,153.03,470.72,429.858,146.81,543.48,554.677,144.562,542.102,146.81,543.48,554.677,144.562,542.102,38.04,320.05,36.924,547.87,28.085,5.031000000000001
1522616400000,157.59,157.46,153.96,450.59,430.041,153.96,464.69,430.774,146.83,545.31,561.332,144.562,543.018,146.83,545.31,561.332,144.562,543.018,37.4,315.55,36.338,538.715,24.604,9.051
1522618200000,156.67,156.54,153.05,463.68,430.041,153.05,456.64,429.858,146.83,541.64,541.844,144.562,541.187,146.83,541.64,541.844,144.562,541.187,37.4,313.31,36.338,534.137,25.079,15.534
1522620000000,156.67,156.54,153.05,448.58,430.041,153.05,460.66,429.858,146.83,555.38,539.262,144.562,553.0880000000001,146.83,555.38,539.262,144.562,553.0880000000001,37.38,327.91,36.16,540.5459999999999,21.371,18.484
1522621800000,156.64,156.43,152.88,454.62,430.041,152.9,460.66,429.858,146.76,549.88,546.1759999999999,144.276,547.595,146.76,549.88,546.1759999999999,144.276,547.595,37.38,323.19,36.16,542.377,23.173000000000002,17.67
1522623600000,156.64,156.43,152.88,459.66,430.041,152.9,467.71,429.858,146.76,549.88,540.425,144.276,547.595,146.76,549.88,540.425,144.276,547.595,37.04,317.57,35.967,545.123,29.064,15.763
1522625400000,156.48,156.29,152.82,462.68,430.041,152.82,470.72,429.858,146.76,550.8,547.356,144.333,548.511,146.76,550.8,547.356,144.333,548.511,37.04,322.07,35.967,549.701,31.750999999999998,12.923
1522627200000,156.48,156.29,152.82,458.65,429.95,152.82,470.72,429.858,146.76,543.48,542.878,144.333,542.102,146.76,543.48,542.878,144.333,542.102,37.08,314.2,36.315,544.2080000000001,29.162,12.88
1522629000000,156.29,156.08,152.65,460.66,429.95,152.65,472.73,429.858,146.62,547.14,547.447,144.257,544.849,146.62,547.14,547.447,144.257,544.849,37.08,317.57,36.315,549.701,30.523000000000003,10.94
1522630800000,156.29,156.08,152.65,458.65,430.225,152.65,469.72,429.858,146.62,543.48,546.915,144.257,541.187,146.62,543.48,546.915,144.257,541.187,37.99,316.45,36.92,546.039,29.116999999999997,9.183
1522632600000,155.72,155.51,152.94,458.65,427.478,152.95,473.74,428.027,146.77,537.98,536.438,144.352,536.609,146.77,537.98,536.438,144.352,536.609,37.08,307.46,36.018,542.377,31.849,10.181000000000001
1522634400000,152.97,152.76,150.19,445.55,410.083,150.21,450.59,413.379,144.92,517.84,487.52099999999996,143.436,517.383,144.92,517.84,487.52099999999996,143.436,517.383,33.46,269.27,33.289,510.333,29.726999999999997,4.77
1522636200000,154.9,154.69,151.16,438.78,415.668,151.14,459.66,424.457,145.88,521.5,525.746,144.371,518.298,145.88,521.5,525.746,144.371,518.298,35.33,270.46,34.283,521.32,26.025,4.519
1522638000000,156.73,156.52,152.99,440.8,429.401,152.97,471.73,430.866,146.79,535.24,557.901,144.371,532.947,146.79,535.24,557.901,144.371,532.947,38.03,310.83,36.997,552.448,23.182,4.519
1522639800000,156.73,156.52,152.99,450.88,430.316,152.97,482.78,430.866,146.79,538.9,561.32,144.352,537.524,146.79,538.9,561.32,144.352,537.524,38.03,315.33,36.997,551.5319999999999,32.677,4.493
1522641600000,157.65,157.44,153.91,452.9,430.316,153.89,482.78,429.126,146.79,537.98,555.317,144.352,536.609,146.79,537.98,555.317,144.352,536.609,38.34,314.2,37.258,546.9540000000001,32.443000000000005,4.493
1522643400000,163.14,162.93,159.42,429.69,424.64,159.38,447.57,424.365,152.29,524.25,575.008,149.845,523.7909999999999,152.29,524.25,575.008,149.845,523.7909999999999,38.4,304.32,37.254,529.559,13.415999999999999,4.249
1522645200000,156.71,156.52,152.97,442.86,430.225,152.97,444.55,413.379,146.79,544.39,544.663,144.314,544.025,146.79,544.39,544.663,144.314,544.025,37.48,319.15,36.357,542.377,18.722,4.249
1522647000000,157.63,157.44,153.89,427.1,422.44300000000004,153.89,451.89,429.95,146.79,549.79,560.013,144.314,548.419,146.79,549.79,560.013,144.314,548.419,37.48,327.08,36.357,549.701,10.763,15.177
1522648800000,156.71,156.52,152.97,439.11,429.767,152.97,459.94,429.95,146.91,542.47,557.81,144.428,542.9259999999999,146.91,542.47,557.81,144.428,542.9259999999999,37.46,321.46,36.503,546.039,16.275,14.470999999999998
1522650600000,157.63,157.44,153.89,442.1,429.767,153.89,463.83,430.225,147.82,543.38,547.234,145.363,542.9259999999999,147.82,543.38,547.234,145.363,542.9259999999999,37.46,319.37,36.503,542.377,20.112000000000002,11.667
1522652400000,157.63,157.44,153.89,446.42,427.02,153.89,468.85,428.394,147.82,542.47,533.134,145.363,542.9259999999999,147.82,542.47,533.134,145.363,542.9259999999999,36.93,312.41,35.995,534.137,29.175,4.544
1522654200000,146.6,146.45,143.8,429.26,415.11800000000005,143.72,449.73,423.724,139.53,541.55,459.84,137.981,540.179,139.53,541.55,459.84,137.981,540.179,31.48,277.58,30.546999999999997,516.742,15.2,4.544
1522656000000,152.1,151.03,148.38,432.29,423.358,148.3,449.73,421.89300000000003,143.19,548.88,486.869,141.644,548.419,143.19,548.88,486.869,141.644,548.419,33.29,294.43,32.356,530.475,14.110999999999999,4.578
1522657800000,153.93,153.77,150.21,432.29,416.034,150.13,449.73,421.89300000000003,145.02,540.64,491.58099999999996,143.494,540.179,145.02,540.64,491.58099999999996,143.494,540.179,33.29,288.82,32.356,524.982,18.602,4.578
1522659600000,153.93,153.77,150.21,433.3,416.949,150.13,449.73,420.978,145.02,539.72,490.849,143.494,538.3480000000001,145.02,539.72,490.849,143.494,538.3480000000001,33.59,286.57,32.763000000000005,524.066,18.54,4.559
1522661400000,154.1,153.89,150.93,436.33,418.78,150.95,452.75,419.147,145.84,538.81,498.017,143.894,538.3480000000001,145.84,538.81,498.017,143.894,538.3480000000001,34.49,292.19,32.763000000000005,530.475,22.599,4.559
1522663200000,154.1,153.89,150.93,436.43,420.61199999999997,150.95,452.85,422.809,145.84,542.47,494.74300000000005,143.894,542.01,145.84,542.47,494.74300000000005,143.894,542.01,34.49,291.89,33.143,530.475,18.805999999999997,4.543
1522665000000,154.29,154.08,151.01,440.61,423.358,151.05,456.74,425.555,145.88,538.81,499.908,143.93200000000002,538.3480000000001,145.88,538.81,499.908,143.93200000000002,538.3480000000001,34.56,293.24,33.143,535.9680000000001,20.663,4.543
1522666800000,154.29,154.08,151.01,442.63,424.274,151.05,459.76,426.471,145.88,547.05,502.39099999999996,143.93200000000002,545.673,145.88,547.05,502.39099999999996,143.93200000000002,545.673,34.56,297.73,33.665,542.377,22.234,5.022
1522668600000,154.82,154.63,151.45,444.64,426.105,151.45,460.76,425.555,146.09,543.38,501.806,143.99,542.01,146.09,543.38,501.806,143.99,542.01,34.53,295.49,33.665,540.5459999999999,21.912,5.022
1522670400000,154.82,154.63,151.45,448.68,427.02,151.45,466.8,427.38599999999997,146.09,545.21,508.591,143.99,543.842,146.09,545.21,508.591,143.99,543.842,34.53,298.86,33.921,547.87,24.912,4.928
1522672200000,154.77,154.58,151.41,445.65,422.626,151.41,467.8,425.006,146.05,537.89,503.336,143.99,537.433,146.05,537.89,503.336,143.99,537.433,35.43,292.12,33.921,540.5459999999999,26.721999999999998,6.392
1522674000000,156.6,156.41,152.32,435.56,420.795,152.32,448.68,419.51300000000003,146.05,530.57,537.1759999999999,143.99,529.193,146.05,530.57,537.1759999999999,143.99,529.193,36.32,298.86,35.734,535.9680000000001,21.633000000000003,5.494
1522675800000,155.68,155.49,152.32,436.57,425.281,152.32,449.68,425.92199999999997,146.35,544.3,530.043,144.142,543.842,146.35,544.3,530.043,144.142,543.842,36.32,306.72,34.832,534.137,15.043,16.68
1522677600000,156.6,156.41,152.84,434.56,404.95599999999996,152.84,458.75,425.006,146.35,549.79,547.7040000000001,144.142,547.504,146.35,549.79,547.7040000000001,144.142,547.504,37.23,319.08,35.743,551.5319999999999,33.937,10.466
1522679400000,155.68,155.49,152.84,438.59,403.125,152.84,461.77,422.26,146.62,540.64,540.891,144.314,540.179,146.62,540.64,540.891,144.314,540.179,37.23,310.09,35.743,550.616,35.534,6.611000000000001
1522681200000,155.68,155.49,152.55,452.71,430.866,152.57,473.84,430.499,146.62,547.96,546.2080000000001,144.314,546.5880000000001,146.62,547.96,546.2080000000001,144.314,546.5880000000001,37.2,315.71,35.861999999999995,542.377,30.488000000000003,10.415999999999999
1522683000000,156.31,156.1,152.55,455.73,429.95,152.57,477.86,431.415,146.72,545.21,547.564,144.314,543.842,146.72,545.21,547.564,144.314,543.842,37.2,315.71,35.861999999999995,531.39,31.366999999999997,12.265999999999998
1522684800000,155.4,155.19,152.73,459.76,427.20300000000003,152.73,486.18,428.577,146.72,542.47,533.388,144.314,542.01,146.72,542.47,533.388,144.314,542.01,36.39,312.34,35.441,534.137,38.856,15.475999999999999
1522686600000,155.4,155.19,152.73,457.93,428.119,152.73,474.12,427.661,146.37,540.64,534.2040000000001,144.161,539.264,146.37,540.64,534.2040000000001,144.161,539.264,36.39,305.82,35.441,540.5459999999999,36.378,14.418
1522688400000,155.34,155.13,152.11,460.91,425.281,152.1,471.25,425.83,146.37,541.55,528.1419999999999,144.161,541.095,146.37,541.55,528.1419999999999,144.161,541.095,36.47,308.14,35.345,541.461,33.41,13.262
1522690200000,155.34,155.13,152.11,461.09,428.027,152.1,472.16,429.49199999999996,146.32,544.3,537.201,144.18,543.842,146.32,544.3,537.201,144.18,543.842,36.47,313.31,35.345,547.87,31.386,14.456
1522692000000,156.25,156.04,152.52,464.83,429.858,152.48,476.75,430.408,146.32,542.47,540.572,144.18,542.01,146.32,542.47,540.572,144.18,542.01,37.37,314.58,36.247,551.5319999999999,34.742,13.556
1522693800000,156.25,156.04,152.52,470.87,429.858,152.48,480.77,429.49199999999996,146.51,543.38,543.512,144.238,542.01,146.51,543.38,543.512,144.238,542.01,37.37,315.71,36.247,548.785,37.324,13.140999999999998
1522695600000,155.89,155.7,152.59,471.44,429.858,152.57,482.64,430.408,146.51,542.47,541.035,144.238,541.095,146.51,542.47,541.035,144.238,541.095,37.24,315.26,36.164,546.9540000000001,40.08,10.356
1522697400000,155.89,155.7,152.59,471.44,429.858,152.57,486.47,429.584,146.64,542.47,547.383,144.276,539.264,146.64,542.47,547.383,144.276,539.264,37.24,315.26,36.164,545.123,39.794000000000004,11.968
1522699200000,155.76,155.55,152.48,473.55,428.027,152.48,484.46,430.316,146.64,547.05,535.982,144.276,544.757,146.64,547.05,535.982,144.276,544.757,36.85,310.77,36.1,544.2080000000001,40.985,5.683
1522701000000,156.67,156.46,152.48,456.45,429.858,152.48,476.42,430.041,146.58,546.13,542.0509999999999,144.295,543.842,146.58,546.13,542.0509999999999,144.295,543.842,36.85,314.14,36.105,542.377,36.821999999999996,5.267
1522702800000,155.76,155.53,152.48,444.36,429.858,152.48,471.25,429.126,146.58,543.38,546.861,144.295,541.095,146.58,543.38,546.861,144.295,541.095,36.81,311.73,36.105,539.63,23.55,11.043
1522704600000,155.76,155.53,152.48,444.64,429.858,152.48,459.37,430.041,146.56,544.3,541.875,144.276,543.842,146.56,544.3,541.875,144.276,543.842,37.72,319.82,36.105,549.701,16.459,24.609
1522706400000,155.72,155.47,152.42,447.57,430.774,152.44,481.49,430.041,146.56,556.2,540.113,144.276,553.9119999999999,146.56,556.2,540.113,144.276,553.9119999999999,36.81,322.07,35.330999999999996,542.377,29.819000000000003,21.862
1522708200000,155.72,155.47,152.42,454.62,428.027,152.44,484.5,430.13300000000004,146.51,548.88,537.521,144.257,547.504,146.51,548.88,537.521,144.257,547.504,36.81,316.45,35.330999999999996,543.2919999999999,34.306999999999995,20.177
1522710000000,155.4,155.2,152.32,455.63,427.936,152.34,493.54,428.394,146.51,547.96,537.036,144.257,546.5880000000001,146.51,547.96,537.036,144.257,546.5880000000001,36.52,314.2,35.376999999999995,543.2919999999999,35.068000000000005,17.565
1522711800000,155.4,155.2,152.32,457.64,429.858,152.34,493.54,429.034,146.43,548.88,547.299,144.314,547.504,146.43,548.88,547.299,144.314,547.504,36.52,319.82,36.283,546.039,36.959,17.083
1522713600000,155.87,155.62,152.42,460.66,429.858,152.44,492.53,431.781,146.43,545.21,547.4580000000001,144.314,543.842,146.43,545.21,547.4580000000001,144.314,543.842,37.25,315.33,36.283,542.377,37.171,15.883
1522715400000,155.87,155.62,152.42,456.64,429.858,152.44,482.49,428.851,146.66,540.64,536.661,144.238,539.264,146.66,540.64,536.661,144.238,539.264,37.25,309.71,35.839,540.5459999999999,30.351,15.717
1522717200000,155.74,155.51,152.34,458.65,429.675,152.34,474.46,428.851,146.66,539.72,537.9730000000001,144.238,537.433,146.66,539.72,537.9730000000001,144.238,537.433,36.93,305.22,35.839,544.2080000000001,31.342,14.427
1522719000000,150.0,149.75,147.54,454.62,423.267,147.69,465.41,434.528,143.82,531.12,411.962,142.42600000000002,532.855,143.82,531.12,411.962,142.42600000000002,532.855,30.4,295.78,30.259,538.531,16.605999999999998,5.371
1522720800000,134.28,134.09,131.97,473.74,417.224,132.09,510.59,427.11199999999997,129.13,534.5,337.027,128.674,536.4259999999999,129.13,534.5,337.027,128.674,536.4259999999999,24.97,241.41,24.78,530.2,28.057,6.439
1522722600000,136.11,135.92,134.72,438.02,396.167,134.85,494.64,422.626,131.92,532.86,345.23800000000006,130.505,532.855,131.92,532.86,345.23800000000006,130.505,532.855,26.78,241.57,25.680999999999997,517.383,28.198,6.568
1522724400000,152.15,151.89,148.97,456.16,430.041,149.14,478.57,426.56300000000005,144.18,552.36,484.36,142.845,549.335,144.18,552.36,484.36,142.845,549.335,35.44,308.52,34.004,538.0740000000001,26.485,11.618
1522726200000,156.69,156.41,153.68,464.21,422.534,153.91,488.62,419.60400000000004,147.06,549.43,546.003,145.668,546.497,147.06,549.43,546.003,145.668,546.497,36.36,303.13,35.922,549.976,45.849,8.075
1522728000000,159.44,159.15,155.51,462.2,430.774,155.74,503.67,429.675,148.89,548.51,568.3480000000001,146.584,547.4119999999999,148.89,548.51,568.3480000000001,146.584,547.4119999999999,38.17,327.84,36.833,549.06,40.521,8.023
1522729800000,156.69,156.41,152.76,469.24,429.858,152.99,499.66,432.605,147.04,544.85,559.804,144.753,543.75,147.04,544.85,559.804,144.753,543.75,37.26,321.1,36.833,543.567,45.979,9.779
1522731600000,160.35,160.07,156.43,441.04,429.858,156.65,458.46,429.218,149.79,532.03,573.007,147.499,530.933,149.79,532.03,573.007,147.499,530.933,39.07,312.11,37.734,537.158,18.406,4.953
1522733400000,157.65,157.28,154.61,444.98,430.774,153.91,456.45,430.13300000000004,147.98,552.17,561.943,145.668,550.159,147.98,552.17,561.943,145.668,550.159,38.17,327.68,36.823,547.229,17.595,19.021
1522735200000,158.58,158.2,154.61,448.0,429.858,154.82,473.59,431.04900000000004,148.89,557.67,562.874,146.584,556.567,148.89,557.67,562.874,146.584,556.567,38.17,334.42,36.823,541.736,29.743000000000002,17.721
1522737000000,159.5,159.11,155.53,450.02,429.95,155.74,467.56,429.309,148.89,555.83,565.5269999999999,146.584,555.6519999999999,148.89,555.83,565.5269999999999,146.584,555.6519999999999,38.36,334.42,37.222,544.482,24.924,18.041
1522738800000,159.5,159.11,156.44,450.02,429.95,155.74,471.58,430.225,149.79,550.34,565.35,147.499,550.159,149.79,550.34,565.35,147.499,550.159,38.36,328.81,37.222,541.736,28.351999999999997,14.059000000000001
1522740600000,156.75,156.37,152.78,455.05,430.499,152.99,471.58,430.225,147.04,544.85,547.844,144.753,544.665,147.04,544.85,547.844,144.753,544.665,37.46,317.57,36.311,536.243,27.775,14.275
1522742400000,155.83,155.45,152.78,455.05,424.091,152.08,465.55,423.816,147.04,542.1,524.4069999999999,144.753,541.003,147.04,542.1,524.4069999999999,144.753,541.003,36.55,307.46,35.404,531.665,31.088,5.441
1522744200000,153.09,152.71,150.04,446.99,410.26599999999996,150.25,451.46,413.745,146.13,535.69,481.68199999999996,144.047,534.595,146.13,535.69,481.68199999999996,144.047,534.595,32.93,276.01,31.77,526.172,31.436999999999998,5.274
1522746000000,152.17,151.79,150.04,448.0,409.351,149.33,452.46,413.745,145.21,536.61,445.583,144.047,535.51,145.21,536.61,445.583,144.047,535.51,31.12,264.78,30.868000000000002,521.594,29.237,5.274
1522747800000,153.09,152.71,150.04,451.02,410.26599999999996,150.25,457.5,414.935,145.21,543.02,475.774,143.55100000000002,542.8340000000001,145.21,543.02,475.774,143.55100000000002,542.8340000000001,32.95,279.38,31.774,532.581,34.363,4.678999999999999
1522749600000,153.09,152.71,150.04,457.07,410.26599999999996,150.25,466.56,414.02,145.57,542.1,478.786,143.55100000000002,541.919,145.57,542.1,478.786,143.55100000000002,541.919,32.95,285.0,32.685,544.482,38.096,4.678999999999999
1522751400000,153.28,153.13,150.46,458.07,410.26599999999996,150.42,465.55,414.02,145.57,543.93,481.569,143.74200000000002,542.8340000000001,145.57,543.93,481.569,143.74200000000002,542.8340000000001,33.52,288.37,32.685,543.567,39.792,4.771
1522753200000,153.28,153.13,150.46,460.09,410.358,150.42,471.58,414.02,145.52,542.1,480.962,143.74200000000002,541.919,145.52,542.1,480.962,143.74200000000002,541.919,33.52,287.24,32.52,548.145,41.302,4.771
1522755000000,154.19,154.04,151.37,468.09,413.10400000000004,151.33,488.66,418.32300000000004,145.52,542.1,508.791,143.856,541.919,145.52,542.1,508.791,143.856,541.919,35.33,299.53,34.342,539.905,57.456,4.604
1522756800000,154.19,154.04,151.37,465.07,409.44199999999995,151.33,481.59,414.111,145.86,540.27,495.82300000000004,143.856,539.172,145.86,540.27,495.82300000000004,143.856,539.172,34.42,288.3,33.431,542.651,50.231,4.604
1522758600000,154.02,153.79,151.03,464.07,409.44199999999995,151.05,482.59,413.10400000000004,145.86,538.44,500.406,143.91299999999998,538.257,145.86,538.44,500.406,143.91299999999998,538.257,34.42,290.54,33.431,545.398,51.848,4.6930000000000005
1522760400000,154.94,154.71,151.03,438.88,415.759,151.05,454.43,419.33,145.95,528.37,511.731,143.91299999999998,527.271,145.95,528.37,511.731,143.91299999999998,527.271,34.48,282.68,33.743,520.679,26.724,5.465
1522762200000,154.94,154.71,151.94,439.89,425.73800000000006,151.96,460.47,426.654,145.95,548.6,530.001,144.066,548.328,145.95,548.6,530.001,144.066,548.328,36.29,313.01,34.663000000000004,546.313,20.95,23.175
1522764000000,155.85,155.62,151.94,451.99,430.316,151.96,479.58,430.316,146.47,547.69,546.158,144.066,547.4119999999999,146.47,547.69,546.158,144.066,547.4119999999999,36.29,316.38,35.574,538.989,30.928,26.362
1522765800000,154.02,153.76,151.03,429.79,409.534,151.05,442.34,414.844,145.55,544.76,490.402,143.97,541.278,145.55,544.76,490.402,143.97,541.278,33.55,283.8,32.85,529.285,21.802,11.025
1522767600000,155.85,155.59,151.94,433.73,423.267,151.96,491.82,429.49199999999996,146.47,551.26,543.705,143.97,549.518,146.47,551.26,543.705,143.97,549.518,37.19,318.7,35.574,545.764,27.329,12.873
1522769400000,159.52,159.29,155.64,438.78,430.13300000000004,155.64,493.82,432.788,149.22,536.79,568.655,146.736,536.243,149.22,536.79,568.655,146.736,536.243,38.99,318.47,37.382,537.524,29.096,27.433000000000003
1522771200000,159.52,159.29,156.56,443.82,430.13300000000004,156.56,492.82,429.95,150.13,549.61,569.844,147.671,549.06,150.13,549.61,569.844,147.671,549.06,38.09,328.58,37.385999999999996,547.595,28.456999999999997,18.604
1522773000000,158.6,158.37,154.73,440.8,430.13300000000004,154.73,495.83,426.92900000000003,148.3,545.95,564.26,145.84,544.482,148.3,545.95,564.26,145.84,544.482,38.09,322.97,37.385999999999996,544.849,30.069000000000003,17.444000000000003
1522774800000,159.52,159.29,155.64,446.85,430.316,155.66,500.85,431.415,149.22,546.86,568.012,146.755,545.398,149.22,546.86,568.012,146.755,545.398,38.15,324.09,37.213,545.764,34.567,16.523
1522776600000,160.43,160.2,157.47,452.9,430.316,157.49,502.85,429.858,151.05,542.29,574.3580000000001,148.567,541.736,151.05,542.29,574.3580000000001,148.567,541.736,39.05,321.84,37.213,543.933,41.605,15.898
1522778400000,158.58,158.37,154.73,449.87,430.316,154.75,502.85,428.027,148.32,543.2,566.165,145.821,542.651,148.32,543.2,566.165,145.821,542.651,38.16,321.39,37.19,544.849,38.738,12.17
1522780200000,160.41,160.2,156.56,447.86,430.316,156.58,499.84,427.295,150.15,541.37,572.7080000000001,147.65200000000002,540.82,150.15,541.37,572.7080000000001,147.65200000000002,540.82,38.16,322.52,37.19,544.849,36.499,10.295
