time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1522782000000,159.5,159.29,156.56,446.85,430.041,156.58,496.83,430.225,149.23,543.2,569.019,146.736,540.82,149.23,543.2,569.019,146.736,540.82,39.07,321.39,38.091,548.511,33.371,9.628
1522783800000,161.33,161.12,157.47,448.87,430.041,157.49,495.93,429.126,150.15,544.12,574.857,147.65200000000002,542.651,150.15,544.12,574.857,147.65200000000002,542.651,39.07,321.55,38.091,547.595,32.44,8.731
1522785600000,160.39,160.22,156.56,440.75,429.675,156.58,480.73,428.30199999999996,150.15,536.79,572.1569999999999,147.63299999999998,535.327,150.15,536.79,572.1569999999999,147.63299999999998,535.327,38.91,315.93,37.844,540.271,27.33,8.855
1522787400000,162.22,162.07,158.41,430.13,426.01300000000003,158.41,465.55,430.225,151.07,542.29,577.0880000000001,148.586,540.82,151.07,542.29,577.0880000000001,148.586,540.82,38.0,314.43,36.938,543.933,18.329,7.042999999999999
1522789200000,161.31,161.16,157.49,429.12,425.098,157.47,452.46,430.225,151.07,550.52,572.2909999999999,148.567,549.06,151.07,550.52,572.2909999999999,148.567,549.06,38.05,326.79,37.158,551.257,11.132,19.332
1522791000000,162.2,162.07,158.45,430.13,420.61199999999997,158.33,459.51,429.309,152.0,546.86,569.274,149.483,545.398,152.0,546.86,569.274,149.483,545.398,38.13,336.22,37.158,532.855,15.991,16.335
1522792800000,158.52,158.41,154.77,437.2,425.555,155.51,486.65,431.964,149.25,555.1,564.602,146.736,553.638,149.25,555.1,564.602,146.736,553.638,38.12,329.93,37.162,546.68,33.815,23.375999999999998
1522794600000,159.4,159.34,155.7,436.19,429.401,155.53,484.65,430.499,149.22,547.78,568.943,146.717,546.313,149.22,547.78,568.943,146.717,546.313,38.12,323.19,37.162,538.44,24.289,19.929000000000002
1522796400000,160.3,160.24,156.6,435.18,430.316,156.44,481.63,430.499,150.13,549.61,571.487,147.65200000000002,548.145,150.13,549.61,571.487,147.65200000000002,548.145,38.33,326.56,37.51,550.342,26.084,17.436
1522798200000,160.28,160.24,156.6,439.21,430.316,156.44,484.65,430.499,150.11,545.95,572.511,147.63299999999998,543.567,150.11,545.95,572.511,147.63299999999998,543.567,38.33,319.82,37.51,539.355,27.618000000000002,16.117
1522800000000,157.53,157.47,153.85,431.14,426.654,154.61,477.61,430.499,148.28,544.12,563.082,145.80200000000002,542.651,148.28,544.12,563.082,145.80200000000002,542.651,38.24,319.82,37.148,552.173,22.695,14.222999999999999
1522801800000,160.28,160.22,156.58,436.19,430.316,157.36,477.61,428.668,150.11,543.2,573.034,147.63299999999998,541.736,150.11,543.2,573.034,147.63299999999998,541.736,38.24,319.82,37.148,541.187,22.385,15.395999999999999
1522803600000,159.36,159.31,155.66,437.2,430.316,155.53,486.65,428.76,149.2,538.62,570.214,146.717,537.158,149.2,538.62,570.214,146.717,537.158,38.24,314.2,37.029,541.187,24.935,13.645
1522805400000,163.02,162.97,159.34,436.19,430.316,159.19,479.62,428.94300000000004,152.86,536.79,571.464,150.398,535.327,152.86,536.79,571.464,150.398,535.327,38.39,313.08,37.208,542.102,24.524,13.67
1522807200000,158.41,158.39,154.75,442.24,430.316,154.58,490.67,429.95,148.28,544.12,564.795,145.80200000000002,542.651,148.28,544.12,564.795,145.80200000000002,542.651,38.38,317.57,37.208,545.764,31.976,10.115
1522809000000,160.22,160.22,156.56,437.2,430.316,156.41,483.64,428.30199999999996,150.09,542.29,570.024,147.63299999999998,540.82,150.09,542.29,570.024,147.63299999999998,540.82,38.63,319.15,37.455,539.355,27.066,7.375
1522810800000,159.32,159.27,155.62,442.24,430.316,155.49,490.67,430.499,149.18,541.37,570.113,146.717,539.905,149.18,541.37,570.113,146.717,539.905,37.73,316.9,37.455,542.102,35.942,7.388
1522812600000,160.24,160.18,156.54,436.19,430.316,156.39,483.64,431.32300000000004,150.07,543.2,568.2090000000001,146.69799999999998,540.82,150.07,543.2,568.2090000000001,146.69799999999998,540.82,38.63,318.02,37.588,537.524,27.983,6.233
1522814400000,159.32,159.29,155.64,420.02,416.583,155.49,463.54,430.316,149.16,533.13,568.247,146.69799999999998,532.581,149.16,533.13,568.247,146.69799999999998,532.581,38.63,312.41,37.588,545.764,8.758,6.91
1522816200000,159.29,159.27,155.64,424.16,418.414,155.47,455.44,429.675,149.12,543.2,566.227,146.69799999999998,543.567,149.12,543.2,566.227,146.69799999999998,543.567,38.45,320.43,37.111999999999995,545.764,12.86,13.258
1522818000000,161.12,161.1,157.47,430.33,425.73800000000006,157.32,463.59,430.591,150.97,544.12,567.95,148.529,544.482,150.97,544.12,567.95,148.529,544.482,38.53,321.7,37.135,532.031,17.419,19.035999999999998
1522819800000,161.12,161.1,157.47,428.31,422.99199999999996,157.32,470.3,429.675,150.97,548.69,573.122,148.529,549.06,150.97,548.69,573.122,148.529,549.06,38.52,326.2,37.135,548.511,19.265,15.392000000000001
1522821600000,159.29,159.27,155.64,429.42,423.907,156.41,477.34,430.591,149.14,550.52,569.1990000000001,146.69799999999998,548.145,149.14,550.52,569.1990000000001,146.69799999999998,548.145,38.52,323.88,36.869,543.933,21.837,18.096
1522823400000,157.46,157.44,153.81,431.39,426.654,153.66,483.32,429.675,147.31,548.69,554.0880000000001,144.86700000000002,546.313,147.31,548.69,554.0880000000001,144.86700000000002,546.313,37.27,318.2,36.869,545.764,25.421999999999997,18.195999999999998
1522825200000,159.29,158.35,155.64,434.42,429.401,155.49,484.33,427.661,149.14,544.12,565.491,146.69799999999998,541.736,149.14,544.12,565.491,146.69799999999998,541.736,38.18,321.57,37.245,543.018,23.724,20.058
1522827000000,156.54,155.61,152.9,434.42,427.57,152.74,482.32,427.661,147.29,542.29,530.962,144.86700000000002,541.736,147.29,542.29,530.962,144.86700000000002,541.736,36.37,305.84,35.427,540.271,26.023000000000003,14.915999999999999
1522828800000,155.62,155.61,152.9,432.4,421.161,152.74,485.33,422.9,147.29,540.45,524.855,144.86700000000002,538.989,147.29,540.45,524.855,144.86700000000002,538.989,35.46,300.22,34.521,538.44,29.67,9.527000000000001
1522830600000,154.71,154.69,151.98,424.36,410.175,151.83,473.17,415.851,146.83,543.2,507.892,144.695,542.651,146.83,543.2,507.892,144.695,542.651,35.46,294.23,34.521,539.355,29.142,7.737
1522832400000,154.71,154.69,151.98,424.36,415.57599999999996,151.83,476.19,418.689,146.83,547.78,516.707,144.695,545.398,146.83,547.78,516.707,144.695,545.398,35.46,298.72,34.516,542.102,25.92,7.497999999999999
1522834200000,155.76,155.7,151.7,428.31,421.069,151.92,483.27,425.006,146.53,550.52,519.3,144.485,549.06,146.53,550.52,519.3,144.485,549.06,35.46,307.1,34.516,551.257,31.56,10.885
1522836000000,153.93,153.87,150.78,423.25,410.083,151.01,468.19,413.92800000000005,146.53,539.54,479.837,144.485,539.905,146.53,539.54,479.837,144.485,539.905,33.4,282.39,32.484,527.4540000000001,27.54,4.854
1522837800000,153.93,153.87,150.78,424.26,410.083,151.01,468.19,413.92800000000005,145.99,542.29,478.602,144.257,541.736,145.99,542.29,478.602,144.257,541.736,33.4,282.39,32.484,527.4540000000001,27.3,4.854
1522839600000,153.76,153.72,150.86,426.29,409.991,150.89,473.22,413.92800000000005,145.99,545.03,484.186,144.257,544.482,145.99,545.03,484.186,144.257,544.482,33.4,286.88,32.218,533.862,32.561,4.757
1522841400000,154.67,154.63,151.77,428.31,417.316,151.81,482.26,420.154,146.32,549.61,509.82,144.428,548.145,146.32,549.61,509.82,144.428,548.145,35.56,305.98,34.025999999999996,548.511,29.897,7.135
1522843200000,155.59,155.55,151.77,427.3,417.316,151.81,485.27,425.006,146.32,549.61,525.52,144.428,548.145,146.32,549.61,525.52,144.428,548.145,35.56,308.22,34.933,554.004,30.410999999999998,7.604
1522845000000,161.08,160.13,157.26,436.39,429.218,157.3,490.29,430.774,150.57,541.37,572.748,148.357,540.82,150.57,541.37,572.748,148.357,540.82,38.27,322.83,37.638000000000005,541.187,31.058000000000003,17.037
1522846800000,161.99,161.96,158.18,436.39,430.13300000000004,158.22,485.27,431.781,151.49,541.37,577.6080000000001,149.273,540.82,151.49,541.37,577.6080000000001,149.273,540.82,38.27,322.83,37.638000000000005,544.849,27.259,14.317
1522848600000,159.25,158.28,154.52,425.27,420.06199999999995,154.56,470.2,429.95,148.74,548.69,565.5509999999999,145.611,547.229,148.74,548.69,565.5509999999999,145.611,547.229,38.31,322.83,37.606,549.4259999999999,20.732,6.976
1522850400000,160.16,159.19,156.35,429.32,423.724,156.39,462.16,429.95,149.65,545.03,567.3919999999999,147.442,545.398,149.65,545.03,567.3919999999999,147.442,545.398,38.31,327.32,37.606,550.342,16.570999999999998,22.337
1522852200000,162.93,162.85,159.1,437.4,429.95,159.13,471.21,429.034,153.32,549.61,575.2769999999999,150.208,548.145,153.32,549.61,575.2769999999999,150.208,548.145,38.88,326.87,37.711,540.271,20.218,23.843000000000004
1522854000000,157.44,157.36,153.6,436.39,429.95,153.64,486.13,430.866,147.82,556.02,561.516,144.714,554.553,147.82,556.02,561.516,144.714,554.553,37.98,329.12,36.842,550.342,25.768,23.558000000000003
1522855800000,158.35,158.28,154.52,436.72,430.316,154.56,489.91,427.936,148.74,554.19,564.423,145.63,553.638,148.74,554.19,564.423,145.63,553.638,37.98,332.78,36.842,547.595,25.114,21.638
1522857600000,158.35,158.28,154.54,440.47,429.401,154.54,479.72,429.49199999999996,148.76,543.2,565.302,146.545,541.736,148.76,543.2,565.302,146.545,541.736,38.22,318.4,37.194,545.764,28.956,23.86
1522859400000,162.93,162.87,159.11,444.5,430.316,159.11,482.74,431.506,152.48,540.45,570.934,150.227,539.905,152.48,540.45,570.934,150.227,539.905,38.36,320.65,37.231,535.693,30.113000000000003,21.429000000000002
1522861200000,158.31,158.29,154.54,441.48,429.401,154.5,483.74,431.32300000000004,148.82,542.29,564.394,146.564,541.736,148.82,542.29,564.394,146.564,541.736,37.46,320.65,37.231,550.342,28.7,18.574
1522863000000,153.72,153.72,150.86,443.49,430.316,150.82,493.78,429.218,144.24,546.86,549.761,141.968,545.398,144.24,546.86,549.761,141.968,545.398,37.46,317.28,36.324,546.68,30.107,17.084
1522864800000,159.21,159.23,155.43,444.5,429.401,155.4,492.78,431.598,149.73,545.95,568.445,146.545,542.651,149.73,545.95,568.445,146.545,542.651,38.5,320.65,37.231,543.018,31.124000000000002,15.505999999999998
1522866600000,157.38,157.4,154.52,447.53,430.316,154.48,494.78,431.87199999999996,147.88,546.86,555.366,145.63,544.482,147.88,546.86,555.366,145.63,544.482,37.6,319.53,36.329,545.764,36.381,13.04
1522868400000,160.13,160.14,156.35,438.45,430.316,156.31,484.74,428.94300000000004,150.63,545.95,569.378,147.461,544.482,150.63,545.95,569.378,147.461,544.482,38.5,322.9,37.24,552.173,29.588,14.999
1522870200000,158.29,158.31,154.52,439.46,430.316,155.4,484.74,428.485,148.8,548.69,557.3919999999999,146.545,546.313,148.8,548.69,557.3919999999999,146.545,546.313,37.6,318.4,37.24,551.257,25.855,11.187999999999999
1522872000000,160.13,159.23,156.35,443.49,430.13300000000004,156.31,488.76,429.49199999999996,149.71,543.2,569.105,147.461,541.736,149.71,543.2,569.105,147.461,541.736,38.51,320.65,37.441,543.933,31.838,12.075999999999999
1522873800000,160.13,160.14,156.35,427.34,422.809,156.31,468.67,429.309,149.71,542.29,568.578,147.461,541.736,149.71,542.29,568.578,147.461,541.736,38.51,320.65,37.441,537.524,18.834,4.61
1522875600000,160.09,159.23,156.35,430.18,425.555,156.29,465.51,429.49199999999996,149.71,549.61,566.48,146.545,548.145,149.71,549.61,566.48,146.545,548.145,37.57,324.47,36.508,540.271,18.237000000000002,18.628
1522877400000,157.28,157.38,153.6,424.99,420.06199999999995,153.51,459.57,430.408,147.88,549.61,558.677,144.733,548.145,147.88,549.61,558.677,144.733,548.145,37.6,321.7,36.64,546.68,14.31,25.215999999999998
1522879200000,155.45,155.55,151.77,423.97,417.316,152.57,476.66,429.49199999999996,146.97,546.86,539.125,144.733,545.398,146.97,546.86,539.125,144.733,545.398,35.78,312.72,34.836999999999996,548.511,20.8,22.38
1522881000000,156.37,156.46,152.69,429.22,422.809,152.57,483.88,430.408,146.97,545.95,545.225,144.333,544.482,146.97,545.95,545.225,144.333,544.482,36.68,315.93,35.743,540.271,24.491,23.316999999999997
1522882800000,155.45,155.55,152.69,429.12,423.724,152.27,479.77,430.408,146.41,545.03,550.849,144.333,543.567,146.41,545.03,550.849,144.333,543.567,36.69,314.88,35.748000000000005,548.511,23.175,19.669
1522884600000,156.37,156.46,152.94,429.02,423.724,153.18,482.68,429.49199999999996,146.41,545.95,553.773,144.409,544.482,146.41,545.95,553.773,144.409,544.482,37.59,318.54,36.649,542.102,23.91,17.852999999999998
1522886400000,158.2,157.38,153.85,428.05,423.724,154.1,485.02,429.49199999999996,147.54,544.12,564.857,145.325,541.736,147.54,544.12,564.857,145.325,541.736,37.6,317.26,36.649,544.849,23.065,16.988
1522888200000,159.11,159.21,155.68,427.95,422.809,155.93,478.89,429.49199999999996,149.37,547.78,566.437,146.24,545.398,149.37,547.78,566.437,146.24,545.398,38.5,320.48,37.556,541.187,23.445999999999998,13.357000000000001
1522890000000,160.03,160.13,155.68,434.16,429.218,155.93,479.9,429.218,149.37,539.54,571.938,147.156,538.0740000000001,149.37,539.54,571.938,147.156,538.0740000000001,38.5,317.11,37.556,544.849,25.594,16.143
1522891800000,163.69,162.87,159.34,430.94,427.38599999999997,159.59,474.54,430.041,153.03,543.2,569.0169999999999,150.81799999999998,540.82,153.03,543.2,569.0169999999999,150.81799999999998,540.82,38.24,316.74,37.922,548.511,23.301,12.321
1522893600000,159.11,159.21,155.68,437.92,430.13300000000004,155.01,481.2,430.13300000000004,148.45,544.12,566.556,146.24,542.651,148.45,544.12,566.556,146.24,542.651,38.46,316.45,37.066,541.187,26.474,11.450999999999999
1522895400000,161.86,161.04,157.53,436.57,430.13300000000004,157.76,484.17,427.936,151.22,538.62,573.281,148.987,537.158,151.22,538.62,573.281,148.987,537.158,38.59,316.16,37.158,539.355,24.976,11.5
1522897200000,161.86,161.98,157.55,436.67,430.13300000000004,157.8,482.26,429.584,151.24,545.03,571.742,148.987,543.567,151.24,545.03,571.742,148.987,543.567,38.69,319.01,37.235,542.102,27.941999999999997,10.675
1522899000000,160.95,160.14,156.64,441.72,430.13300000000004,156.88,483.27,430.774,150.32,542.29,571.707,148.071,540.82,150.32,542.29,571.707,148.071,540.82,38.69,320.13,37.235,544.849,30.223000000000003,8.356
1522900800000,162.78,161.98,158.49,439.8,430.13300000000004,158.7,482.22,431.598,152.15,544.12,565.043,149.90200000000002,542.651,152.15,544.12,565.043,149.90200000000002,542.651,38.74,318.27,37.327,544.849,29.561999999999998,9.291
1522902600000,160.03,160.14,156.64,443.84,430.13300000000004,155.95,485.23,430.774,149.41,542.29,569.437,147.156,540.82,149.41,542.29,569.437,147.156,540.82,38.74,318.71,37.277,538.44,32.53,7.388
1522904400000,163.73,163.83,159.42,427.93,424.64,159.61,454.88,428.94300000000004,153.09,538.62,574.1,149.94,537.158,153.09,538.62,574.1,149.94,537.158,38.89,337.97,38.412,540.271,13.597000000000001,6.2379999999999995
1522906200000,157.32,157.42,153.93,433.99,428.30199999999996,154.14,471.98,429.858,147.61,540.45,565.066,145.363,538.989,147.61,540.45,565.066,145.363,538.989,37.98,312.13,36.563,539.355,20.275,20.285999999999998
1522908000000,160.98,161.08,157.59,427.93,423.724,157.8,465.95,429.858,151.28,544.67,557.9780000000001,149.04399999999998,542.4680000000001,151.28,544.67,557.9780000000001,149.04399999999998,542.4680000000001,37.93,320.22,37.492,548.511,17.98,20.732
1522909800000,160.07,160.14,156.67,431.97,427.38599999999997,156.88,470.98,430.774,150.36,549.24,571.766,148.129,548.877,150.36,549.24,571.766,148.129,548.877,37.93,328.08,37.492,544.849,19.734,22.858
1522911600000,161.0,161.06,157.59,429.04,424.64,157.8,474.23,429.858,151.28,543.75,571.497,148.129,543.384,151.28,543.75,571.497,148.129,543.384,38.94,321.5,37.556,540.271,20.72,20.242
1522913400000,160.09,160.14,156.67,432.07,428.30199999999996,156.88,484.28,431.506,150.34,545.58,573.999,148.109,543.384,150.34,545.58,573.999,148.109,543.384,38.04,322.62,37.551,542.102,23.225,21.338
1522915200000,161.0,160.14,156.67,433.08,429.218,156.88,482.27,431.415,150.34,541.92,573.964,148.109,539.722,150.34,541.92,573.964,148.109,539.722,38.04,319.25,37.551,538.44,23.798000000000002,20.68
1522917000000,161.9,161.98,158.5,433.08,429.218,158.71,476.24,429.034,152.17,539.17,574.32,149.94,539.722,152.17,539.17,574.32,149.94,539.722,38.63,320.37,37.995,544.849,21.285,21.061
1522918800000,159.15,159.21,155.76,435.1,429.218,155.97,482.27,431.964,149.43,538.26,569.438,147.194,537.891,149.43,538.26,569.438,147.194,537.891,38.62,315.88,37.094,543.018,25.169,17.602999999999998
1522920600000,158.22,157.38,153.91,436.11,430.13300000000004,154.14,479.26,428.21,147.59,544.67,561.953,145.363,543.384,147.59,544.67,561.953,145.363,543.384,38.62,315.88,37.094,539.355,25.25,14.8
1522922400000,158.22,157.4,153.91,432.07,427.38599999999997,154.14,479.26,429.858,147.59,541.92,561.998,145.363,541.553,147.59,541.92,561.998,145.363,541.553,38.62,319.25,37.094,546.68,24.622,12.043
1522924200000,160.05,159.23,155.74,441.15,430.13300000000004,155.97,488.3,426.654,149.43,541.92,568.427,147.194,540.637,149.43,541.92,568.427,147.194,540.637,38.62,319.25,37.35,540.271,26.83,11.953
1522926000000,160.96,161.06,157.57,440.15,430.13300000000004,156.88,490.3,432.23900000000003,150.34,544.67,573.2090000000001,148.109,543.384,150.34,544.67,573.2090000000001,148.109,543.384,38.44,324.87,37.35,546.68,30.695,14.739
1522927800000,160.96,161.04,157.57,442.16,430.13300000000004,156.88,487.29,430.591,150.34,546.5,572.298,148.109,546.13,150.34,546.5,572.298,148.109,546.13,38.44,324.87,37.35,551.257,27.771,10.226
1522929600000,160.05,160.13,156.65,443.17,430.13300000000004,155.97,488.3,431.781,150.34,541.0,570.39,147.194,540.637,150.34,541.0,570.39,147.194,540.637,38.44,321.5,37.35,549.4259999999999,29.013,10.187000000000001
1522931400000,160.96,161.04,157.55,444.18,430.13300000000004,157.8,484.28,430.774,151.26,545.58,571.163,148.109,544.299,151.26,545.58,571.163,148.109,544.299,38.59,323.74,37.51,547.595,31.345,8.158999999999999
1522933200000,158.2,158.26,153.89,432.07,427.38599999999997,154.16,472.22,430.225,147.59,542.83,563.312,145.363,541.553,147.59,542.83,563.312,145.363,541.553,37.69,317.0,36.608000000000004,548.511,21.570999999999998,6.712999999999999
1522935000000,160.07,160.11,155.72,437.02,429.858,155.97,458.19,430.225,149.43,547.41,571.19,147.194,546.13,149.43,547.41,571.19,147.194,546.13,38.61,323.59,37.496,534.778,14.57,24.255
1522936800000,159.15,159.19,154.8,423.89,405.87199999999996,155.05,464.22,430.225,148.51,544.57,565.889,146.278,544.299,148.51,544.57,565.889,146.278,544.299,38.61,324.71,37.496,547.595,24.750999999999998,15.067
1522938600000,160.07,160.11,156.64,426.96,420.06199999999995,155.97,476.19,429.309,149.43,553.64,567.743,147.194,551.44,149.43,553.64,567.743,147.194,551.44,38.36,325.68,37.299,547.595,24.0,22.871
1522940400000,157.32,156.44,152.97,432.01,400.01199999999994,153.2,484.23,430.13300000000004,146.68,545.31,559.861,144.447,543.201,146.68,545.31,559.861,144.447,543.201,38.36,317.82,37.299,543.933,38.99,11.886
1522942200000,159.15,159.19,155.72,429.99,401.843,155.97,484.23,431.781,149.43,542.56,567.472,147.194,541.37,149.43,542.56,567.472,147.194,541.37,38.65,320.06,37.579,546.68,42.458,12.148
1522944000000,160.07,160.11,156.64,441.1,430.774,156.88,487.24,430.408,150.34,541.64,573.119,147.194,541.37,150.34,541.64,573.119,147.194,541.37,38.65,321.19,37.579,543.018,30.885,22.241
1522945800000,159.15,159.19,155.72,439.08,429.858,155.97,488.24,430.774,149.43,542.56,569.275,146.278,541.37,149.43,542.56,569.275,146.278,541.37,38.33,317.82,37.272,544.849,30.728,20.735
1522947600000,159.15,159.19,155.72,435.04,429.858,155.97,482.22,432.056,149.43,539.81,568.15,146.278,538.623,149.43,539.81,568.15,146.278,538.623,38.33,317.82,37.272,550.342,25.038,18.559
1522949400000,160.07,160.11,156.64,441.14,429.858,155.97,480.25,428.394,149.43,538.9,572.11,147.194,536.7919999999999,149.43,538.9,572.11,147.194,536.7919999999999,38.36,317.21,37.249,541.187,28.144000000000002,15.719000000000001
1522951200000,161.9,161.94,158.47,439.12,429.858,158.71,479.25,428.30199999999996,152.17,541.64,572.029,149.94,539.539,152.17,541.64,572.029,149.94,539.539,38.36,317.21,37.249,543.933,23.683000000000003,14.227
1522953000000,158.22,157.36,153.85,438.12,430.774,154.12,484.27,430.13300000000004,147.59,544.39,563.595,145.363,542.285,147.59,544.39,563.595,145.363,542.285,37.84,316.09,36.75,554.004,28.326,14.214
1522954800000,159.11,159.17,155.68,440.13,429.858,155.95,482.26,430.774,149.43,542.56,567.2819999999999,147.194,540.4540000000001,149.43,542.56,567.2819999999999,147.194,540.4540000000001,38.74,316.09,37.652,537.524,26.814,12.136
1522956600000,159.11,158.26,154.77,443.16,429.858,155.03,482.26,430.68199999999996,148.51,543.48,567.262,146.278,542.285,148.51,543.48,567.262,146.278,542.285,37.84,316.54,36.75,542.102,28.568,12.966
1522958400000,159.11,158.26,154.77,441.33,430.041,155.03,482.31,430.774,148.51,544.39,563.5980000000001,146.278,542.285,148.51,544.39,563.5980000000001,146.278,542.285,37.84,317.51,36.75,542.102,26.13,10.202
1522960200000,156.37,156.43,152.94,431.24,427.295,153.2,447.09,431.689,146.68,543.48,547.957,144.447,541.37,146.68,543.48,547.957,144.447,541.37,37.05,315.26,35.981,542.102,9.374,16.039
1522962000000,160.07,160.11,156.6,421.13,416.309,156.88,453.14,429.858,150.34,552.63,570.493,147.194,550.525,150.34,552.63,570.493,147.194,550.525,37.96,324.25,36.891999999999996,533.862,11.419,21.701999999999998
1522963800000,160.98,160.11,156.6,431.34,422.717,156.88,478.39,429.858,150.32,556.29,570.9730000000001,148.109,555.1030000000001,150.32,556.29,570.9730000000001,148.109,555.1030000000001,37.94,328.0,36.891999999999996,543.018,26.561999999999998,22.678
1522965600000,158.24,158.28,154.75,425.27,421.80199999999996,155.05,471.35,429.858,148.49,549.88,563.802,145.344,547.778,148.49,549.88,563.802,145.344,547.778,37.94,321.7,36.97,546.68,20.026,17.518
1522967400000,160.07,160.11,156.58,430.33,426.379,156.9,476.38,429.858,150.32,547.14,572.1080000000001,148.109,545.947,150.32,547.14,572.1080000000001,148.109,545.947,37.94,322.83,36.97,546.68,22.36,21.195
1522969200000,159.15,159.19,155.66,428.31,424.548,155.99,480.4,430.774,149.41,545.31,568.33,146.278,544.116,149.41,545.31,568.33,146.278,544.116,38.4,318.33,37.579,542.102,23.691999999999997,17.951
1522971000000,160.98,160.11,156.58,428.02,424.548,156.9,476.42,428.94300000000004,150.32,542.56,573.0840000000001,148.109,541.37,150.32,542.56,573.0840000000001,148.109,541.37,38.4,320.36,37.579,544.849,20.142,15.392999999999999
1522972800000,159.15,159.19,155.66,429.94,425.464,155.07,477.43,428.027,149.41,540.73,566.625,146.278,539.539,149.41,540.73,566.625,146.278,539.539,38.61,319.3,37.455,543.018,20.365,15.277000000000001
1522974600000,160.07,160.11,156.6,431.96,428.21,156.92,478.43,430.774,150.32,544.39,571.507,147.194,543.201,150.32,544.39,571.507,147.194,543.201,38.61,319.3,37.46,545.764,22.022,16.92
1522976400000,159.15,159.19,155.68,433.98,429.126,155.09,481.44,430.866,148.49,540.73,566.895,146.278,539.539,148.49,540.73,566.895,146.278,539.539,38.61,317.06,37.46,543.933,25.491999999999997,19.137
1522978200000,157.32,156.44,153.85,436.0,430.041,153.26,486.47,431.781,147.58,543.48,555.432,144.447,542.285,147.58,543.48,555.432,144.447,542.285,37.71,315.93,36.558,545.764,28.569000000000003,18.058
1522980000000,158.24,157.36,153.85,432.97,428.21,154.17,485.46,430.225,147.58,543.48,561.852,145.363,542.285,147.58,543.48,561.852,145.363,542.285,38.62,317.06,37.473,543.018,27.125,14.263
1522981800000,160.07,159.19,155.68,434.94,429.126,156.02,483.7,429.218,149.41,537.98,568.4169999999999,147.194,536.7919999999999,149.41,537.98,568.4169999999999,147.194,536.7919999999999,38.61,317.44,37.473,545.764,26.416,15.304
1522983600000,157.3,157.36,153.85,436.96,430.041,153.28,487.71,430.957,147.58,548.05,559.7919999999999,144.447,546.863,147.58,548.05,559.7919999999999,144.447,546.863,37.7,319.68,36.563,543.933,26.864,11.636
1522985400000,159.13,159.17,155.68,441.0,430.957,155.11,488.72,430.866,149.41,549.88,566.999,146.278,547.778,149.41,549.88,566.999,146.278,547.778,37.7,320.81,36.563,544.849,31.91,12.345999999999998
1522987200000,160.05,160.09,156.6,436.96,430.041,156.02,484.7,429.767,149.41,548.05,568.964,147.194,545.947,149.41,548.05,568.964,147.194,545.947,38.61,321.93,37.469,547.595,29.392,10.607999999999999
1522989000000,161.88,161.92,158.43,437.97,430.041,158.77,478.67,427.75300000000004,152.15,542.56,570.5880000000001,149.04399999999998,541.37,152.15,542.56,570.5880000000001,149.04399999999998,541.37,38.66,319.91,37.542,549.4259999999999,25.948,9.667
1522990800000,160.05,160.07,155.66,428.88,424.548,156.02,470.63,429.675,149.41,538.9,570.528,147.213,538.623,149.41,538.9,570.528,147.213,538.623,38.66,317.66,37.542,539.355,20.118,7.82
1522992600000,162.82,162.83,159.34,424.84,420.88599999999997,158.77,454.53,429.675,153.07,544.39,571.057,150.894,544.116,153.07,544.39,571.057,150.894,544.116,39.33,311.37,38.205999999999996,539.355,11.832,19.387
1522994400000,161.94,161.96,158.45,426.86,416.034,157.89,460.57,430.591,152.17,555.38,568.895,149.998,552.356,152.17,555.38,568.895,149.998,552.356,38.38,324.85,37.286,543.933,24.941,22.609
1522996200000,163.79,162.85,159.36,431.91,413.837,159.78,472.64,430.591,153.11,549.52,595.124,150.055,549.4259999999999,153.11,549.52,595.124,150.055,549.4259999999999,39.59,344.62,38.461999999999996,539.355,28.691,18.71
1522998000000,160.14,160.11,156.62,422.82,401.019,157.02,471.64,430.591,150.36,544.02,566.203,148.224,543.018,150.36,544.02,566.203,148.224,543.018,37.78,321.03,36.617,548.511,29.649,16.325
1522999800000,159.21,159.19,155.7,421.81,416.76599999999996,155.2,470.63,430.591,149.44,546.77,567.633,146.374,543.933,149.44,546.77,567.633,146.374,543.933,38.89,315.41,37.734,538.44,20.093,18.208
1523001600000,161.96,161.02,157.53,423.83,420.42800000000005,157.95,469.63,428.76,151.26,544.02,565.674,149.12,542.102,151.26,544.02,565.674,149.12,542.102,37.98,320.58,36.851,544.849,19.32,13.642000000000001
1523003400000,156.46,156.43,152.94,424.84,420.42800000000005,153.37,468.62,429.675,146.66,545.86,554.016,144.562,543.018,146.66,545.86,554.016,144.562,543.018,38.03,317.21,36.883,547.595,18.202,11.892000000000001
1523005200000,157.38,157.34,153.85,422.82,417.68199999999996,153.37,458.56,430.591,147.58,540.36,559.773,144.562,540.271,147.58,540.36,559.773,144.562,540.271,38.03,318.33,36.883,539.355,14.458,13.155
1523007000000,156.46,156.43,152.94,422.82,417.68199999999996,152.46,456.55,429.675,146.66,542.19,544.7040000000001,144.562,541.187,146.66,542.19,544.7040000000001,144.562,541.187,37.13,312.72,35.981,539.355,12.65,12.065999999999999
1523008800000,156.46,156.43,152.94,425.56,419.51300000000003,152.46,460.57,429.675,146.66,542.19,544.034,144.276,541.187,146.66,542.19,544.034,144.276,541.187,37.13,314.9,35.981,544.849,14.474,16.195
1523010600000,156.81,156.71,152.42,430.43,425.006,152.82,476.95,429.675,146.64,542.19,554.2909999999999,144.276,541.187,146.64,542.19,554.2909999999999,144.276,541.187,37.37,316.54,36.485,543.933,22.074,15.282
1523012400000,159.55,159.42,156.08,434.61,429.584,156.48,476.91,430.591,149.39,540.36,569.94,147.02200000000002,540.271,149.39,540.36,569.94,147.02200000000002,540.271,38.27,321.19,37.385999999999996,532.947,22.226999999999997,16.945999999999998
1523014200000,155.89,155.76,152.42,437.64,429.584,151.92,478.92,430.499,145.73,545.86,538.604,144.257,543.933,145.73,545.86,538.604,144.257,543.933,37.36,311.08,35.578,534.778,26.057,17.887
1523016000000,151.29,151.14,148.76,435.62,415.851,149.18,477.91,409.351,145.73,537.16,430.70099999999996,144.257,537.341,145.73,537.16,430.70099999999996,144.257,537.341,30.93,287.49,30.14,516.101,35.625,10.892000000000001
1523017800000,154.04,153.89,150.59,439.66,411.273,151.01,463.84,416.034,145.73,542.74,502.08099999999996,143.341,541.919,145.73,542.74,502.08099999999996,143.341,541.919,33.66,279.62,32.887,509.601,30.583000000000002,13.857000000000001
1523019600000,155.87,155.72,152.42,444.7,418.597,151.92,481.93,439.838,146.64,545.49,545.82,144.257,544.665,146.64,545.49,545.82,144.257,544.665,36.37,311.08,35.601,548.145,27.095,16.748
1523021400000,154.02,153.89,150.57,431.58,410.358,151.03,442.68,404.681,145.73,524.62,484.284,144.257,523.7909999999999,145.73,524.62,484.284,144.257,523.7909999999999,33.65,282.99,32.804,501.17800000000005,27.121,4.541
1523023200000,162.26,161.21,157.89,450.32,430.225,158.35,466.18,429.95,151.22,539.36,573.578,148.586,538.44,151.22,539.36,573.578,148.586,538.44,39.08,317.44,37.354,535.052,25.865,18.521
1523025000000,160.43,160.28,156.96,446.18,428.394,157.44,458.56,429.95,150.3,546.68,572.4830000000001,147.671,545.764,150.3,546.68,572.4830000000001,147.671,545.764,38.17,324.4,37.354,538.715,20.92,27.941
1523026800000,159.52,158.45,155.13,447.05,421.527,155.61,458.56,430.866,149.41,549.43,565.006,146.755,547.595,149.41,549.43,565.006,146.755,547.595,38.17,324.18,37.451,546.039,24.070999999999998,26.954
1523028600000,154.92,154.73,151.41,452.09,430.13300000000004,150.99,451.51,429.95,144.83,543.02,552.78,142.139,541.187,144.83,543.02,552.78,142.139,541.187,37.02,320.58,36.585,515.643,17.849,25.48
1523030400000,161.33,161.14,157.82,456.12,430.225,158.31,464.6,429.675,151.24,548.51,573.816,149.502,547.595,151.24,548.51,573.816,149.502,547.595,37.94,327.32,37.486999999999995,535.785,28.094,23.711
1523032200000,160.41,160.22,156.9,459.14,430.225,156.48,463.59,429.675,150.3,542.1,572.802,147.671,541.187,150.3,542.1,572.802,147.671,541.187,38.84,322.83,37.486999999999995,537.616,26.028000000000002,24.061999999999998
1523034000000,154.92,154.73,151.41,464.17,430.225,151.89,462.59,429.675,145.73,549.43,554.911,143.093,547.595,145.73,549.43,554.911,143.093,547.595,37.04,320.58,36.585,539.447,27.474,24.994
1523035800000,156.75,156.56,153.24,463.12,430.225,152.8,463.41,429.675,146.64,549.43,558.658,144.009,548.511,146.64,549.43,558.658,144.009,548.511,37.94,326.2,36.585,544.025,28.459,21.328000000000003
1523037600000,156.75,156.56,153.24,455.93,429.858,153.72,462.26,428.76,146.64,549.43,558.646,144.009,547.595,146.64,549.43,558.646,144.009,547.595,37.94,324.33,36.622,538.531,26.075,17.542
1523039400000,154.9,154.69,151.39,456.79,429.858,151.89,464.41,430.591,145.71,551.26,553.674,143.093,549.4259999999999,145.71,551.26,553.674,143.093,549.4259999999999,37.03,322.53,36.622,544.94,27.965,18.908
1523041200000,158.56,158.35,155.05,454.78,429.675,154.63,466.42,429.675,148.45,550.34,562.048,145.84,549.4259999999999,148.45,550.34,562.048,145.84,549.4259999999999,37.94,325.9,37.222,547.687,28.581,18.254
1523043000000,159.48,159.27,155.97,461.82,429.675,155.53,469.44,429.675,149.37,545.76,567.748,146.755,543.933,149.37,545.76,567.748,146.755,543.933,37.94,323.66,37.222,548.602,32.029,15.699000000000002
1523044800000,159.48,159.27,155.97,448.49,429.675,155.53,456.12,427.844,149.35,543.02,565.705,146.69799999999998,541.187,149.35,543.02,565.705,146.69799999999998,541.187,38.7,318.56,37.524,533.038,21.256999999999998,13.011
1523046600000,154.88,154.59,151.35,439.41,425.098,150.91,449.06,430.591,144.73,546.68,552.286,142.063,544.849,144.73,546.68,552.286,142.063,544.849,36.85,311.15,35.72,525.714,14.755999999999998,17.018
1523048400000,159.44,159.17,155.93,442.44,429.584,155.49,437.97,429.675,149.31,543.93,566.62,146.66,543.018,149.31,543.93,566.62,146.66,543.018,37.97,321.48,36.778,525.714,9.036,29.089000000000002
1523050200000,153.01,153.64,150.38,420.22,402.11800000000005,150.86,429.89,403.583,145.63,521.96,494.67800000000005,143.91299999999998,519.672,145.63,521.96,494.67800000000005,143.91299999999998,519.672,33.31,262.62,32.223,502.46,25.741999999999997,10.604000000000001
1523052000000,155.76,155.47,152.21,429.32,416.858,151.77,468.19,428.94300000000004,146.55,545.76,539.7080000000001,143.91299999999998,544.391,146.55,545.76,539.7080000000001,143.91299999999998,544.391,36.04,308.67,34.946999999999996,548.236,21.895,20.308
1523053800000,155.76,155.47,152.21,427.3,422.351,152.69,482.26,430.774,146.55,550.43,549.4580000000001,144.314,549.884,146.55,550.43,549.4580000000001,144.314,549.884,36.95,321.03,35.853,553.729,23.819000000000003,18.852
1523055600000,156.67,156.41,153.13,434.37,429.675,152.67,490.29,428.577,147.46,545.86,550.601,144.333,545.306,147.46,545.86,550.601,144.333,545.306,37.86,321.03,36.755,539.996,25.073,21.441
1523057400000,156.67,156.41,153.13,435.28,429.675,153.58,483.88,430.957,147.46,550.43,556.502,144.333,548.9680000000001,147.46,550.43,556.502,144.333,548.9680000000001,37.86,325.37,36.755,548.236,25.25,18.6
1523059200000,156.83,156.62,153.18,436.29,429.675,152.67,484.89,429.218,146.74,551.35,557.151,144.466,549.884,146.74,551.35,557.151,144.466,549.884,37.31,323.12,36.411,548.236,24.05,16.498
1523061000000,156.83,156.62,153.18,440.32,430.591,153.58,498.22,429.218,147.65,547.69,559.8,144.466,546.222,147.65,547.69,559.8,144.466,546.222,37.31,321.7,36.411,543.658,32.759,16.692
1523062800000,156.83,156.62,153.2,442.3,429.675,153.58,502.33,430.866,147.65,544.02,558.577,144.466,543.475,147.65,544.02,558.577,144.466,543.475,37.89,320.58,37.199,540.9119999999999,37.214,15.956
1523064600000,158.66,158.45,155.03,446.33,430.591,155.41,509.35,432.33,149.48,546.77,566.941,146.297,545.306,149.48,546.77,566.941,146.297,545.306,37.89,320.58,37.199,545.49,38.485,16.777
1523066400000,158.66,158.45,155.05,445.32,429.675,154.5,506.34,428.394,148.57,541.28,563.367,146.297,540.729,148.57,541.28,563.367,146.297,540.729,37.73,317.21,37.158,540.9119999999999,35.688,14.623
1523068200000,163.25,163.02,159.65,446.33,429.675,159.1,500.33,432.056,153.14,543.11,572.578,150.875,541.644,153.14,543.11,572.578,150.875,541.644,39.56,317.21,38.105,545.49,34.338,15.004000000000001
1523070000000,159.59,159.36,155.99,445.32,430.591,156.33,504.34,428.851,149.46,541.28,571.895,147.213,539.813,149.46,541.28,571.895,147.213,539.813,38.68,314.52,37.213,540.9119999999999,34.744,14.924000000000001
1523071800000,160.49,160.28,156.9,441.29,429.675,156.33,494.31,431.598,150.38,537.62,570.874,148.129,537.067,150.38,537.62,570.874,148.129,537.067,38.68,315.64,37.213,548.236,33.596,14.876
1523073600000,159.57,159.36,155.07,442.3,430.591,155.41,501.33,432.69699999999995,148.55,536.7,569.7909999999999,146.297,535.236,148.55,536.7,569.7909999999999,146.297,535.236,38.71,312.27,37.652,547.32,36.193000000000005,12.102
1523075400000,159.57,159.36,155.99,439.27,429.675,156.33,496.31,430.774,149.46,533.95,570.766,147.213,532.489,149.46,533.95,570.766,147.213,532.489,38.71,309.35,37.679,544.5740000000001,34.564,11.232000000000001
1523077200000,161.44,161.23,156.96,440.28,429.675,157.23,494.31,431.04900000000004,150.42,539.45,575.066,148.148,537.982,150.42,539.45,575.066,148.148,537.982,38.87,312.04,37.711,535.419,30.941999999999997,6.564
1523079000000,160.53,160.32,156.02,422.77,415.027,156.31,466.18,447.345,149.48,533.04,572.4069999999999,147.232,535.236,149.48,533.04,572.4069999999999,147.232,535.236,38.87,316.54,37.711,543.658,11.126,11.475999999999999
1523080800000,162.38,162.17,158.75,426.1,423.267,159.06,471.16,429.95,152.27,551.44,575.28,149.97899999999998,548.9680000000001,152.27,551.44,575.28,149.97899999999998,548.9680000000001,38.87,325.46,37.711,546.405,19.945,22.416
1523082600000,158.71,158.5,155.09,424.07,419.60400000000004,154.48,479.2,430.68199999999996,148.62,545.03,564.145,146.317,545.306,148.62,545.03,564.145,146.317,545.306,37.88,323.43,36.759,545.49,25.444000000000003,24.698
1523084400000,155.95,155.76,152.32,427.11,421.344,152.65,493.26,426.654,145.86,539.45,557.1669999999999,143.57,538.898,145.86,539.45,557.1669999999999,143.57,538.898,37.89,311.3,36.723,531.757,26.541999999999998,24.340999999999998
1523086200000,158.71,158.5,155.09,433.17,428.668,155.4,495.27,432.605,148.62,543.2,565.602,146.317,542.56,148.62,543.2,565.602,146.317,542.56,37.89,322.53,36.723,544.5740000000001,31.289,17.38
1523088000000,163.29,163.08,159.67,437.21,430.499,159.06,497.27,428.668,153.2,552.36,581.034,150.894,550.8,153.2,552.36,581.034,150.894,550.8,39.38,328.83,38.357,543.658,28.857,19.461
1523089800000,159.63,159.42,155.09,434.18,429.584,155.4,501.29,431.598,149.54,543.2,569.19,146.317,541.644,149.54,543.2,569.19,146.317,541.644,38.47,319.61,37.431999999999995,539.081,29.613000000000003,19.016
1523091600000,158.7,158.5,155.05,434.18,429.584,155.38,499.28,429.309,149.52,550.52,564.702,146.336,549.884,149.52,550.52,564.702,146.336,549.884,37.55,324.33,36.571999999999996,556.476,25.818,16.12
1523093400000,149.46,149.33,145.82,427.11,410.175,146.18,490.25,414.20300000000003,141.22,541.37,494.92900000000003,138.97299999999998,539.813,141.22,541.37,494.92900000000003,138.97299999999998,539.813,33.91,292.88,32.919000000000004,545.49,32.355,8.954
1523095200000,154.04,153.93,151.31,422.05,410.175,150.76,475.18,412.28,145.82,543.2,505.0,143.55100000000002,543.475,145.82,543.2,505.0,143.55100000000002,543.475,33.91,296.25,33.82,538.165,28.191999999999997,4.907
1523097000000,154.96,153.93,151.31,423.06,412.921,151.68,490.25,416.309,145.82,540.45,507.25199999999995,143.55100000000002,539.813,145.82,540.45,507.25199999999995,143.55100000000002,539.813,34.81,297.37,33.82,548.236,31.561,5.4
1523098800000,155.87,155.76,152.63,432.16,422.07599999999996,152.59,501.29,425.37199999999996,147.19,545.03,517.844,145.058,544.391,147.19,545.03,517.844,145.058,544.391,35.72,304.11,35.143,550.067,36.95,7.496
1523100600000,156.79,156.67,152.63,433.17,426.654,153.51,496.27,430.591,147.19,549.61,537.094,145.058,548.053,147.19,549.61,537.094,145.058,548.053,36.64,314.22,35.143,552.814,26.405,13.404000000000002
1523102400000,156.79,156.67,153.55,427.11,421.161,153.51,483.22,429.309,147.46,543.2,538.65,145.191,542.56,147.46,543.2,538.65,145.191,542.56,36.63,310.85,36.045,538.165,22.266,5.122999999999999
1523104200000,157.68,157.59,154.46,420.03,414.75199999999995,154.42,471.16,430.316,148.38,545.03,552.6990000000001,145.191,545.306,148.38,545.03,552.6990000000001,145.191,545.306,37.53,322.09,36.045,542.743,20.541999999999998,19.392
1523106000000,157.68,157.59,153.55,429.13,423.907,153.51,480.21,430.316,148.38,545.03,559.623,145.344,544.391,148.38,545.03,559.623,145.344,544.391,37.53,319.84,36.952,545.49,22.476,28.773000000000003
1523107800000,158.6,158.96,155.38,423.06,418.414,155.34,477.19,428.394,149.44,552.36,565.357,146.259,551.715,149.44,552.36,565.357,146.259,551.715,38.2,329.95,36.952,550.067,20.391,22.195
1523109600000,159.52,159.88,156.29,425.09,420.245,156.25,477.19,429.218,149.44,547.78,569.029,147.175,547.137,149.44,547.78,569.029,147.175,547.137,38.2,325.46,37.455,544.5740000000001,24.127,18.584
1523111400000,161.35,160.79,157.21,427.11,422.07599999999996,157.17,477.19,431.14,151.28,546.86,573.706,148.09,546.222,151.28,546.86,573.706,148.09,546.222,38.52,325.46,37.455,546.405,21.17,18.052
1523113200000,155.85,156.22,152.61,423.93,418.414,152.59,481.07,429.309,145.78,543.2,556.0409999999999,143.532,541.644,145.78,543.2,556.0409999999999,143.532,541.644,38.52,318.71,36.764,550.067,23.656999999999996,16.171
1523115000000,150.34,150.67,148.01,427.87,419.33,147.98,453.63,415.57599999999996,143.04,523.06,478.37,140.747,523.3340000000001,143.04,523.06,478.37,140.747,523.3340000000001,32.87,280.52,32.214,516.193,17.410999999999998,15.265999999999998
1523116800000,156.75,156.16,153.47,441.82,430.316,153.43,455.21,430.041,146.68,550.62,558.572,144.409,548.9680000000001,146.68,550.62,558.572,144.409,548.9680000000001,37.41,311.3,36.768,546.497,16.6,24.258000000000003
1523118600000,159.5,159.82,156.2,451.51,430.316,156.18,469.92,430.041,149.43,542.38,570.2909999999999,147.175,540.729,149.43,542.38,570.2909999999999,147.175,540.729,38.31,318.71,37.679,544.665,28.247,19.229
1523120400000,159.5,159.82,156.2,453.67,430.316,156.18,472.21,430.041,149.43,543.29,570.232,147.175,542.56,149.43,543.29,570.232,147.175,542.56,38.31,320.81,37.679,546.497,29.825,18.2
1523122200000,160.41,159.82,156.2,453.77,430.316,156.18,478.53,430.041,150.34,541.46,572.08,147.175,539.813,150.34,541.46,572.08,147.175,539.813,38.81,318.27,37.863,542.8340000000001,30.375,17.358
1523124000000,159.5,159.82,156.2,455.78,430.316,156.18,482.5,430.13300000000004,149.43,541.46,570.3380000000001,147.175,539.813,149.43,541.46,570.3380000000001,147.175,539.813,38.81,317.14,37.863,540.0880000000001,33.908,17.347
1523125800000,158.58,157.99,154.37,463.84,430.316,154.35,482.5,428.21,148.51,540.55,566.641,146.259,539.813,148.51,540.55,566.641,146.259,539.813,38.58,317.14,37.469,540.0880000000001,35.455999999999996,18.392
1523127600000,159.5,158.91,155.28,460.82,428.94300000000004,156.18,490.54,431.506,149.43,539.63,567.43,147.194,537.982,149.43,539.63,567.43,147.194,537.982,38.58,314.9,37.469,541.919,40.102,20.221
1523129400000,153.98,154.29,150.7,433.6,428.027,150.68,461.39,430.68199999999996,143.91,547.87,548.399,141.68200000000002,546.222,143.91,547.87,548.399,141.68200000000002,546.222,37.46,317.14,36.054,542.8340000000001,15.502,13.918
1523131200000,159.5,159.78,156.2,441.67,407.977,156.2,453.34,411.914,150.34,543.29,569.0319999999999,147.175,542.56,150.34,543.29,569.0319999999999,147.175,542.56,38.36,323.88,36.965,533.679,36.47,16.8
1523133000000,154.9,155.2,151.62,444.6,397.906,151.62,466.32,408.25199999999995,145.74,541.46,554.4169999999999,142.578,540.729,145.74,541.46,554.4169999999999,142.578,540.729,37.46,318.27,36.965,543.75,47.68,18.415
1523134800000,153.11,153.39,149.77,453.67,429.218,149.79,478.39,432.51300000000003,143.89,540.64,549.3530000000001,141.605,538.989,143.89,540.64,549.3530000000001,141.605,538.989,37.45,314.74,36.544000000000004,547.4119999999999,29.23,31.226999999999997
1523136600000,155.85,155.22,152.52,457.7,415.485,152.53,490.44,415.851,146.64,551.62,555.8480000000001,143.436,549.976,146.64,551.62,555.8480000000001,143.436,549.976,37.45,322.6,36.544000000000004,542.8340000000001,52.823,14.809000000000001
1523138400000,154.94,155.22,151.6,453.67,417.224,151.62,490.44,430.499,145.73,542.47,553.096,143.417,541.827,145.73,542.47,553.096,143.417,541.827,37.52,318.11,36.48,542.8340000000001,41.43899999999999,15.446
1523140200000,156.77,156.16,152.52,453.67,429.95,152.53,499.47,432.056,146.64,547.69,558.602,144.333,545.764,146.64,547.69,558.602,144.333,545.764,37.52,320.36,36.48,546.497,37.382,19.877
1523142000000,158.6,157.99,155.26,452.66,429.95,155.28,489.43,427.75300000000004,148.47,544.94,564.251,146.164,543.018,148.47,544.94,564.251,146.164,543.018,38.42,320.36,37.382,546.497,33.412,20.387
1523143800000,159.52,158.89,156.16,456.69,430.041,156.18,488.43,427.844,149.41,543.11,568.16,147.079,542.102,149.41,543.11,568.16,147.079,542.102,38.42,319.23,37.382,541.919,34.866,19.866
1523145600000,158.6,157.97,155.24,460.72,430.041,155.26,495.45,430.499,148.49,544.02,563.446,146.164,543.933,148.49,544.02,563.446,146.164,543.933,38.39,321.48,37.309,543.75,42.31399999999999,20.666999999999998
1523147400000,159.52,159.8,156.18,463.74,430.041,156.18,498.46,429.309,149.41,545.86,569.952,147.079,544.849,149.41,545.86,569.952,147.079,544.849,38.39,322.6,37.309,544.665,43.256,19.844
1523149200000,159.52,159.8,156.18,464.74,430.041,156.18,500.47,430.957,149.41,542.19,571.163,147.079,541.187,149.41,542.19,571.163,147.079,541.187,38.71,318.11,37.597,541.003,39.562,19.293
1523151000000,160.43,160.74,157.09,462.69,430.041,157.09,494.26,430.866,150.32,543.11,573.006,147.995,541.187,150.32,543.11,573.006,147.995,541.187,38.71,318.56,37.597,540.0880000000001,37.707,16.985
1523152800000,160.43,160.74,157.09,461.44,429.675,157.09,491.11,430.68199999999996,150.34,541.28,572.066,147.995,539.355,150.34,541.28,572.066,147.995,539.355,38.76,317.37,37.611,543.75,38.080999999999996,17.054000000000002
1523154600000,163.2,162.59,159.9,464.41,430.591,159.84,489.53,430.408,153.09,543.11,578.0930000000001,150.74200000000002,541.187,153.09,543.11,578.0930000000001,150.74200000000002,541.187,38.79,322.6,38.571999999999996,544.665,40.625,12.335
1523156400000,159.53,159.84,156.23,466.14,429.675,156.18,486.66,430.408,149.43,544.02,568.94,147.079,543.018,149.43,544.02,568.94,147.079,543.018,38.79,323.73,37.657,551.0740000000001,37.524,12.300999999999998
1523158200000,161.37,160.76,157.15,466.28,429.675,157.09,485.95,428.394,151.26,543.11,574.582,147.995,542.102,151.26,543.11,574.582,147.995,542.102,38.98,322.76,37.657,541.919,41.036,8.555
1523160000000,156.79,157.11,153.45,439.8,429.675,153.43,464.74,431.23199999999997,146.66,551.35,559.474,144.333,548.511,146.66,551.35,559.474,144.333,548.511,38.08,320.81,36.819,545.581,19.497,17.041
1523161800000,161.37,160.77,157.11,458.95,429.675,157.13,465.85,423.907,151.26,556.93,572.839,148.911,555.835,151.26,556.93,572.839,148.911,555.835,38.08,334.22,37.725,545.581,33.478,26.898000000000003
1523163600000,156.77,157.07,153.43,448.88,420.337,153.43,467.86,427.20300000000003,147.56,540.27,560.701,145.248,541.187,147.56,540.27,560.701,145.248,541.187,38.16,322.98,36.819,546.497,27.275,31.11
1523165400000,156.77,156.16,152.52,454.92,429.767,152.52,470.88,429.95,146.64,550.34,549.3480000000001,144.333,548.511,146.64,550.34,549.3480000000001,144.333,548.511,37.25,322.98,36.819,544.665,27.980999999999998,27.531
1523167200000,156.77,156.16,152.52,459.96,430.68199999999996,152.52,472.89,429.95,146.64,546.68,555.061,144.333,545.764,146.64,546.68,555.061,144.333,545.764,37.25,320.74,36.384,547.4119999999999,31.256,25.945999999999998
1523169000000,157.68,158.03,154.71,462.97,429.767,154.69,481.93,429.034,148.64,549.43,561.602,145.42,548.511,148.64,549.43,561.602,145.42,548.511,37.96,324.11,37.295,545.581,36.854,22.16
1523170800000,154.94,154.37,151.96,454.92,417.59,151.94,464.84,418.14,146.81,542.1,514.094,144.505,542.102,146.81,542.1,514.094,144.505,542.102,35.23,305.01,34.58,541.003,32.568000000000005,14.674000000000001
1523172600000,154.02,153.45,151.05,447.87,410.26599999999996,151.03,457.8,413.56199999999995,145.9,548.51,477.36800000000005,144.505,547.595,145.9,548.51,477.36800000000005,144.505,547.595,33.42,292.65,32.763000000000005,536.4259999999999,32.222,4.808
1523174400000,152.19,152.53,150.13,443.84,410.26599999999996,150.11,446.72,413.56199999999995,145.9,548.51,463.851,143.589,548.511,145.9,548.51,463.851,143.589,548.511,31.62,280.3,30.959,519.946,27.838,4.808
1523176200000,152.19,152.53,150.13,443.84,410.26599999999996,150.11,445.71,413.56199999999995,145.32,550.34,448.275,143.589,550.342,145.32,550.34,448.275,143.589,550.342,31.62,278.05,30.959,519.031,26.628,4.744
1523178000000,152.34,152.13,149.65,445.85,410.26599999999996,149.64,448.73,414.478,145.32,552.17,454.779,143.627,552.173,145.32,552.17,454.779,143.627,552.173,31.6,282.54,30.982,522.693,29.044,4.744
1523179800000,152.34,152.13,149.65,443.84,409.351,149.64,446.72,413.56199999999995,145.23,551.26,451.849,143.627,550.342,145.23,551.26,451.849,143.627,550.342,31.6,281.42,30.982,520.862,25.535,4.687
1523181600000,152.59,152.46,149.77,441.96,410.26599999999996,149.77,446.43,413.56199999999995,145.23,545.76,453.531,143.665,545.764,145.23,545.76,453.531,143.665,545.764,31.97,278.72,31.175,518.115,25.389,4.687
1523183400000,152.59,152.46,149.77,443.88,410.26599999999996,149.77,448.34,413.56199999999995,145.21,550.34,463.30199999999996,143.665,550.342,145.21,550.34,463.30199999999996,143.665,550.342,31.97,284.18,31.175,520.862,26.859,4.831
1523185200000,152.86,152.63,150.04,442.87,410.26599999999996,150.02,449.35,413.56199999999995,145.21,546.68,461.356,143.684,545.764,145.21,546.68,461.356,143.684,545.764,32.25,284.18,31.430999999999997,519.946,27.256,4.831
1523187000000,154.69,154.46,151.87,455.97,429.034,151.85,478.53,429.126,146.18,543.93,538.422,143.684,543.933,146.18,543.93,538.422,143.684,543.933,36.77,311.15,35.056,552.905,29.464000000000002,27.881
1523188800000,155.61,155.38,151.87,455.97,428.119,151.85,485.56,427.295,146.18,543.02,536.835,144.257,542.102,146.18,543.02,536.835,144.257,542.102,36.77,313.39,35.958,553.821,31.758000000000003,17.526
1523190600000,156.52,156.29,152.78,467.04,429.95,152.76,496.6,427.11199999999997,146.77,545.76,557.613,144.257,544.849,146.77,545.76,557.613,144.257,544.849,37.67,320.13,36.86,543.75,42.356,19.715
1523192400000,159.27,159.04,155.53,458.99,429.95,155.51,494.59,429.309,148.61,538.44,568.548,146.259,538.44,148.61,538.44,568.548,146.259,538.44,37.67,319.01,36.86,537.341,35.474000000000004,13.337
