time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1523194200000,156.54,156.27,152.8,440.85,420.61199999999997,152.78,473.51,430.957,146.77,547.6,551.93,144.428,546.68,146.77,547.6,551.93,144.428,546.68,37.66,322.38,35.94,551.0740000000001,28.561999999999998,21.263
1523196000000,156.54,156.27,153.72,449.93,417.865,153.7,468.48,417.773,147.69,546.68,559.266,144.428,546.68,147.69,546.68,559.266,144.428,546.68,38.56,323.5,36.846,543.75,36.945,27.288
1523197800000,157.46,157.19,153.72,445.9,415.11800000000005,153.7,478.53,422.351,147.69,550.34,560.31,145.344,549.4259999999999,147.69,550.34,560.31,145.344,549.4259999999999,38.56,325.75,36.846,547.4119999999999,35.687,28.163
1523199600000,156.54,156.27,153.72,447.91,429.767,153.7,479.54,430.591,146.77,551.26,555.619,144.428,549.4259999999999,146.77,551.26,555.619,144.428,549.4259999999999,38.27,323.5,37.039,550.159,30.717,27.291999999999998
1523201400000,159.29,159.02,155.55,456.98,423.358,155.53,487.57,431.506,149.54,552.17,564.969,146.259,551.257,149.54,552.17,564.969,146.259,551.257,38.27,331.37,37.039,544.665,43.133,24.578000000000003
1523203200000,157.46,157.19,153.72,460.0,429.767,153.7,494.59,431.23199999999997,147.71,551.26,561.14,145.344,550.342,147.71,551.26,561.14,145.344,550.342,38.18,328.0,37.167,545.581,41.949,22.225
1523205000000,157.46,157.19,153.72,458.99,429.767,153.7,494.59,427.20300000000003,147.71,548.51,561.187,145.344,546.68,147.71,548.51,561.187,145.344,546.68,38.18,325.75,37.167,546.497,40.422,21.230999999999998
1523206800000,158.37,158.1,154.63,456.98,429.767,154.61,493.59,428.76,148.62,543.93,563.862,146.259,543.018,148.62,543.93,563.862,146.259,543.018,37.75,322.38,37.286,542.8340000000001,38.424,20.78
1523208600000,157.46,157.19,153.72,456.98,429.767,153.7,500.61,427.295,147.71,544.85,563.388,145.344,543.933,147.71,544.85,563.388,145.344,543.933,37.75,322.38,37.286,547.4119999999999,38.131,20.477
1523210400000,156.54,156.27,153.72,456.98,430.316,153.7,504.63,425.92199999999997,146.79,543.93,559.169,144.428,543.018,146.79,543.93,559.169,144.428,543.018,38.1,319.01,36.686,547.4119999999999,37.905,19.56
1523212200000,157.46,157.19,153.89,460.0,429.401,153.89,501.62,426.746,147.71,539.36,560.72,145.344,539.355,147.71,539.36,560.72,145.344,539.355,38.1,317.89,36.686,544.665,40.461,20.544
1523214000000,159.29,159.02,155.72,460.0,430.316,155.72,500.61,431.689,149.54,541.19,570.018,147.175,540.271,149.54,541.19,570.018,147.175,540.271,38.74,319.01,37.231,548.328,41.996,21.245
1523215800000,158.37,159.02,154.8,441.86,430.316,154.8,468.48,430.774,148.62,538.44,567.194,146.259,538.44,148.62,538.44,567.194,146.259,538.44,37.84,316.76,37.231,541.003,23.62,15.921
1523217600000,159.31,159.93,156.64,447.91,425.647,155.74,461.44,413.56199999999995,149.54,553.09,568.794,147.175,552.264,149.54,553.09,568.794,147.175,552.264,38.74,330.24,37.222,548.328,40.493,26.976999999999997
1523219400000,159.31,159.02,155.72,450.94,413.745,155.74,465.46,408.98400000000004,149.54,550.34,568.689,147.175,550.433,149.54,550.34,568.689,147.175,550.433,37.84,330.24,37.222,540.0880000000001,42.905,21.081999999999997
1523221200000,157.47,157.19,153.89,445.9,404.59,153.91,481.54,409.9,147.73,546.68,561.363,145.344,546.771,147.73,546.68,561.363,145.344,546.771,37.84,324.63,37.171,543.75,49.078,24.289
1523223000000,156.56,156.27,152.97,449.93,405.505,152.99,488.57,408.069,146.81,539.36,557.109,144.428,538.531,146.81,539.36,557.109,144.428,538.531,37.64,315.64,36.26,544.665,52.638999999999996,21.171999999999997
1523224800000,156.56,156.27,152.97,455.87,410.083,152.99,496.5,413.56199999999995,146.81,542.1,557.05,144.428,540.363,146.81,542.1,557.05,144.428,540.363,37.64,316.61,36.26,544.665,50.907,21.641
1523226600000,156.31,156.14,153.07,457.21,410.999,153.01,497.41,411.731,146.89,541.19,555.6669999999999,144.485,538.531,146.89,541.19,555.6669999999999,144.485,538.531,37.74,313.08,36.626999999999995,542.8340000000001,54.902,19.842
1523228400000,133.31,133.79,131.88,453.18,403.491,131.74,479.48,412.28,127.43,541.92,410.32199999999995,125.90799999999999,538.989,127.43,541.92,410.32199999999995,125.90799999999999,538.989,29.24,247.48,29.215,506.58,50.47,17.479
1523230200000,129.65,129.09,127.28,458.84,407.52,127.09,482.54,399.371,123.77,530.11,374.283,123.161,530.841,123.77,530.11,374.283,123.161,530.841,26.26,204.41,25.26,487.537,31.211,11.862
1523232000000,151.68,151.12,147.46,446.75,405.597,148.19,456.39,424.457,142.12,538.26,516.624,139.641,537.25,142.12,538.26,516.624,139.641,537.25,35.36,307.98,34.306,521.503,23.201,12.436
1523233800000,156.25,155.7,152.04,446.75,411.09,152.76,463.44,429.95,146.72,543.75,548.618,144.218,541.827,146.72,543.75,548.618,144.218,541.827,37.18,318.09,36.114000000000004,535.236,29.976,15.205
1523235600000,157.17,156.62,152.95,445.74,430.041,152.76,462.43,429.95,146.72,536.43,554.638,144.218,535.419,146.72,536.43,554.638,144.218,535.419,38.08,315.85,37.02,533.405,20.324,22.377
1523237400000,156.25,156.62,152.95,446.75,430.041,152.97,463.44,429.767,146.79,544.67,548.3580000000001,144.276,542.743,146.79,544.67,548.3580000000001,144.276,542.743,37.18,318.09,36.114000000000004,536.151,21.331,15.937999999999999
1523239200000,157.17,157.26,154.04,445.74,429.858,153.89,463.44,428.851,147.71,542.83,560.198,145.191,541.827,147.71,542.83,560.198,145.191,541.827,38.08,320.34,37.016,533.405,22.349,15.705
1523241000000,157.17,157.26,153.13,447.76,429.858,152.97,463.44,429.767,146.79,541.92,554.105,144.276,541.827,146.79,541.92,554.105,144.276,541.827,38.08,321.46,37.007,537.067,22.631999999999998,15.412
1523242800000,157.17,157.26,153.13,446.75,429.858,153.89,464.44,430.68199999999996,146.79,545.58,557.631,145.191,544.5740000000001,146.79,545.58,557.631,145.191,544.5740000000001,38.08,322.59,37.007,538.898,23.859,14.619000000000002
1523244600000,157.17,157.26,153.13,446.75,430.041,152.97,464.44,429.767,146.79,541.92,552.091,144.276,540.9119999999999,146.79,541.92,552.091,144.276,540.9119999999999,38.21,319.22,37.185,537.982,24.45,14.800999999999998
1523246400000,157.17,157.26,153.13,437.67,429.126,153.89,452.36,429.767,146.79,540.09,559.742,144.276,539.996,146.79,540.09,559.742,144.276,539.996,38.21,319.22,37.19,531.573,12.038,12.047
1523248200000,157.17,157.28,153.11,428.58,423.63300000000004,152.95,434.21,430.68199999999996,146.77,539.17,547.945,144.295,538.165,146.77,539.17,547.945,144.295,538.165,37.31,316.97,36.288000000000004,516.925,4.718999999999999,5.22
1523250000000,157.17,156.37,153.11,428.58,423.63300000000004,152.95,445.31,429.767,146.77,551.07,557.775,144.295,549.1519999999999,146.77,551.07,557.775,144.295,549.1519999999999,37.31,327.08,36.288000000000004,526.08,8.61,23.162
1523251800000,158.08,158.2,154.94,435.51,430.041,154.79,440.27,429.767,148.61,552.91,561.299,146.126,551.898,148.61,552.91,561.299,146.126,551.898,38.22,331.12,37.19,533.405,6.189,26.693
1523253600000,157.17,157.28,153.11,436.56,430.041,153.87,446.36,429.767,146.77,548.33,560.8480000000001,144.295,547.32,146.77,548.33,560.8480000000001,144.295,547.32,38.22,326.63,37.19,534.32,9.228,24.538
1523255400000,158.08,158.2,154.02,433.49,428.21,153.87,443.44,429.95,147.69,543.75,561.857,145.21,542.743,147.69,543.75,561.857,145.21,542.743,38.37,322.14,37.313,529.742,7.647,25.881
1523257200000,157.17,156.37,153.11,435.41,430.041,152.95,444.35,429.95,146.77,541.0,556.511,144.295,539.996,146.77,541.0,556.511,144.295,539.996,37.46,315.47,36.402,526.08,7.723,24.285
1523259000000,158.08,157.28,154.02,437.38,430.041,153.87,446.32,429.858,147.69,544.67,561.081,145.21,543.658,147.69,544.67,561.081,145.21,543.658,37.46,321.01,36.402,529.742,9.308,22.326
1523260800000,158.08,157.28,154.02,439.4,430.041,153.87,449.34,429.858,147.69,547.41,561.061,145.21,545.49,147.69,547.41,561.061,145.21,545.49,38.36,322.14,37.304,531.573,12.311,16.957
1523262600000,157.17,156.37,153.11,441.42,430.041,152.95,452.36,429.858,146.77,549.24,556.049,144.295,547.32,146.77,549.24,556.049,144.295,547.32,37.46,322.14,36.398,533.405,14.213,18.042
1523264400000,156.25,156.37,153.11,444.45,429.858,152.95,454.38,429.858,146.77,543.75,549.133,144.295,541.827,146.77,543.75,549.133,144.295,541.827,37.46,314.27,36.393,530.658,16.145,16.835
1523266200000,156.25,155.45,152.19,441.42,430.774,152.95,451.36,429.858,146.77,546.5,544.523,144.295,545.49,146.77,546.5,544.523,144.295,545.49,36.55,312.03,35.491,526.996,12.908,20.026
1523268000000,156.27,155.45,152.19,446.46,429.858,152.5,460.42,429.767,146.56,541.92,547.6030000000001,144.257,541.827,146.56,541.92,547.6030000000001,144.257,541.827,36.55,315.4,36.393,534.32,20.294,17.377
1523269800000,156.27,155.59,152.27,449.49,427.11199999999997,152.5,459.41,427.936,146.56,546.5,534.768,144.257,544.5740000000001,146.56,546.5,534.768,144.257,544.5740000000001,36.55,307.53,35.478,530.658,23.41,12.649000000000001
1523271600000,156.18,155.59,152.27,451.5,429.858,152.46,465.45,429.767,146.53,547.41,546.5790000000001,144.238,546.405,146.53,547.41,546.5790000000001,144.238,546.405,36.55,314.27,35.478,535.236,24.545,16.633
1523273400000,156.18,156.1,152.59,448.48,429.858,152.46,460.42,429.767,146.53,545.58,546.064,144.238,544.5740000000001,146.53,545.58,546.064,144.238,544.5740000000001,36.55,315.4,35.482,531.573,20.898000000000003,16.096
1523275200000,156.35,156.1,152.59,439.4,430.591,152.53,451.36,429.767,146.53,545.58,546.499,144.218,543.658,146.53,545.58,546.499,144.218,543.658,37.46,314.27,36.389,527.911,13.753,13.764000000000001
1523277000000,156.35,156.1,153.26,439.4,430.591,152.53,448.95,429.767,146.53,552.91,551.6469999999999,144.218,550.9830000000001,146.53,552.91,551.6469999999999,144.218,550.9830000000001,36.57,316.59,35.491,519.672,12.458,28.802
1523278800000,156.35,156.1,152.34,433.39,426.92900000000003,152.53,447.23,430.68199999999996,146.53,553.82,545.31,144.257,551.898,146.53,553.82,545.31,144.257,551.898,36.57,319.73,35.491,526.08,19.0,32.995
1523280600000,156.2,155.93,152.34,437.43,425.098,152.5,449.24,430.408,146.64,544.57,548.1469999999999,144.257,543.658,146.64,544.57,548.1469999999999,144.257,543.658,37.49,318.61,36.393,530.658,13.014000000000001,31.438000000000002
1523282400000,157.11,156.85,153.37,444.49,432.42199999999997,153.41,460.32,429.49199999999996,147.56,546.41,559.191,144.505,544.5740000000001,147.56,546.41,559.191,144.505,544.5740000000001,37.49,321.98,36.393,536.151,17.651,29.145
1523284200000,156.2,155.93,152.46,441.46,429.675,152.5,452.26,429.49199999999996,146.64,543.66,557.487,144.505,542.743,146.64,543.66,557.487,144.505,542.743,37.91,321.98,36.883,530.658,13.534,29.204
1523286000000,155.28,155.01,151.54,447.51,429.675,151.58,459.31,429.858,145.73,540.91,547.302,142.673,540.9119999999999,145.73,540.91,547.302,142.673,540.9119999999999,37.01,317.49,35.963,533.405,20.175,24.044
1523287800000,158.03,157.76,154.29,450.44,429.675,154.33,461.9,429.858,148.47,546.41,560.734,145.439,545.49,148.47,546.41,560.734,145.439,545.49,37.91,322.21,36.874,537.067,23.14,27.316
1523289600000,156.22,155.93,153.37,451.45,429.675,153.39,465.97,429.858,146.64,543.66,557.192,144.543,542.743,146.64,543.66,557.192,144.543,542.743,37.91,321.08,36.874,536.151,24.986,24.963
1523291400000,157.13,156.85,153.37,452.45,429.858,153.39,465.97,429.858,146.64,546.41,560.65,144.543,545.49,146.64,546.41,560.65,144.543,545.49,38.03,322.27,36.874,536.151,24.225,22.61
1523293200000,162.62,162.34,158.87,447.41,429.858,158.89,458.93,429.858,152.13,543.66,568.309,150.036,541.827,152.13,543.66,568.309,150.036,541.827,38.97,325.64,37.753,537.982,20.541999999999998,19.159000000000002
1523295000000,159.88,159.59,156.12,443.38,429.95,156.14,457.92,429.858,149.39,544.57,568.281,147.289,542.743,149.39,544.57,568.281,147.289,542.743,38.97,321.15,37.753,533.405,18.789,14.915
1523296800000,161.71,161.42,157.95,447.41,429.95,157.97,463.96,428.94300000000004,151.22,543.66,571.886,148.186,541.827,151.22,543.66,571.886,148.186,541.827,38.96,321.15,37.84,539.813,22.706,13.647
1523298600000,159.88,159.59,156.12,448.42,429.95,156.14,464.96,428.94300000000004,149.39,542.74,569.077,147.27,541.827,149.39,542.74,569.077,147.27,541.827,38.96,323.4,37.84,539.813,24.223000000000003,13.407
1523300400000,159.88,159.59,156.12,447.51,429.95,156.14,465.06,429.858,149.39,540.0,569.081,147.27,539.081,149.39,540.0,569.081,147.27,539.081,38.87,321.31,37.867,539.813,24.608,13.322000000000001
1523302200000,158.05,157.76,154.29,451.54,429.95,154.31,469.09,429.858,148.47,540.91,564.239,145.439,539.996,148.47,540.91,564.239,145.439,539.996,38.87,321.31,37.867,542.56,26.869,13.318
1523304000000,157.13,156.85,152.42,444.49,429.95,152.48,456.01,429.858,146.64,539.08,557.413,143.589,538.165,146.64,539.08,557.413,143.589,538.165,38.32,317.87,37.084,531.573,18.516,9.728
1523305800000,158.05,157.76,154.25,453.66,429.584,154.31,450.06,429.858,147.56,542.74,561.265,145.439,541.827,147.56,542.74,561.265,145.439,541.827,38.32,319.89,37.084,526.08,20.708000000000002,30.994
1523307600000,156.22,155.93,152.42,446.61,413.19599999999997,152.48,455.1,429.858,146.64,541.92,557.562,144.524,540.9119999999999,146.64,541.92,557.562,144.524,540.9119999999999,37.89,319.89,36.778,531.573,25.769000000000002,25.503
1523309400000,156.22,155.93,153.3,440.56,427.844,152.48,461.14,427.11199999999997,146.62,550.07,555.679,144.505,549.1519999999999,146.62,550.07,555.679,144.505,549.1519999999999,37.89,331.12,37.679,538.898,17.25,27.145
1523311200000,155.3,155.01,151.45,444.83,429.218,151.56,458.36,429.858,144.79,544.3,551.909,142.673,542.651,144.79,544.3,551.909,142.673,542.651,37.89,318.92,36.778,531.573,17.703,25.272
1523313000000,157.13,156.85,154.19,445.84,430.13300000000004,153.39,462.39,429.858,147.54,545.21,561.317,144.505,542.651,147.54,545.21,561.317,144.505,542.651,38.12,320.05,36.778,536.151,21.304000000000002,25.987
1523314800000,158.05,157.76,154.21,446.85,430.13300000000004,154.31,463.39,429.858,147.54,541.55,562.331,145.439,539.905,147.54,541.55,562.331,145.439,539.905,38.12,318.92,37.107,536.151,21.968000000000004,24.058000000000003
1523316600000,159.88,159.59,156.04,446.85,429.858,156.14,460.38,429.858,149.37,541.55,569.9,147.27,539.905,149.37,541.55,569.9,147.27,539.905,38.81,320.05,37.107,536.151,21.62,26.427
1523318400000,158.05,157.74,154.17,445.84,429.858,154.27,460.38,429.858,148.45,538.81,564.997,145.42,538.0740000000001,148.45,538.81,564.997,145.42,538.0740000000001,37.91,318.92,37.734,535.236,20.422,23.0
1523320200000,158.96,158.66,155.09,441.81,430.041,155.19,457.36,429.858,148.45,541.55,564.937,146.336,539.905,148.45,541.55,564.937,146.336,539.905,37.91,318.92,37.734,534.32,17.259,17.989
1523322000000,158.05,157.74,154.17,443.82,430.041,154.27,459.37,428.94300000000004,147.54,542.47,563.096,145.42,539.905,147.54,542.47,563.096,145.42,539.905,38.82,317.8,37.286,533.405,18.602999999999998,14.817
1523323800000,157.13,156.83,153.26,446.85,430.041,153.35,462.39,429.858,146.62,544.3,560.106,144.505,543.567,146.62,544.3,560.106,144.505,543.567,37.92,324.54,37.286,539.813,21.351,15.968
1523325600000,159.88,159.57,155.99,438.78,429.126,156.08,457.36,427.11199999999997,149.25,544.3,566.823,147.213,542.651,149.25,544.3,566.823,147.213,542.651,38.16,323.86,37.148,537.067,15.708,11.765
1523327400000,158.96,158.66,155.07,438.78,430.041,155.17,454.33,429.858,148.34,545.21,563.769,146.297,544.482,148.34,545.21,563.769,146.297,544.482,38.16,323.86,37.148,536.151,16.205,12.751
1523329200000,159.88,159.57,155.99,438.78,430.041,156.08,458.36,429.858,149.25,544.3,569.3240000000001,147.213,543.567,149.25,544.3,569.3240000000001,147.213,543.567,38.77,323.86,37.702,537.067,18.118,10.93
1523331000000,158.96,158.66,155.07,442.82,430.316,155.17,458.36,427.844,148.34,544.3,562.7869999999999,146.297,543.567,148.34,544.3,562.7869999999999,146.297,543.567,38.77,323.86,37.702,538.898,20.153,10.911
1523332800000,157.11,156.83,153.24,443.82,430.316,153.34,461.38,429.675,147.42,546.13,558.024,144.466,545.398,147.42,546.13,558.024,144.466,545.398,38.08,322.74,37.043,537.982,21.13,10.919
1523334600000,156.2,155.91,152.32,446.85,430.408,152.42,466.41,429.675,145.59,546.13,553.393,143.55100000000002,544.482,145.59,546.13,553.393,143.55100000000002,544.482,38.08,321.62,37.043,541.644,23.91,10.919
1523336400000,159.86,159.59,155.07,433.4,429.49199999999996,155.17,453.0,429.675,148.34,542.47,566.529,146.297,541.736,148.34,542.47,566.529,146.297,541.736,38.35,321.77,37.299,529.742,11.890999999999998,6.767
1523338200000,157.11,156.85,153.22,439.31,429.49199999999996,153.32,440.18,428.76,146.51,547.96,555.4580000000001,144.466,547.229,146.51,547.96,555.4580000000001,144.466,547.229,38.35,324.02,37.299,523.3340000000001,8.964,15.833
1523340000000,157.11,156.85,153.22,430.23,425.83,153.32,446.23,429.767,146.51,537.89,554.245,144.466,538.0740000000001,146.51,537.89,554.245,144.466,538.0740000000001,37.45,317.28,36.398,524.249,8.849,24.939
1523341800000,159.86,159.59,155.97,430.23,425.83,156.06,448.25,429.767,150.17,540.64,568.127,147.213,539.905,150.17,540.64,568.127,147.213,539.905,38.36,319.53,37.299,529.742,9.716000000000001,28.076999999999998
1523343600000,157.11,156.85,153.22,433.26,427.661,153.32,446.23,429.95,147.42,538.81,554.5419999999999,144.447,538.0740000000001,147.42,538.81,554.5419999999999,144.447,538.0740000000001,37.46,317.28,36.393,526.996,8.786,23.52
1523345400000,158.03,158.68,155.05,428.21,423.083,154.23,438.16,429.95,148.34,544.3,562.533,145.363,542.651,148.34,544.3,562.533,145.363,542.651,38.36,319.53,37.295,523.3340000000001,5.152,20.522
1523347200000,157.11,156.85,153.22,429.22,423.999,153.32,434.12,429.034,147.42,540.64,556.511,144.447,540.82,147.42,540.64,556.511,144.447,540.82,37.45,318.4,36.389,517.841,4.225,19.234
1523349000000,157.11,156.85,153.22,432.25,426.746,153.32,435.13,429.126,147.42,540.64,556.529,144.447,540.82,147.42,540.64,556.529,144.447,540.82,37.45,317.28,36.389,518.756,4.263999999999999,21.168000000000003
1523350800000,156.25,156.04,152.65,434.27,428.577,152.63,437.15,430.041,146.79,545.21,545.007,144.314,543.567,146.79,545.21,545.007,144.314,543.567,36.83,312.79,35.816,519.672,5.3020000000000005,20.409000000000002
1523352600000,156.25,156.04,152.65,439.31,430.408,152.63,446.23,430.041,146.79,542.47,548.922,144.314,541.736,146.79,542.47,548.922,144.314,541.736,37.73,313.91,36.718,526.996,10.974,19.717
1523354400000,156.62,156.46,152.97,443.35,430.408,152.92,452.28,429.767,146.76,537.89,549.085,144.371,538.989,146.76,537.89,549.085,144.371,538.989,37.73,316.16,36.718,529.742,14.739,24.581
1523356200000,156.62,156.46,152.97,446.37,430.316,152.92,456.3,429.767,146.76,546.13,542.817,144.371,545.398,146.76,546.13,542.817,144.371,545.398,37.37,313.91,36.357,530.658,18.455,20.465
1523358000000,156.29,156.04,152.69,448.39,430.316,152.74,462.34,429.858,146.56,541.55,550.089,144.276,540.82,146.56,541.55,550.089,144.276,540.82,37.37,316.16,36.357,534.32,21.808000000000003,18.58
1523359800000,156.29,156.04,152.69,449.4,429.767,152.74,460.33,429.858,146.56,546.13,556.7819999999999,144.276,545.398,146.56,546.13,556.7819999999999,144.276,545.398,37.84,324.02,36.782,537.067,21.628,19.616
1523361600000,160.87,160.62,157.26,453.43,429.767,157.32,468.38,429.858,150.42,543.38,572.9209999999999,147.938,542.651,150.42,543.38,572.9209999999999,147.938,542.651,38.74,325.14,37.684,542.56,27.583000000000002,19.647000000000002
1523363400000,159.04,158.79,155.43,452.42,429.675,155.49,466.37,429.858,148.59,547.96,563.617,146.107,547.229,148.59,547.96,563.617,146.107,547.229,38.74,325.14,37.684,541.644,26.819000000000003,17.012999999999998
1523365200000,160.87,160.62,157.3,443.35,430.591,157.34,455.3,429.858,150.4,545.21,571.878,147.938,545.398,150.4,545.21,571.878,147.938,545.398,38.76,326.27,37.675,536.151,18.262,16.337
1523367000000,159.97,160.6,156.35,446.37,429.675,156.39,450.26,429.858,150.36,545.21,569.1,147.957,544.482,150.36,545.21,569.1,147.957,544.482,38.76,326.27,37.675,526.996,15.824000000000002,27.303
1523368800000,159.97,159.69,156.35,444.36,429.675,155.47,451.27,429.95,149.44,554.37,567.031,147.041,552.722,149.44,554.37,567.031,147.041,552.722,38.42,331.88,37.332,532.489,15.735,28.15
1523370600000,160.91,160.62,157.28,437.3,429.675,157.3,457.31,430.866,151.28,555.29,571.75,147.957,555.469,151.28,555.29,571.75,147.957,555.469,38.42,334.13,37.332,537.982,14.994000000000002,25.441
1523372400000,159.1,159.71,156.37,443.35,430.591,155.47,457.31,430.499,149.44,558.86,566.529,147.06,556.293,149.44,558.86,566.529,147.06,556.293,37.79,333.01,36.768,545.306,19.637999999999998,29.538
1523374200000,160.93,160.62,157.28,440.32,429.675,157.3,454.29,429.584,150.34,542.38,571.778,147.976,542.56,150.34,542.38,571.778,147.976,542.56,38.77,325.82,37.643,537.982,15.123,28.726
1523376000000,159.08,158.79,155.45,446.37,430.591,155.47,460.33,429.584,149.43,546.04,568.802,147.06,544.391,149.43,546.04,568.802,147.06,544.391,38.77,323.57,37.643,539.813,21.206,26.121
1523377800000,160.91,160.62,157.28,446.37,429.675,157.3,460.33,430.499,150.34,542.38,574.4169999999999,147.976,540.729,150.34,542.38,574.4169999999999,147.976,540.729,39.16,322.45,38.073,537.067,21.816,26.397
1523379600000,159.08,158.79,155.43,449.4,429.675,155.47,465.36,430.499,148.51,540.55,568.451,146.145,539.813,148.51,540.55,568.451,146.145,539.813,38.26,317.95,38.073,536.151,25.07,24.781
1523381400000,161.82,161.54,158.18,448.39,430.13300000000004,158.22,463.21,430.499,151.26,539.63,576.054,148.891,537.982,151.26,539.63,576.054,148.891,537.982,39.16,318.63,38.141999999999996,536.151,24.378,24.096999999999998
1523383200000,162.74,163.37,159.1,446.37,430.13300000000004,159.13,456.16,429.584,153.09,544.21,574.2919999999999,150.74200000000002,541.644,153.09,544.21,574.2919999999999,150.74200000000002,541.644,39.17,316.83,38.141999999999996,531.573,18.704,14.38
1523385000000,161.82,161.54,158.18,444.36,429.95,158.22,454.15,429.584,151.26,546.04,574.891,148.911,544.391,151.26,546.04,574.891,148.911,544.391,39.24,324.69,38.169000000000004,537.982,18.842,13.945
1523386800000,161.82,161.54,157.26,443.35,429.95,157.3,459.18,429.584,151.26,542.38,574.092,147.995,541.644,151.26,542.38,574.092,147.995,541.644,39.24,322.45,38.169000000000004,537.067,20.051,12.251
1523388600000,159.08,159.71,155.43,438.3,429.034,155.47,455.15,430.499,148.51,541.46,566.633,146.164,540.729,148.51,541.46,566.633,146.164,540.729,38.85,321.32,37.78,535.236,14.386,10.449000000000002
1523390400000,161.86,161.58,158.14,427.2,422.626,157.3,437.01,429.584,151.26,533.22,570.65,148.911,532.489,151.26,533.22,570.65,148.911,532.489,38.95,314.36,37.830999999999996,515.918,5.392,18.167
1523392200000,161.84,161.58,158.14,435.28,429.95,158.24,436.0,430.499,151.26,543.29,572.24,148.93,541.644,151.26,543.29,572.24,148.93,541.644,38.95,319.98,37.830999999999996,526.904,5.982,20.8
1523394000000,160.01,159.74,156.31,427.2,422.626,156.41,441.33,429.584,150.34,543.29,570.357,147.099,541.644,150.34,543.29,570.357,147.099,541.644,38.04,315.48,37.121,526.904,6.045,26.105
1523395800000,159.1,158.83,155.4,437.3,429.95,155.49,452.42,429.584,149.43,546.04,568.553,146.183,544.391,149.43,546.04,568.553,146.183,544.391,38.04,323.35,37.121,536.06,11.318,27.750999999999998
1523397600000,160.01,159.74,155.4,439.31,429.95,155.51,453.43,429.584,149.43,546.95,568.448,147.099,545.306,149.43,546.95,568.448,147.099,545.306,38.45,322.22,37.519,536.06,14.218,27.618000000000002
1523399400000,160.01,159.74,156.31,448.39,429.95,156.43,457.45,429.584,150.34,544.21,572.119,147.099,542.56,150.34,544.21,572.119,147.099,542.56,38.45,321.1,37.519,535.144,19.797,26.133000000000003
1523401200000,160.93,160.66,157.23,448.39,429.858,157.34,459.47,429.584,150.34,542.38,574.6990000000001,148.014,540.729,150.34,542.38,574.6990000000001,148.014,540.729,38.94,321.1,37.652,535.144,21.805,26.372
1523403000000,160.93,160.66,157.23,450.4,429.858,157.34,458.46,429.584,150.34,541.46,573.774,148.014,539.813,150.34,541.46,573.774,148.014,539.813,38.94,318.85,37.652,534.2280000000001,21.926,25.394000000000002
1523404800000,159.1,158.83,155.38,455.44,430.13300000000004,155.49,464.5,430.499,149.39,541.46,569.283,146.183,540.729,149.39,541.46,569.283,146.183,540.729,38.04,321.1,37.139,538.806,26.914,25.033
1523406600000,160.01,159.74,156.29,456.45,430.13300000000004,156.41,462.49,430.499,149.39,538.71,570.85,147.099,537.982,149.39,538.71,570.85,147.099,537.982,38.95,319.98,37.139,536.06,25.936999999999998,18.320999999999998
1523408400000,159.1,158.83,155.38,457.45,429.675,155.49,462.49,430.499,149.37,540.55,570.241,147.099,538.898,149.37,540.55,570.241,147.099,538.898,38.95,321.1,37.162,541.553,26.769000000000002,17.634
1523410200000,161.84,161.58,157.21,457.45,430.591,157.32,465.51,430.499,151.2,541.46,576.6669999999999,148.93,540.729,151.2,541.46,576.6669999999999,148.93,540.729,38.53,323.35,37.162,542.4680000000001,28.943,19.567
1523412000000,157.26,157.0,153.55,458.46,430.591,153.66,468.52,431.415,147.54,546.04,560.08,145.267,544.391,147.54,546.04,560.08,145.267,544.391,38.53,319.98,36.984,542.4680000000001,29.131999999999998,15.16
1523413800000,160.01,159.74,156.29,454.43,429.675,156.41,464.5,430.499,149.37,543.29,570.3380000000001,147.099,542.56,149.37,543.29,570.3380000000001,147.099,542.56,38.33,321.1,36.984,543.384,26.811999999999998,16.840999999999998
1523415600000,158.18,157.91,154.46,458.46,429.675,154.58,465.51,430.499,147.54,540.55,564.814,145.267,539.813,147.54,540.55,564.814,145.267,539.813,38.33,318.85,37.107,542.4680000000001,26.088,16.926
1523417400000,160.93,160.66,156.29,453.43,429.675,156.41,463.49,429.584,150.28,546.95,572.306,148.014,545.306,150.28,546.95,572.306,148.014,545.306,38.18,324.47,37.107,542.4680000000001,26.188000000000002,13.186
1523419200000,160.93,160.66,157.21,447.38,429.675,157.32,456.45,427.75300000000004,150.28,541.46,571.367,148.014,539.813,150.28,541.46,571.367,148.014,539.813,38.18,321.1,37.689,537.891,21.616,12.219000000000001
1523421000000,158.18,158.83,154.46,447.38,429.675,154.58,463.49,429.584,148.45,541.46,566.744,146.183,538.898,148.45,541.46,566.744,146.183,538.898,38.48,313.24,37.689,532.3969999999999,23.63,24.517
1523422800000,160.93,160.66,157.19,437.3,411.365,157.32,442.34,429.675,150.28,552.45,568.1709999999999,148.014,550.8,150.28,552.45,568.1709999999999,148.014,550.8,38.49,328.06,37.936,530.566,18.788,24.526
1523424600000,157.25,157.0,153.53,445.37,429.767,153.66,451.41,429.675,147.54,548.79,561.4159999999999,145.267,548.9680000000001,147.54,548.79,561.4159999999999,145.267,548.9680000000001,37.59,328.06,37.025,541.553,15.717,31.489
1523426400000,161.82,161.58,159.02,451.41,429.767,158.24,455.44,429.675,152.13,546.95,571.794,149.845,546.222,152.13,546.95,571.794,149.845,546.222,38.5,323.57,37.025,541.553,20.344,27.866999999999997
1523428200000,157.25,157.0,153.53,454.43,430.408,153.66,460.47,429.675,147.54,542.38,563.274,145.267,541.644,147.54,542.38,563.274,145.267,541.644,38.5,319.08,37.025,537.891,24.478,28.241
1523430000000,158.16,157.91,154.44,457.45,429.49199999999996,154.58,464.5,429.675,148.45,541.46,566.8580000000001,146.183,540.729,148.45,541.46,566.8580000000001,146.183,540.729,38.5,317.95,37.025,541.553,27.015,25.549
1523431800000,159.08,158.83,155.36,459.47,430.408,155.51,465.51,429.675,149.37,540.55,569.738,146.164,538.898,149.37,540.55,569.738,146.164,538.898,38.5,317.95,37.46,540.637,27.938000000000002,24.318
1523433600000,156.33,156.08,153.53,458.46,430.408,152.76,463.49,429.675,146.62,541.46,558.0459999999999,144.333,540.729,146.62,541.46,558.0459999999999,144.333,540.729,37.6,315.71,36.558,536.06,26.578000000000003,24.623
1523435400000,156.33,156.08,153.53,462.49,430.408,152.76,466.51,430.591,146.62,542.38,558.0840000000001,144.333,542.56,146.62,542.38,558.0840000000001,144.333,542.56,37.6,319.08,36.558,538.806,29.522,24.014
1523437200000,155.7,155.45,152.61,462.49,430.408,152.36,469.53,430.591,146.58,542.38,543.836,144.276,540.729,146.58,542.38,543.836,144.276,540.729,36.87,310.09,35.861999999999995,536.975,31.46,18.644000000000002
1523439000000,155.7,155.45,152.61,470.53,429.49199999999996,152.36,478.57,428.76,146.58,550.62,540.83,144.276,549.884,146.58,550.62,540.83,144.276,549.884,36.87,317.95,35.861999999999995,540.637,36.131,17.689
1523440800000,156.25,156.14,152.8,470.53,429.49199999999996,152.8,475.56,430.591,146.72,544.21,552.5790000000001,144.333,544.391,146.72,544.21,552.5790000000001,144.333,544.391,37.28,320.2,36.27,539.722,35.024,23.677
1523442600000,156.25,156.14,152.8,469.53,429.49199999999996,152.8,479.58,429.767,146.72,544.21,542.788,144.333,543.475,146.72,544.21,542.788,144.333,543.475,37.28,315.71,36.27,539.722,34.575,19.494
1523444400000,155.7,155.53,152.44,465.51,429.49199999999996,152.4,476.57,429.767,146.49,546.95,547.326,144.276,546.222,146.49,546.95,547.326,144.276,546.222,36.58,316.83,35.592,541.553,33.775999999999996,21.509
1523446200000,155.7,155.53,152.44,465.51,429.675,152.4,472.54,428.851,146.49,543.29,546.688,144.276,542.56,146.49,543.29,546.688,144.276,542.56,37.48,316.83,36.494,540.637,31.258000000000003,19.027
1523448000000,155.82,155.64,152.36,465.51,430.591,152.48,471.54,429.767,146.47,546.95,546.9169999999999,144.18,546.222,146.47,546.95,546.9169999999999,144.18,546.222,37.48,317.95,36.498000000000005,538.806,32.121,24.877
1523449800000,157.65,157.47,154.19,462.49,429.675,154.31,466.51,430.68199999999996,148.3,546.95,563.839,145.096,545.306,148.3,546.95,563.839,145.096,545.306,37.48,321.32,36.494,538.806,30.232,19.4
1523451600000,158.54,158.37,154.21,443.35,429.675,154.29,455.44,429.767,148.3,550.62,560.84,145.096,548.9680000000001,148.3,550.62,560.84,145.096,548.9680000000001,37.67,321.55,36.54,530.566,16.229,19.977
1523453400000,163.12,162.95,159.71,447.38,410.815,159.8,441.33,424.091,152.88,556.11,576.187,150.627,553.5459999999999,152.88,556.11,576.187,150.627,553.5459999999999,39.64,334.13,38.389,536.06,28.449,23.258000000000003
1523455200000,160.37,160.2,156.04,447.38,424.548,156.14,444.36,429.675,150.11,541.37,570.6519999999999,146.965,539.722,150.11,541.37,570.6519999999999,146.965,539.722,38.9,320.2,37.766,531.482,11.782,26.689
1523457000000,161.27,161.1,157.88,442.34,401.111,157.97,448.39,429.767,151.92,555.1,566.817,149.69299999999998,553.455,151.92,555.1,566.817,149.69299999999998,553.455,38.95,328.06,37.835,539.722,29.275,20.844
1523458800000,162.19,162.01,158.79,445.37,430.13300000000004,158.91,449.4,429.767,151.92,549.43,567.428,149.71200000000002,548.602,151.92,549.43,567.428,149.71200000000002,548.602,38.9,326.94,37.89,537.891,15.287,27.268
1523460600000,163.1,162.93,159.71,448.39,430.13300000000004,158.91,452.42,429.95,152.82,545.76,572.4680000000001,150.627,544.94,152.82,545.76,572.4680000000001,150.627,544.94,39.02,321.1,37.913000000000004,535.144,19.177,27.709
1523462400000,163.1,162.93,159.71,445.37,430.13300000000004,158.91,450.4,429.95,152.82,541.19,574.494,150.627,540.363,152.82,541.19,574.494,150.627,540.363,39.03,330.99,37.885,535.144,15.468,27.326999999999998
1523464200000,160.35,160.18,156.96,447.38,430.13300000000004,157.07,450.4,430.041,150.05,543.02,573.124,147.881,541.278,150.05,543.02,573.124,147.881,541.278,38.13,317.28,36.979,530.566,15.919,20.414
1523466000000,163.12,162.93,159.73,448.39,430.13300000000004,159.84,452.42,430.041,152.8,542.1,582.307,150.627,541.278,152.8,542.1,582.307,150.627,541.278,39.2,325.14,38.014,533.313,18.436,21.853
1523467800000,159.46,159.29,155.13,447.38,430.13300000000004,155.24,451.41,429.95,149.14,546.68,568.493,146.069,545.856,149.14,546.68,568.493,146.069,545.856,38.28,322.67,37.084,533.313,17.234,17.832
1523469600000,161.29,161.12,156.96,447.38,429.858,157.07,450.4,429.95,150.97,547.6,573.962,147.9,546.771,150.97,547.6,573.962,147.9,546.771,38.28,324.92,37.084,535.144,17.482,20.180999999999997
1523471400000,160.37,160.2,156.96,449.4,429.858,156.16,453.43,429.95,150.05,546.68,571.7230000000001,147.91899999999998,544.94,150.05,546.68,571.7230000000001,147.91899999999998,544.94,38.87,322.67,37.725,535.144,19.964000000000002,14.642000000000001
1523473200000,162.2,162.03,157.88,448.39,430.041,157.99,452.42,429.95,151.89,545.76,573.456,148.834,544.025,151.89,545.76,573.456,148.834,544.025,38.87,323.8,37.725,535.144,20.933000000000003,13.954
1523475000000,158.56,158.33,154.21,442.34,430.041,154.31,449.4,430.041,148.19,543.02,565.036,145.153,542.194,148.19,543.02,565.036,145.153,542.194,37.85,318.18,36.773,528.735,13.394,12.02
1523476800000,161.27,161.06,156.94,439.21,430.957,157.04,453.43,430.041,150.91,544.85,575.102,147.881,542.194,150.91,544.85,575.102,147.881,542.194,37.85,317.06,36.773,525.073,14.659,22.928
1523478600000,163.1,162.91,158.79,430.27,425.464,158.89,427.53,425.464,152.74,539.36,571.971,150.64600000000002,538.531,152.74,539.36,571.971,150.64600000000002,538.531,38.76,324.31,37.661,516.8330000000001,3.563,27.685
1523480400000,163.1,162.91,158.79,430.27,426.379,158.89,435.61,430.041,152.74,547.6,572.8240000000001,149.731,544.94,152.74,547.6,572.8240000000001,149.731,544.94,37.86,319.82,37.661,525.989,4.5680000000000005,26.88
1523482200000,161.27,161.08,156.96,431.28,427.295,157.05,433.59,429.126,150.91,543.02,573.997,147.9,541.278,150.91,543.02,573.997,147.9,541.278,38.81,321.17,37.625,525.989,4.522,24.204
1523484000000,160.35,160.14,156.04,438.35,430.041,156.14,440.65,430.041,150.0,543.02,571.299,146.984,542.194,150.0,543.02,571.299,146.984,542.194,37.91,321.17,37.625,530.566,8.979,21.804000000000002
1523485800000,161.27,161.06,156.96,436.33,430.041,157.05,438.64,430.041,150.91,547.6,573.404,147.9,545.856,150.91,547.6,573.404,147.9,545.856,38.81,321.17,37.437,529.651,5.178999999999999,19.354
1523487600000,160.35,160.14,156.96,440.37,430.591,156.14,439.65,430.225,150.0,549.43,571.364,147.9,547.687,150.0,549.43,571.364,147.9,547.687,38.81,323.42,37.437,529.651,9.742,18.585
1523489400000,160.35,160.14,156.96,440.37,429.675,157.05,441.66,430.225,150.0,548.51,571.339,147.9,546.771,150.0,548.51,571.339,147.9,546.771,38.26,324.54,37.373000000000005,530.566,10.679,17.897000000000002
1523491200000,160.35,160.14,156.96,442.38,430.591,156.14,443.68,430.408,150.0,546.68,571.368,147.9,545.856,150.0,546.68,571.368,147.9,545.856,38.26,323.42,37.373000000000005,531.482,11.612,18.514
1523493000000,161.27,161.06,157.88,440.37,429.675,157.97,443.68,430.408,150.91,545.76,575.097,148.815,544.94,150.91,545.76,575.097,148.815,544.94,38.47,324.54,37.336,532.3969999999999,10.745999999999999,16.742
1523494800000,163.12,162.89,159.71,448.43,430.591,158.89,449.73,430.408,152.74,543.93,577.816,150.64600000000002,543.109,152.74,543.93,577.816,150.64600000000002,543.109,39.4,313.98,38.275,536.06,17.073,17.855
1523496600000,160.37,160.13,156.96,452.46,429.675,157.05,453.76,430.408,150.0,545.76,567.0369999999999,147.9,544.94,150.0,545.76,567.0369999999999,147.9,544.94,38.46,323.64,37.354,538.806,21.031,15.300999999999998
1523498400000,162.19,161.96,158.79,459.51,429.675,157.97,460.81,430.408,151.85,544.85,565.61,149.731,544.94,151.85,544.85,565.61,149.731,544.94,38.46,322.52,37.354,545.215,27.741999999999997,18.253
1523500200000,162.17,161.94,158.79,462.53,430.591,158.89,464.83,431.32300000000004,152.76,543.93,566.573,149.731,543.109,152.76,543.93,566.573,149.731,543.109,38.61,321.39,37.538000000000004,545.215,29.686999999999998,15.565
1523502000000,161.25,161.02,156.98,462.53,429.675,157.05,466.84,430.408,150.91,546.68,568.024,147.9,544.94,150.91,546.68,568.024,147.9,544.94,38.62,324.09,37.638000000000005,545.215,32.176,13.077
1523503800000,159.44,159.19,155.13,464.54,430.591,155.2,467.85,430.408,149.06,547.6,565.641,146.03,546.771,149.06,547.6,565.641,146.03,546.771,38.73,323.42,37.684,546.13,33.022,12.204
1523505600000,155.61,155.41,152.31,454.48,428.76,152.42,456.64,421.985,147.21,526.45,492.593,145.096,528.644,147.21,526.45,492.593,145.096,528.644,35.0,314.43,33.94,521.686,21.728,5.678
1523507400000,148.45,148.15,145.11,425.22,423.63300000000004,145.21,427.38,427.20300000000003,140.98,539.36,462.221,138.84,536.4259999999999,140.98,539.36,462.221,138.84,536.4259999999999,30.79,260.28,30.497,466.11300000000006,3.332,7.053
1523509200000,147.54,147.23,145.11,429.26,427.295,145.21,431.43,430.866,140.06,545.76,450.714,138.84,544.665,140.06,545.76,450.714,138.84,544.665,29.88,270.39,29.595,473.43699999999995,3.332,5.006
1523511000000,147.54,147.23,144.31,436.33,429.218,144.31,439.5,434.528,140.06,557.67,437.755,138.458,554.736,140.06,557.67,437.755,138.458,554.736,29.88,273.76,29.595,486.255,5.356,5.006
1523512800000,146.62,146.32,144.31,449.44,439.288,144.31,440.51,426.01300000000003,139.95,552.17,417.723,138.458,552.905,139.95,552.17,417.723,138.458,552.905,28.98,267.02,28.309,478.931,8.587,5.7989999999999995
1523514600000,146.62,146.32,143.91,450.45,431.04900000000004,143.88,445.55,431.32300000000004,139.95,556.75,418.63800000000003,138.401,555.6519999999999,139.95,556.75,418.63800000000003,138.401,555.6519999999999,28.98,267.02,28.309,482.593,11.888,5.7989999999999995
1523516400000,156.02,155.83,152.17,448.43,426.471,152.13,452.61,427.661,146.37,541.19,543.025,143.894,541.003,146.37,541.19,543.025,143.894,541.003,36.58,298.48,34.96,511.89,19.504,13.780999999999999
1523518200000,161.52,161.33,158.58,464.98,429.95,158.54,469.72,430.408,151.87,536.61,570.712,149.387,536.4259999999999,151.87,536.61,570.712,149.387,536.4259999999999,39.3,318.18,37.666,539.355,32.81,21.195
1523520000000,156.9,156.73,153.05,444.93,429.034,153.01,451.7,429.49199999999996,146.35,534.78,558.387,143.856,534.595,146.35,534.78,558.387,143.856,534.595,37.49,310.32,36.727,521.045,16.117,11.936
1523521800000,156.9,156.73,153.05,442.92,430.866,153.01,446.66,429.49199999999996,147.27,537.52,561.349,144.77200000000002,537.341,147.27,537.52,561.349,144.77200000000002,537.341,37.48,312.56,36.714,518.298,12.761,19.679000000000002
1523523600000,155.99,155.82,152.13,436.86,428.21,152.1,428.5,425.83,146.35,539.36,533.839,144.77200000000002,539.172,146.35,539.36,533.839,144.77200000000002,539.172,35.67,305.82,34.896,506.397,6.942,27.061
1523525400000,155.99,155.82,153.05,431.81,425.464,153.01,435.56,428.577,146.35,543.02,542.816,144.238,542.8340000000001,146.35,543.02,542.816,144.238,542.8340000000001,37.48,315.93,35.798,518.298,4.853,32.257
1523527200000,156.16,155.83,152.13,433.83,427.295,152.1,441.62,430.408,146.62,543.93,547.328,144.238,542.8340000000001,146.62,543.93,547.328,144.238,542.8340000000001,36.58,313.46,35.806999999999995,520.129,6.4670000000000005,30.381
1523529000000,156.16,155.83,152.13,433.83,428.21,152.1,440.61,430.408,146.62,540.27,545.031,144.238,540.0880000000001,146.62,540.27,545.031,144.238,540.0880000000001,36.58,312.34,35.806999999999995,519.214,6.475,26.96
1523530800000,156.04,156.56,152.34,437.87,430.957,152.34,443.64,430.408,146.56,542.1,557.839,144.238,541.003,146.56,542.1,557.839,144.238,541.003,37.56,316.83,36.53,522.876,8.305,29.279
1523532600000,156.04,155.64,152.34,438.88,430.041,152.34,442.63,429.49199999999996,146.56,540.27,551.766,144.218,539.172,146.56,540.27,551.766,144.218,539.172,36.65,313.46,35.624,520.129,9.847000000000001,24.158
1523534400000,156.75,156.56,153.62,441.91,430.041,153.62,445.65,429.49199999999996,146.83,543.02,561.2909999999999,145.134,541.919,146.83,543.02,561.2909999999999,145.134,541.919,37.56,319.08,36.525999999999996,525.623,11.763,25.92
1523536200000,159.5,159.31,156.37,450.98,430.041,156.37,456.74,430.408,149.58,543.02,570.484,146.965,541.003,149.58,543.02,570.484,146.965,541.003,38.46,319.08,37.428000000000004,532.031,22.156,18.504
1523538000000,162.24,162.05,158.2,444.93,429.858,158.2,449.68,430.408,152.32,543.93,570.271,149.71200000000002,542.8340000000001,152.32,543.93,570.271,149.71200000000002,542.8340000000001,38.5,320.65,37.451,529.285,15.73,16.689
1523539800000,159.5,159.31,155.45,444.93,429.858,155.45,452.71,430.408,148.68,544.85,565.879,146.049,543.75,148.68,544.85,565.879,146.049,543.75,38.6,320.43,37.469,532.031,17.614,14.455
1523541600000,161.33,161.14,157.28,446.95,430.041,157.28,446.66,430.408,150.51,545.76,570.529,147.881,544.665,150.51,545.76,570.529,147.881,544.665,38.6,324.92,37.469,535.693,14.911,12.632
1523543400000,161.33,161.14,157.28,444.93,430.041,157.28,446.66,429.767,150.51,543.93,570.298,147.881,542.8340000000001,150.51,543.93,570.298,147.881,542.8340000000001,38.53,322.67,37.473,532.031,13.523,12.783
1523545200000,161.33,161.14,157.26,447.96,430.316,157.26,452.71,429.767,151.43,543.93,574.759,148.796,542.8340000000001,151.43,543.93,574.759,148.796,542.8340000000001,38.53,321.55,37.473,533.862,18.802,12.02
1523547000000,163.16,162.97,159.1,442.92,429.401,159.1,443.64,429.49199999999996,152.34,542.1,565.388,150.627,541.919,152.34,542.1,565.388,150.627,541.919,38.53,320.43,37.547,529.285,11.574000000000002,11.982999999999999
1523548800000,158.54,158.31,154.52,430.8,424.82300000000004,154.52,444.64,430.408,147.8,539.36,563.624,145.153,539.172,147.8,539.36,563.624,145.153,539.172,38.54,314.81,36.649,523.7909999999999,9.9,17.235
1523550600000,163.12,162.89,160.05,431.81,427.57,160.03,429.51,427.661,153.32,543.02,584.004,150.665,541.919,153.32,543.02,584.004,150.665,541.919,38.64,333.46,37.62,513.721,4.512,25.432
1523552400000,159.46,159.23,155.47,431.81,427.57,155.45,438.59,430.408,149.65,541.19,570.864,147.003,541.003,149.65,541.19,570.864,147.003,541.003,37.78,319.75,36.801,521.045,5.388999999999999,28.724
1523554200000,160.37,160.13,156.39,432.82,427.57,156.37,438.49,430.408,149.64,540.27,571.766,147.003,539.172,149.64,540.27,571.766,147.003,539.172,37.78,318.47,36.801,521.96,6.255,27.487
1523556000000,159.46,159.23,155.45,436.86,430.316,155.43,442.63,430.408,149.64,542.1,569.229,147.003,541.003,149.64,542.1,569.229,147.003,541.003,38.68,320.88,37.707,526.538,9.091000000000001,25.249000000000002
1523557800000,161.31,161.06,157.28,448.15,430.316,157.28,453.76,430.408,150.55,543.02,574.766,147.91899999999998,541.919,150.55,543.02,574.766,147.91899999999998,541.919,38.68,320.72,37.702,535.693,19.242,23.653000000000002
1523559600000,161.33,161.08,157.3,444.26,430.316,157.3,451.6,430.408,150.57,544.85,573.953,147.91899999999998,543.75,150.57,544.85,573.953,147.91899999999998,543.75,38.91,323.57,37.711,534.778,17.762999999999998,24.375999999999998
1523561400000,163.16,162.91,159.13,451.46,430.316,159.15,459.76,430.408,153.32,542.1,582.769,150.665,541.003,153.32,542.1,582.769,150.665,541.003,39.0,315.03,38.613,538.44,23.802,21.78
1523563200000,162.24,161.99,158.22,447.71,430.316,158.22,453.62,430.408,151.49,542.1,571.881,149.75,541.003,151.49,542.1,571.881,149.75,541.003,39.0,322.0,37.675,535.693,18.519000000000002,21.070999999999998
1523565000000,158.58,158.33,154.56,452.32,430.316,154.56,458.65,430.408,148.74,548.51,562.0219999999999,146.107,546.497,148.74,548.51,562.0219999999999,146.107,546.497,38.1,321.84,37.689,537.524,21.835,18.657
1523566800000,161.33,161.08,157.3,453.28,430.316,157.3,459.61,430.408,150.57,544.85,573.165,147.938,543.75,150.57,544.85,573.165,147.938,543.75,39.0,323.19,37.689,539.355,24.199,18.698
1523568600000,158.58,158.33,154.56,451.27,430.316,154.56,455.59,430.408,148.74,545.76,562.016,146.107,544.665,148.74,545.76,562.016,146.107,544.665,39.0,321.1,37.538000000000004,535.693,22.263,14.144
1523570400000,161.33,161.08,157.3,454.29,430.316,157.3,460.62,430.408,150.57,546.68,573.049,147.938,545.581,150.57,546.68,573.049,147.938,545.581,39.01,325.59,37.538000000000004,541.187,25.693,15.045
1523572200000,158.58,158.33,154.56,453.28,430.316,154.56,458.61,430.408,147.82,545.76,562.002,145.191,543.75,147.82,545.76,562.002,145.191,543.75,39.01,321.1,37.46,535.693,23.434,14.249
1523574000000,156.75,156.5,152.73,456.3,430.316,152.73,460.62,430.408,146.91,544.85,558.227,144.276,543.75,146.91,544.85,558.227,144.276,543.75,38.11,319.98,37.46,535.693,25.456999999999997,12.604000000000001
1523575800000,157.67,157.42,154.56,456.3,430.316,154.56,461.63,430.408,147.82,545.76,561.79,145.191,543.75,147.82,545.76,561.79,145.191,543.75,38.11,321.1,37.382,537.524,26.118000000000002,12.794
1523577600000,161.35,161.08,157.3,457.31,430.316,157.3,459.61,429.49199999999996,150.57,543.93,573.0319999999999,147.938,541.919,150.57,543.93,573.0319999999999,147.938,541.919,38.28,321.1,37.382,536.609,24.386999999999997,11.866
1523579400000,160.41,160.13,156.37,436.14,429.401,156.37,441.48,429.49199999999996,149.64,537.52,569.064,146.965,537.341,149.64,537.52,569.064,146.965,537.341,38.28,312.11,37.382,521.96,6.784,10.158999999999999
1523581200000,159.52,159.21,156.37,453.28,430.316,156.37,444.5,429.49199999999996,149.62,546.68,566.9019999999999,146.946,543.75,149.62,546.68,566.9019999999999,146.946,543.75,38.09,317.73,37.385999999999996,519.214,16.817999999999998,29.557
1523583000000,161.37,161.04,157.28,446.23,420.52,157.28,441.48,430.408,151.45,547.87,573.0980000000001,148.796,545.215,151.45,547.87,573.0980000000001,148.796,545.215,39.13,325.14,37.588,532.031,18.58,27.588
1523584800000,162.28,161.96,158.2,448.25,408.801,158.2,455.59,430.408,152.38,549.7,573.193,149.71200000000002,548.877,152.38,549.7,573.193,149.71200000000002,548.877,39.13,330.76,37.588,539.355,30.509,27.439
1523586600000,158.62,158.29,154.52,452.32,437.274,154.54,456.59,430.408,148.72,551.53,564.249,146.049,548.877,148.72,551.53,564.249,146.049,548.877,38.18,324.54,37.597,536.609,17.044,29.335
1523588400000,157.7,157.38,154.52,455.49,437.274,154.54,461.38,430.408,147.8,547.87,561.355,145.134,546.13,147.8,547.87,561.355,145.134,546.13,38.18,326.79,37.597,540.271,20.813000000000002,29.539
1523590200000,160.45,160.13,157.26,458.51,429.95,157.28,462.39,430.408,150.55,542.38,573.807,147.881,542.4680000000001,150.55,542.38,573.807,147.881,542.4680000000001,38.83,323.42,37.771,539.355,27.346999999999998,27.114
1523592000000,161.37,161.04,157.26,458.51,429.95,157.28,463.39,430.408,151.47,544.21,574.825,148.796,541.553,151.47,544.21,574.825,148.796,541.553,38.83,321.17,37.771,538.44,27.35,27.959
1523593800000,163.2,162.87,159.1,462.53,429.95,159.11,465.41,430.408,153.3,536.88,587.276,150.627,536.06,153.3,536.88,587.276,150.627,536.06,39.93,318.92,38.755,539.355,31.101999999999997,25.954
1523595600000,157.7,157.38,154.52,459.51,429.95,154.54,467.42,430.408,147.8,542.38,561.875,145.134,540.637,147.8,542.38,561.875,145.134,540.637,38.36,316.61,37.048,534.778,28.318,21.855
1523597400000,156.79,157.38,153.6,466.66,429.95,153.62,469.53,429.49199999999996,146.89,546.95,558.628,145.134,544.299,146.89,546.95,558.628,145.134,544.299,38.36,318.18,37.048,538.44,33.171,17.651
1523599200000,157.7,158.29,154.52,466.56,429.95,154.54,470.72,430.408,147.8,546.04,562.437,146.049,545.215,147.8,546.04,562.437,146.049,545.215,38.63,321.39,37.111999999999995,540.271,33.218,23.331999999999997
1523601000000,160.45,160.13,156.35,464.64,429.95,156.37,468.81,430.316,149.64,543.29,570.92,147.881,541.553,149.64,543.29,570.92,147.881,541.553,38.63,320.43,37.111999999999995,535.693,33.374,16.785999999999998
1523602800000,160.45,160.13,156.37,462.63,429.95,156.37,465.94,429.401,149.64,543.29,568.216,146.965,542.4680000000001,149.64,543.29,568.216,146.965,542.4680000000001,38.95,320.43,37.629,538.44,31.508000000000003,16.726
1523604600000,157.7,157.38,153.62,464.64,429.95,153.62,469.96,429.401,147.8,543.29,561.8009999999999,145.134,542.4680000000001,147.8,543.29,561.8009999999999,145.134,542.4680000000001,38.05,318.18,36.714,536.609,32.541,15.889000000000001
1523606400000,155.87,156.46,152.71,462.63,429.95,152.71,471.97,430.316,146.89,545.12,540.88,144.218,544.299,146.89,545.12,540.88,144.218,544.299,37.15,312.56,35.812,534.778,32.138000000000005,13.052
1523608200000,155.87,156.46,152.71,458.61,428.027,152.71,466.94,428.485,146.89,545.12,535.441,144.218,544.299,146.89,545.12,535.441,144.218,544.299,37.15,311.44,35.812,532.031,28.831,11.806
1523610000000,155.05,154.63,151.92,456.59,421.619,151.98,466.94,422.99199999999996,146.34,542.38,520.951,144.085,541.553,146.34,542.38,520.951,144.085,541.553,35.34,297.96,34.91,523.7909999999999,34.442,7.459
1523611800000,155.97,155.55,151.92,458.61,428.94300000000004,151.98,468.95,429.401,146.34,547.87,540.276,144.085,547.961,146.34,547.87,540.276,144.085,547.961,36.25,314.81,34.91,534.778,28.638,10.334000000000001
