time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1523613600000,156.88,156.46,153.51,446.52,429.858,152.65,461.91,429.401,146.51,539.63,559.4540000000001,144.295,539.722,146.51,539.63,559.4540000000001,144.295,539.722,37.15,313.69,36.54,530.2,21.75,10.363
1523615400000,157.8,157.38,153.51,440.47,428.027,153.56,454.87,432.23900000000003,147.42,545.12,549.701,145.21,543.384,147.42,545.12,549.701,145.21,543.384,36.24,304.7,35.624,521.96,13.05,15.536
1523617200000,156.88,157.38,153.51,449.54,429.858,153.56,446.81,429.49199999999996,147.42,545.12,550.1669999999999,145.21,542.4680000000001,147.42,545.12,550.1669999999999,145.21,542.4680000000001,37.14,311.44,36.53,514.636,14.197000000000001,31.416
1523619000000,160.55,160.14,156.25,454.58,429.858,156.69,446.81,430.408,149.81,551.53,570.422,147.308,550.7080000000001,149.81,551.53,570.422,147.308,550.7080000000001,38.04,327.17,37.441,533.862,17.239,29.592
1523620800000,157.78,158.28,154.42,448.53,430.68199999999996,154.84,451.84,432.147,147.96,551.53,563.231,145.458,549.7919999999999,147.96,551.53,563.231,145.458,549.7919999999999,38.03,324.92,36.544000000000004,530.2,17.035,30.274
1523622600000,157.78,158.28,154.42,450.55,429.767,154.84,454.87,430.316,147.96,550.62,561.182,145.458,548.877,147.96,550.62,561.182,145.458,548.877,38.03,323.8,36.544000000000004,533.862,20.951,24.116999999999997
1523624400000,159.61,159.19,156.25,454.58,429.767,155.76,455.44,430.316,149.79,543.29,569.445,147.289,542.4680000000001,149.79,543.29,569.445,147.289,542.4680000000001,38.67,321.26,37.455,532.947,22.71,24.186
1523626200000,159.61,159.19,156.25,455.68,429.584,155.76,458.42,430.041,149.79,549.7,568.441,147.289,547.961,149.79,549.7,568.441,147.289,547.961,38.67,324.63,37.455,535.693,24.811999999999998,17.840999999999998
1523628000000,161.44,161.02,158.31,455.68,429.584,157.59,456.4,430.041,151.77,546.04,572.062,149.273,544.299,151.77,546.04,572.062,149.273,544.299,39.01,322.38,37.46,536.609,22.083000000000002,17.83
1523629800000,160.53,160.11,156.48,455.68,430.499,156.67,458.42,430.225,149.94,547.87,570.239,147.442,547.0459999999999,149.94,547.87,570.239,147.442,547.0459999999999,39.01,324.63,37.46,539.355,26.295,16.39
1523631600000,162.36,162.85,159.23,456.69,430.499,159.42,460.43,430.225,152.69,547.87,569.2090000000001,150.188,546.13,152.69,547.87,569.2090000000001,150.188,546.13,38.98,325.75,37.753,543.933,26.229,17.298
1523633400000,160.53,160.11,156.48,456.69,429.584,156.67,459.42,430.225,149.94,546.04,569.2819999999999,147.442,545.215,149.94,546.04,569.2819999999999,147.442,545.215,38.12,322.6,37.844,538.44,25.143,12.618
1523635200000,161.44,161.02,157.4,455.87,429.584,157.59,460.47,430.225,150.86,546.04,572.149,148.357,545.215,150.86,546.04,572.149,148.357,545.215,39.03,324.92,37.844,543.018,26.459,11.68
1523637000000,163.27,162.85,159.23,454.0,430.499,159.42,460.47,430.225,152.69,545.12,574.08,150.188,544.299,152.69,545.12,574.08,150.188,544.299,39.03,322.45,38.004,543.018,25.415,9.867
1523638800000,161.44,161.02,157.4,456.02,430.499,157.59,463.49,431.14,150.86,545.12,567.2090000000001,148.357,544.299,150.86,545.12,567.2090000000001,148.357,544.299,38.78,322.45,38.004,543.018,28.233,10.27
1523640600000,163.27,162.85,159.23,450.98,429.584,159.42,457.45,429.309,152.71,542.38,574.469,150.208,541.553,152.71,542.38,574.469,150.208,541.553,39.0,322.67,38.0,541.187,22.838,8.32
1523642400000,163.27,162.87,159.23,448.97,429.584,159.42,458.46,429.309,152.71,541.46,571.311,150.208,540.637,152.71,541.46,571.311,150.208,540.637,39.06,319.3,37.995,540.271,22.252,7.435
1523644200000,162.36,162.87,158.31,453.0,429.584,158.5,462.49,430.225,151.79,542.38,571.115,149.292,540.637,151.79,542.38,571.115,149.292,540.637,39.06,319.3,37.995,543.018,26.482,7.48
1523646000000,161.44,161.04,157.4,455.01,429.584,157.59,464.5,430.225,150.88,540.55,573.957,148.376,538.806,150.88,540.55,573.957,148.376,538.806,38.7,317.06,37.615,541.187,27.635,7.48
1523647800000,159.61,159.21,155.57,457.02,429.584,155.76,461.48,430.225,149.04,541.46,567.4780000000001,146.545,540.637,149.04,541.46,567.4780000000001,146.545,540.637,38.7,318.02,37.615,541.187,26.175,8.035
1523649600000,160.53,160.13,156.48,457.93,430.499,155.76,466.41,430.225,149.96,539.63,570.245,147.461,538.806,149.96,539.63,570.245,147.461,538.806,38.86,316.9,37.771,541.187,28.831999999999997,7.7139999999999995
1523651400000,160.53,160.13,156.48,443.82,429.584,156.67,454.33,429.309,149.96,537.8,570.327,147.461,536.06,149.96,537.8,570.327,147.461,536.06,38.86,314.65,37.771,532.031,16.842,6.814
1523653200000,161.52,161.08,157.46,440.8,430.499,157.61,440.22,430.225,150.88,540.64,575.371,148.39600000000002,540.637,150.88,540.64,575.371,148.39600000000002,540.637,38.79,318.47,36.924,524.707,10.415999999999999,20.691999999999997
1523655000000,158.77,158.33,154.71,434.74,429.584,154.88,432.15,429.309,149.04,541.55,564.976,146.584,539.722,149.04,541.55,564.976,146.584,539.722,38.79,317.35,36.924,520.129,5.056,24.8
1523656800000,162.43,161.99,158.37,432.72,429.584,158.56,437.2,430.225,151.79,539.72,572.972,149.33,538.806,151.79,539.72,572.972,149.33,538.806,38.85,317.8,37.785,522.876,4.916,26.771
1523658600000,158.77,158.33,154.73,435.75,430.499,154.88,443.25,430.225,149.02,545.21,567.49,146.584,543.384,149.02,545.21,567.49,146.584,543.384,37.95,318.92,36.883,528.369,8.446,26.954
1523660400000,161.52,161.08,157.49,439.11,430.499,157.63,446.27,430.225,150.86,541.55,576.854,148.415,540.637,150.86,541.55,576.854,148.415,540.637,38.86,321.17,37.785,534.778,11.911,23.296
1523662200000,161.52,161.08,157.49,438.2,429.584,157.63,444.55,430.13300000000004,150.84,541.55,574.789,148.39600000000002,540.637,150.84,541.55,574.789,148.39600000000002,540.637,38.86,321.39,37.785,533.862,10.154,16.595
1523664000000,159.69,159.25,155.66,438.1,430.499,155.82,442.28,430.13300000000004,149.02,545.21,568.866,146.564,544.299,149.02,545.21,568.866,146.564,544.299,38.97,323.26,37.78,534.778,8.248,18.873
1523665800000,159.69,160.16,155.66,440.41,430.499,155.82,443.54,430.13300000000004,149.94,543.38,569.95,147.48,542.4680000000001,149.94,543.38,569.95,147.48,542.4680000000001,38.97,322.29,37.78,535.693,10.933,15.686
1523667600000,163.35,162.91,159.32,438.49,429.584,159.5,441.52,430.13300000000004,152.69,540.64,573.864,150.265,539.722,152.69,540.64,573.864,150.265,539.722,38.47,335.39,37.414,532.947,9.131,12.145
1523669400000,158.77,158.33,154.75,441.56,430.499,154.92,443.58,430.13300000000004,148.11,548.88,563.106,145.687,547.0459999999999,148.11,548.88,563.106,145.687,547.0459999999999,38.45,324.38,37.464,538.44,10.978,10.142000000000001
1523671200000,161.52,161.1,157.49,446.71,430.499,157.67,452.03,430.499,150.86,546.13,571.078,148.434,544.299,150.86,546.13,571.078,148.434,544.299,38.45,324.83,37.464,543.018,17.576,9.59
1523673000000,162.43,162.93,159.32,443.68,429.584,158.58,448.43,429.584,152.69,546.13,567.4259999999999,150.265,545.215,152.69,546.13,567.4259999999999,150.265,545.215,39.13,326.56,38.055,546.68,14.888,8.517999999999999
1523674800000,161.52,161.1,157.49,445.89,429.584,157.67,451.5,430.499,150.86,546.13,569.231,148.434,545.215,150.86,546.13,569.231,148.434,545.215,39.13,324.31,38.055,542.102,17.8,8.593
1523676600000,163.35,162.93,159.32,448.15,429.675,159.5,454.48,430.499,152.69,546.13,569.8480000000001,150.265,545.215,152.69,546.13,569.8480000000001,150.265,545.215,40.06,322.97,38.925,545.764,19.742,9.48
1523678400000,156.88,156.44,152.57,442.67,430.591,152.88,449.01,430.499,146.43,545.21,557.3919999999999,143.57,544.299,146.43,545.21,557.3919999999999,143.57,544.299,37.41,318.25,36.302,533.862,13.174000000000001,9.5
1523680200000,159.63,159.19,155.32,442.67,430.591,155.62,444.98,430.499,149.18,541.55,567.77,146.317,542.4680000000001,149.18,541.55,567.77,146.317,542.4680000000001,38.31,320.49,37.208,533.862,12.265999999999998,8.586
1523682000000,164.21,163.77,159.92,425.51,421.436,160.2,426.81,425.92199999999997,152.84,525.99,573.0409999999999,150.894,526.904,152.84,525.99,573.0409999999999,150.894,526.904,38.48,314.2,38.242,511.89,3.81,5.871
1523683800000,161.37,161.0,157.15,435.61,430.591,157.46,431.86,429.584,150.99,538.81,574.4169999999999,148.09,536.975,150.99,538.81,574.4169999999999,148.09,536.975,38.48,316.23,37.318000000000005,516.467,4.75,17.813
1523685600000,158.62,158.24,155.3,430.56,426.01300000000003,154.71,438.93,430.499,148.24,547.05,565.53,146.259,546.13,148.24,547.05,565.53,146.259,546.13,37.52,321.62,37.313,526.538,5.662999999999999,20.776
1523687400000,161.37,160.98,157.13,428.68,425.098,157.46,435.42,429.584,150.99,545.21,574.184,148.09,543.384,150.99,545.21,574.184,148.09,543.384,38.43,322.9,37.313,524.707,3.865,17.825
1523689200000,161.37,160.98,157.13,429.79,426.01300000000003,157.46,433.4,429.584,151.01,545.21,573.281,148.09,544.299,151.01,545.21,573.281,148.09,544.299,38.43,325.14,37.385999999999996,525.623,3.866,15.04
1523691000000,162.28,161.9,158.05,430.8,426.01300000000003,157.46,435.42,429.584,151.01,546.13,575.881,149.006,545.215,151.01,546.13,575.881,149.006,545.215,38.41,325.14,37.808,527.4540000000001,3.886,14.187000000000001
1523692800000,163.2,162.82,158.96,424.74,420.52,159.29,430.37,428.668,152.84,546.13,565.069,149.921,545.215,152.84,546.13,565.069,149.921,545.215,38.47,319.08,36.97,516.467,3.85,10.352
1523694600000,156.79,156.39,152.55,423.73,418.689,152.88,429.36,427.75300000000004,146.43,537.89,546.224,144.428,537.891,146.43,537.89,546.224,144.428,537.891,36.67,311.21,36.068000000000005,509.14300000000003,3.85,10.474
1523696400000,156.79,157.3,153.47,424.74,419.60400000000004,152.88,431.38,429.584,147.35,543.38,540.905,145.344,542.4680000000001,147.35,543.38,540.905,145.344,542.4680000000001,36.67,308.97,35.162,510.974,4.721,9.498
1523698200000,155.87,156.39,152.55,430.8,417.773,152.88,432.39,420.42800000000005,147.35,541.55,511.848,145.344,540.637,147.35,541.55,511.848,145.344,540.637,34.86,296.61,34.26,508.228,16.169,7.965
1523700000000,156.79,156.39,153.47,431.81,424.18199999999996,152.73,435.42,425.92199999999997,147.21,548.88,526.173,145.191,547.961,147.21,548.88,526.173,145.191,547.961,35.77,308.97,34.26,515.552,6.135,8.821
1523701800000,156.79,156.39,153.47,437.87,423.267,153.64,441.48,424.091,147.21,548.88,524.649,145.191,547.961,147.21,548.88,524.649,145.191,547.961,35.77,308.97,35.166,521.96,14.254000000000001,8.846
1523703600000,156.67,156.39,153.13,440.9,429.675,152.73,444.5,430.499,147.33,545.21,542.677,144.352,545.215,147.33,545.21,542.677,144.352,545.215,36.67,316.83,35.171,524.707,10.536,17.352999999999998
1523705400000,156.65,156.81,153.13,435.85,429.675,152.73,435.42,428.668,146.41,540.64,548.543,144.352,539.722,146.41,540.64,548.543,144.352,539.722,37.57,317.95,36.073,520.129,3.887,12.832
1523707200000,157.57,157.72,153.68,449.97,429.675,153.64,441.48,430.499,147.33,542.47,562.934,144.886,541.553,147.33,542.47,562.934,144.886,541.553,37.56,315.71,36.979,525.623,12.838,28.955
1523709000000,161.23,161.38,157.34,442.92,429.675,157.3,449.54,429.584,150.99,550.71,573.123,148.548,548.877,150.99,550.71,573.123,148.548,548.877,38.47,328.06,37.881,537.524,13.85,27.811
1523710800000,158.49,157.72,154.59,443.92,429.675,154.56,454.58,429.584,148.24,543.38,562.928,145.80200000000002,542.4680000000001,148.24,543.38,562.928,145.80200000000002,542.4680000000001,38.47,321.32,37.881,534.778,16.695999999999998,28.976999999999997
1523712600000,159.4,158.64,155.51,450.98,430.13300000000004,155.45,461.63,430.499,149.16,546.13,567.832,146.717,545.215,149.16,546.13,567.832,146.717,545.215,39.07,324.69,37.414,543.018,24.423000000000002,27.434
1523714400000,159.4,158.64,155.51,453.0,430.13300000000004,155.45,461.63,430.499,149.16,548.88,564.086,146.717,547.961,149.16,548.88,564.086,146.717,547.961,39.07,328.06,37.414,544.849,24.548000000000002,21.84
1523716200000,163.06,162.3,159.19,449.97,430.041,159.13,457.6,428.668,152.82,542.47,570.202,150.379,541.553,152.82,542.47,570.202,150.379,541.553,38.99,330.54,38.316,538.44,21.715999999999998,17.319000000000003
1523718000000,163.1,163.22,159.19,449.97,430.041,159.13,455.44,429.584,152.8,548.88,567.012,150.379,548.877,152.8,548.88,567.012,150.379,548.877,39.08,328.96,37.382,547.595,19.963,14.587
1523719800000,160.35,159.55,156.44,447.96,430.13300000000004,156.39,456.45,430.499,150.05,547.05,570.09,147.63299999999998,546.13,150.05,547.05,570.09,147.63299999999998,546.13,39.08,326.72,37.382,542.102,21.02,14.468
1523721600000,161.27,160.47,157.36,445.94,430.13300000000004,157.3,454.43,429.584,150.99,547.96,569.346,147.63299999999998,547.0459999999999,150.99,547.96,569.346,147.63299999999998,547.0459999999999,39.08,325.59,38.329,543.018,18.951,13.958
1523723400000,160.35,160.47,156.44,448.97,430.316,156.39,457.45,429.584,150.07,547.05,570.2819999999999,147.63299999999998,545.215,150.07,547.05,570.2819999999999,147.63299999999998,545.215,39.08,324.47,37.423,543.018,21.0,10.298
1523725200000,160.35,160.47,156.44,443.92,430.316,156.39,451.41,429.584,150.07,546.13,569.5269999999999,147.63299999999998,545.215,150.07,546.13,569.5269999999999,147.63299999999998,545.215,39.07,324.47,38.348,540.271,15.664000000000001,9.636000000000001
1523727000000,161.27,161.38,157.36,446.95,429.858,157.3,453.43,429.584,150.99,544.3,572.259,147.63299999999998,542.4680000000001,150.99,544.3,572.259,147.63299999999998,542.4680000000001,39.07,324.47,38.348,540.271,18.789,7.959
1523728800000,161.27,161.38,157.36,446.95,429.858,157.3,456.45,429.584,150.07,546.13,572.275,147.63299999999998,545.215,150.07,546.13,572.275,147.63299999999998,545.215,38.98,324.47,37.446,543.933,19.865,7.766
1523730600000,161.27,160.47,157.36,446.95,430.316,157.3,456.45,429.584,150.07,545.21,570.515,147.63299999999998,543.384,150.07,545.21,570.515,147.63299999999998,543.384,38.98,323.35,37.446,542.102,19.988,7.766
1523732400000,161.27,161.38,157.36,447.96,430.316,157.3,457.45,429.767,150.99,546.13,569.641,148.548,543.384,150.99,546.13,569.641,148.548,543.384,38.91,321.1,37.73,544.849,22.396,6.922999999999999
1523734200000,159.44,158.64,155.53,446.95,430.041,155.47,455.44,429.767,149.16,544.3,565.105,145.80200000000002,542.4680000000001,149.16,544.3,565.105,145.80200000000002,542.4680000000001,38.9,319.75,37.753,540.271,19.048,6.922999999999999
1523736000000,159.44,158.64,155.53,441.91,430.041,155.47,450.4,429.767,148.24,541.55,565.09,145.80200000000002,539.722,148.24,541.55,565.09,145.80200000000002,539.722,38.96,318.18,37.785,536.609,14.595,6.69
1523737800000,158.5,158.64,154.59,426.76,422.717,154.54,437.2,430.68199999999996,148.24,536.06,564.5169999999999,144.86700000000002,534.2280000000001,148.24,536.06,564.5169999999999,144.86700000000002,534.2280000000001,38.26,306.57,37.254,516.467,5.341,6.74
1523739600000,159.4,159.57,155.49,436.76,430.041,155.45,434.74,429.767,149.16,547.96,567.572,146.69799999999998,545.215,149.16,547.96,567.572,146.69799999999998,545.215,38.28,315.55,37.277,519.214,5.379,19.031
1523741400000,163.06,162.34,159.15,425.65,422.717,159.13,430.7,427.936,152.82,543.38,568.11,150.36,541.553,152.82,543.38,568.11,150.36,541.553,38.33,317.8,37.309,525.623,3.502,17.651
1523743200000,161.23,160.51,157.32,427.77,424.548,157.3,435.75,430.68199999999996,150.99,544.3,571.49,147.614,543.384,150.99,544.3,571.49,147.614,543.384,38.32,320.49,37.391,525.623,4.453,16.212
1523745000000,163.06,162.34,159.15,429.36,426.379,159.13,439.79,429.767,151.91,544.3,574.202,149.445,542.4680000000001,151.91,544.3,574.202,149.445,542.4680000000001,38.32,319.53,37.391,530.2,5.365,17.227999999999998
1523746800000,160.32,160.51,156.41,430.27,426.379,156.39,435.18,429.767,150.07,547.05,568.871,147.614,545.215,150.07,547.05,568.871,147.614,545.215,38.43,321.17,37.405,525.623,4.461,13.524000000000001
1523748600000,160.32,159.59,156.41,431.67,428.21,156.39,438.49,429.767,149.16,546.13,567.153,146.69799999999998,545.215,149.16,546.13,567.153,146.69799999999998,545.215,38.43,322.45,37.405,529.285,5.365,15.417
1523750400000,159.4,159.59,155.49,434.6,430.041,155.47,439.5,429.767,149.16,546.13,566.17,146.69799999999998,544.299,149.16,546.13,566.17,146.69799999999998,544.299,38.78,322.29,37.698,528.369,7.05,14.466
1523752200000,150.15,149.41,147.21,438.64,425.464,147.17,448.58,430.13300000000004,143.65,557.12,424.75800000000004,142.12,555.286,143.65,557.12,424.75800000000004,142.12,555.286,29.72,271.74,29.485,513.721,12.194,11.168
1523754000000,151.07,151.24,149.04,449.73,424.82300000000004,149.01,446.56,421.436,144.56,543.29,417.506,143.036,543.2919999999999,144.56,543.29,417.506,143.036,543.2919999999999,29.73,254.89,28.579,497.241,16.333,15.235
1523755800000,151.07,150.32,149.04,453.76,429.401,149.01,444.55,426.92900000000003,144.56,547.87,412.006,143.036,546.9540000000001,144.56,547.87,412.006,143.036,546.9540000000001,28.83,252.64,28.579,496.32599999999996,13.561,14.450999999999999
1523757600000,150.49,150.32,148.41,456.78,433.978,148.4,444.55,427.844,144.73,549.7,407.936,143.379,548.785,144.73,549.7,407.936,143.379,548.785,28.83,254.89,28.057,496.32599999999996,12.655,14.450999999999999
1523759400000,150.49,150.68,148.41,445.7,423.907,148.4,446.85,429.675,144.73,546.04,406.444,143.379,544.2080000000001,144.73,546.04,406.444,143.379,544.2080000000001,29.19,251.52,28.057,499.98800000000006,12.655,13.625
1523761200000,150.51,150.68,148.4,445.7,427.57,148.36,447.86,430.591,144.71,549.7,408.477,143.36,549.701,144.71,549.7,408.477,143.36,549.701,29.19,257.14,28.044,503.65,11.724,12.748
1523763000000,150.51,150.47,148.4,446.71,427.57,148.36,447.86,431.506,144.71,549.7,409.13300000000004,143.36,547.87,144.71,549.7,409.13300000000004,143.36,547.87,28.66,254.89,28.044,502.73400000000004,11.724,13.65
1523764800000,150.8,150.47,148.49,446.71,429.401,148.49,448.87,431.506,144.75,548.79,417.60900000000004,143.379,547.87,144.75,548.79,417.60900000000004,143.379,547.87,28.66,258.26,28.340999999999998,503.65,11.378,13.636
1523766600000,150.8,150.74,148.49,446.71,428.485,148.49,448.87,431.506,144.75,549.7,417.68199999999996,143.379,548.785,144.75,549.7,417.68199999999996,143.379,548.785,29.06,259.38,28.340999999999998,504.565,11.378,13.636
1523768400000,148.24,147.99,145.84,435.61,417.499,145.82,443.82,427.844,142.08,535.05,406.959,140.671,533.221,142.08,535.05,406.959,140.671,533.221,29.06,249.27,28.625,490.832,11.127,10.845
1523770200000,155.57,155.32,152.25,438.64,423.907,152.25,438.78,425.098,145.74,538.71,535.269,143.417,537.799,145.74,538.71,535.269,143.417,537.799,35.41,298.7,34.96,517.383,11.475,10.409
1523772000000,158.31,158.07,154.08,431.67,423.907,154.08,437.87,426.92900000000003,148.49,541.46,551.698,146.164,540.5459999999999,148.49,541.46,551.698,146.164,540.5459999999999,37.24,316.83,36.782,525.623,9.632,7.431
1523773800000,162.89,162.64,158.66,441.76,429.401,158.66,441.91,429.675,152.15,548.69,574.245,149.826,546.9540000000001,152.15,548.69,574.245,149.826,546.9540000000001,39.05,323.57,37.684,534.778,10.517000000000001,16.81
1523775600000,155.57,155.32,152.23,435.71,430.316,152.25,446.95,430.591,145.74,548.69,552.7919999999999,143.417,547.87,145.74,548.69,552.7919999999999,143.417,547.87,38.14,324.69,36.782,533.862,9.169,18.079
1523777400000,159.23,158.98,155.89,438.74,429.401,155.91,447.96,429.675,149.43,543.2,565.911,146.164,541.461,149.43,543.2,565.911,146.164,541.461,38.15,320.2,36.782,532.947,11.425999999999998,18.527
1523779200000,158.31,158.07,154.06,436.72,429.401,154.08,444.93,429.675,147.59,547.78,561.368,145.248,546.9540000000001,147.59,547.78,561.368,145.248,546.9540000000001,38.15,322.45,36.782,531.116,9.322000000000001,15.743
1523781000000,156.48,156.23,153.14,434.7,428.485,153.16,439.89,428.94300000000004,146.68,545.03,539.297,144.333,544.2080000000001,146.68,545.03,539.297,144.333,544.2080000000001,36.33,313.46,35.848,523.7909999999999,6.936,15.659
1523782800000,156.48,156.23,153.14,434.7,422.07599999999996,153.16,440.9,422.534,147.59,540.45,521.1080000000001,145.248,540.5459999999999,147.59,540.45,521.1080000000001,145.248,540.5459999999999,35.43,305.6,34.937,519.214,13.988,10.84
1523784600000,155.57,156.23,152.48,432.54,418.414,152.48,437.87,419.69599999999997,147.59,545.03,515.411,145.248,545.123,147.59,545.03,515.411,145.248,545.123,34.53,299.98,34.036,514.636,15.502,7.377999999999999
1523786400000,156.48,156.23,152.48,433.55,422.99199999999996,152.48,436.86,424.274,147.21,546.86,523.143,145.096,546.9540000000001,147.21,546.86,523.143,145.096,546.9540000000001,35.44,306.72,34.036,517.383,10.635,8.993
1523788200000,156.48,156.44,152.8,432.54,420.245,152.82,437.87,421.527,147.21,545.03,517.375,145.096,544.2080000000001,147.21,545.03,517.375,145.096,544.2080000000001,35.44,302.23,34.37,517.383,13.404000000000002,8.875
1523790000000,146.05,145.44,143.63,445.65,428.485,143.67,445.94,430.68199999999996,139.79,555.1,405.31699999999995,138.63,554.279,139.79,555.1,405.31699999999995,138.63,554.279,28.14,256.17,27.101,500.903,11.220999999999998,12.793
1523791800000,146.05,145.44,143.63,447.67,428.485,143.67,447.96,431.598,139.79,553.27,404.084,138.63,552.448,139.79,553.27,404.084,138.63,552.448,28.14,259.54,27.101,501.819,11.220999999999998,13.695
1523793600000,145.84,145.74,143.55,448.68,426.654,143.53,446.95,427.936,139.74,551.44,414.772,138.363,551.5319999999999,139.74,551.44,414.772,138.363,551.5319999999999,28.63,261.79,28.002,501.819,14.002,14.645
1523795400000,155.93,155.85,151.79,435.56,429.401,151.77,435.85,421.527,146.16,545.12,531.299,143.856,543.2919999999999,146.16,545.12,531.299,143.856,543.2919999999999,35.87,301.1,34.37,516.467,8.057,8.742
1523797200000,156.85,156.77,153.62,433.55,427.57,153.6,435.85,431.598,147.08,543.29,550.535,144.77200000000002,542.285,147.08,543.29,550.535,144.77200000000002,542.285,37.69,312.34,36.201,521.045,5.274,12.635
1523799000000,161.42,161.35,157.28,433.55,428.485,157.26,440.9,429.767,150.74,544.21,570.8969999999999,148.434,543.201,150.74,544.21,570.8969999999999,148.434,543.201,38.6,323.57,37.103,525.623,6.0760000000000005,19.279
1523800800000,162.34,162.26,159.11,433.01,428.485,159.1,440.8,429.767,152.57,540.55,574.034,150.265,539.539,152.57,540.55,574.034,150.265,539.539,38.6,319.15,37.103,527.4540000000001,6.013,19.32
1523802600000,163.23,163.18,159.1,435.03,429.401,159.08,444.83,429.767,152.59,540.55,573.867,150.246,540.4540000000001,152.59,540.55,573.867,150.246,540.4540000000001,38.6,319.15,37.217,530.2,7.95,21.199
1523804400000,163.23,163.18,159.1,437.05,429.401,159.08,444.83,429.767,153.56,541.46,576.107,150.265,541.37,153.56,541.46,576.107,150.265,541.37,38.65,332.4,38.105,527.4540000000001,9.988,18.863
1523806200000,163.23,163.18,159.1,435.03,429.401,159.08,442.82,429.95,152.65,541.46,574.525,150.265,540.4540000000001,152.65,541.46,574.525,150.265,540.4540000000001,39.56,313.08,38.096,527.4540000000001,7.2139999999999995,20.744
1523808000000,162.32,162.26,158.18,434.02,429.401,158.16,441.81,429.95,151.73,543.29,573.318,149.349,542.285,151.73,543.29,573.318,149.349,542.285,38.62,319.15,37.194,525.623,6.169,18.392
1523809800000,160.49,159.52,156.35,434.02,429.401,156.33,442.82,430.13300000000004,149.9,543.29,568.582,147.518,542.285,149.9,543.29,568.582,147.518,542.285,38.62,319.15,37.194,524.707,7.273,19.067999999999998
1523811600000,161.4,160.43,157.28,430.08,425.73800000000006,157.25,439.75,430.13300000000004,150.82,538.71,569.562,148.434,537.7080000000001,150.82,538.71,569.562,148.434,537.7080000000001,38.29,317.73,37.13,524.707,6.406000000000001,18.214000000000002
1523813400000,163.23,162.26,159.11,431.09,426.654,159.06,439.75,430.041,152.65,540.55,572.245,150.284,539.539,152.65,540.55,572.245,150.284,539.539,38.37,324.69,37.258,525.623,6.167000000000001,17.139
1523815200000,160.49,160.43,156.37,434.12,429.401,156.31,442.77,430.041,149.9,543.29,569.634,147.537,542.285,149.9,543.29,569.634,147.537,542.285,38.37,320.2,37.258,528.369,7.108,17.291
1523817000000,158.66,158.6,154.54,435.13,429.401,154.48,435.71,429.858,148.07,544.21,562.316,145.70600000000002,542.285,148.07,544.21,562.316,145.70600000000002,542.285,37.93,317.95,36.869,525.623,4.325,17.294
1523818800000,159.57,159.5,156.37,440.18,430.316,156.31,441.76,429.858,149.9,543.29,566.964,146.622,543.201,149.9,543.29,566.964,146.622,543.201,37.93,319.08,36.869,528.369,9.869,17.348
1523820600000,157.74,157.67,153.62,437.15,430.316,153.56,447.81,429.858,148.07,546.04,559.562,144.791,543.201,148.07,546.04,559.562,144.791,543.201,37.67,317.95,36.622,529.285,10.659,16.41
1523822400000,159.57,159.52,155.47,428.06,424.548,155.41,432.87,430.957,148.99,539.63,566.064,146.622,537.7080000000001,148.99,539.63,566.064,146.622,537.7080000000001,38.58,312.34,36.622,521.96,4.283,14.095
1523824200000,161.38,161.37,157.3,428.83,425.464,157.25,437.05,430.041,151.73,540.55,568.128,148.434,540.4540000000001,151.73,540.55,568.128,148.434,540.4540000000001,37.67,317.35,36.622,523.7909999999999,4.343999999999999,26.01
1523826000000,158.64,158.62,155.47,430.85,426.379,155.41,439.07,430.041,148.99,539.63,565.158,146.60299999999998,538.623,148.99,539.63,565.158,146.60299999999998,538.623,37.67,315.1,36.622,521.045,5.269,26.719
1523827800000,159.55,159.53,155.47,437.92,430.041,155.4,438.06,430.041,149.9,541.46,566.265,146.60299999999998,540.4540000000001,149.9,541.46,566.265,146.60299999999998,540.4540000000001,37.69,316.23,36.649,523.7909999999999,8.23,28.469
1523829600000,159.55,159.53,155.47,435.9,430.041,155.4,444.11,430.225,148.99,539.63,567.14,146.584,537.7080000000001,148.99,539.63,567.14,146.584,537.7080000000001,37.69,312.86,36.649,524.707,9.185,25.578000000000003
1523831400000,157.72,157.7,154.56,436.91,430.68199999999996,154.46,446.13,430.225,148.03,544.21,563.231,145.63,543.201,148.03,544.21,563.231,145.63,543.201,38.61,318.7,37.542,529.285,11.343,23.901
1523833200000,160.47,160.45,156.39,438.93,429.767,156.29,448.43,430.13300000000004,149.86,540.55,571.595,147.461,539.539,149.86,540.55,571.595,147.461,539.539,38.61,318.7,37.542,532.031,12.272,19.718
1523835000000,158.64,158.62,155.47,438.83,429.767,155.38,446.03,430.13300000000004,148.95,545.12,565.117,146.545,543.201,148.95,545.12,565.117,146.545,543.201,38.81,318.32,37.721,529.285,10.478,16.934
1523836800000,160.47,159.53,156.39,440.8,430.225,156.29,447.14,429.767,149.86,544.21,568.4119999999999,147.461,542.285,149.86,544.21,568.4119999999999,147.461,542.285,38.81,318.47,37.721,531.116,12.392999999999999,15.216
1523838600000,158.64,158.62,155.47,441.71,430.225,155.38,449.2,429.767,148.95,546.04,564.913,146.545,544.116,148.95,546.04,564.913,146.545,544.116,38.82,318.99,37.73,532.947,14.321,17.293
1523840400000,160.47,159.53,156.39,440.99,429.858,156.29,447.43,430.316,149.86,542.38,568.831,147.461,540.4540000000001,149.86,542.38,568.831,147.461,540.4540000000001,38.82,318.09,37.73,532.031,13.412,16.589000000000002
1523842200000,159.55,159.53,155.47,442.1,429.858,155.38,449.01,430.316,148.95,546.04,565.967,146.545,544.116,148.95,546.04,565.967,146.545,544.116,38.88,319.37,37.785,533.862,14.383,13.002
1523844000000,161.38,160.45,157.3,445.31,430.408,157.21,453.08,429.95,150.78,546.95,570.575,148.376,545.0319999999999,150.78,546.95,570.575,148.376,545.0319999999999,38.88,323.86,37.785,540.271,18.425,12.370999999999999
1523845800000,159.55,159.53,156.39,448.33,430.408,156.29,454.09,429.95,149.86,546.95,566.809,147.461,545.0319999999999,149.86,546.95,566.809,147.461,545.0319999999999,38.72,323.64,37.634,540.271,19.677,12.581
1523847600000,160.47,160.45,156.39,454.23,430.041,156.29,457.83,429.767,149.86,550.62,567.859,147.461,548.694,149.86,550.62,567.859,147.461,548.694,38.72,324.83,37.634,546.68,23.648000000000003,15.354000000000001
1523849400000,159.55,159.53,155.47,452.22,430.041,155.36,457.83,429.767,148.97,545.12,565.155,146.545,542.285,148.97,545.12,565.155,146.545,542.285,38.71,320.11,37.716,539.355,22.000999999999998,13.677
1523851200000,159.55,159.53,155.47,460.28,430.408,155.36,461.86,429.767,148.97,546.95,567.743,146.545,545.947,148.97,546.95,567.743,146.545,545.947,38.71,322.36,37.716,546.68,26.695999999999998,14.607000000000001
1523853000000,157.72,157.7,153.64,434.07,428.577,153.53,438.68,429.767,147.14,543.29,559.9,144.733,542.285,147.14,543.29,559.9,144.733,542.285,38.07,318.99,36.993,527.4540000000001,5.584,9.213
1523854800000,157.72,157.7,154.56,428.11,424.915,154.44,440.8,430.68199999999996,148.05,547.87,561.677,145.649,545.947,148.05,547.87,561.677,145.649,545.947,38.07,319.15,36.993,526.538,5.857,23.75
1523856600000,158.64,158.62,155.47,432.15,428.577,155.36,441.81,429.767,148.97,546.04,566.363,146.564,545.0319999999999,148.97,546.04,566.363,146.564,545.0319999999999,38.18,323.64,37.13,533.862,5.857,29.079
1523858400000,157.72,157.72,154.56,434.17,429.49199999999996,154.44,442.82,429.767,148.05,548.79,560.873,145.649,546.863,148.05,548.79,560.873,145.649,546.863,38.18,322.52,37.13,530.2,7.002000000000001,21.131999999999998
1523860200000,156.81,156.81,152.73,433.11,428.577,152.61,445.84,429.767,146.22,549.7,556.151,143.81799999999998,547.778,146.22,549.7,556.151,143.81799999999998,547.778,37.82,320.94,36.759,532.031,8.199,21.223000000000003
1523862000000,155.89,155.89,152.73,439.31,429.49199999999996,152.61,448.82,428.851,146.22,548.79,540.0790000000001,143.83700000000002,547.778,146.22,548.79,540.0790000000001,143.83700000000002,547.778,36.91,315.48,35.844,532.947,11.96,17.863
1523863800000,155.89,155.89,152.73,442.34,429.49199999999996,152.61,455.87,429.767,146.22,551.53,544.654,143.83700000000002,549.609,146.22,551.53,544.654,143.83700000000002,549.609,36.91,314.36,35.844,534.778,16.223,18.317999999999998
1523865600000,155.89,156.27,152.9,447.38,427.661,152.9,456.88,427.936,146.81,548.79,536.4209999999999,144.39,548.694,146.81,548.79,536.4209999999999,144.39,548.694,36.88,315.48,35.88,536.609,20.975,15.485999999999999
1523867400000,155.89,156.27,152.9,450.4,429.49199999999996,152.9,460.91,429.767,146.81,551.53,542.02,144.39,550.525,146.81,551.53,542.02,144.39,550.525,36.88,317.73,35.88,538.44,21.166999999999998,18.797
1523869200000,155.89,155.2,152.73,448.39,423.083,152.74,458.89,424.274,146.64,544.21,524.678,144.295,543.201,146.64,544.21,524.678,144.295,543.201,35.98,306.5,34.974000000000004,532.031,27.336,11.307
1523871000000,154.98,154.29,151.81,442.34,410.175,151.83,457.89,415.11800000000005,146.64,540.55,507.73699999999997,144.295,540.4540000000001,146.64,540.55,507.73699999999997,144.295,540.4540000000001,35.07,296.39,34.071999999999996,522.876,30.504,7.709
1523872800000,146.68,146.01,144.47,450.4,418.14,144.49,456.88,427.20300000000003,141.13,550.62,390.583,139.05,550.525,141.13,550.62,390.583,139.05,550.525,27.66,252.35,27.485,506.397,18.449,10.494000000000002
1523874600000,144.85,145.1,142.64,456.45,417.316,142.65,453.86,424.64,139.3,546.95,378.657,138.134,546.863,139.3,546.95,378.657,138.134,546.863,27.65,243.36,26.583000000000002,497.241,20.194000000000003,10.494000000000002
1523876400000,140.27,140.5,138.06,447.38,409.07599999999996,138.08,459.9,427.38599999999997,134.72,536.88,376.80699999999996,133.556,537.7080000000001,134.72,536.88,376.80699999999996,133.556,537.7080000000001,26.75,234.38,26.583000000000002,489.001,21.999000000000002,6.412999999999999
1523878200000,140.27,139.58,138.06,459.47,416.4,138.08,461.91,424.64,134.72,551.53,373.292,133.556,550.525,134.72,551.53,373.292,133.556,550.525,26.75,244.49,26.583000000000002,496.32599999999996,22.921,9.607000000000001
1523880000000,140.21,139.58,138.08,460.47,418.231,138.04,463.92,427.38599999999997,134.49,550.62,386.765,133.175,549.609,134.49,550.62,386.765,133.175,549.609,27.06,246.73,26.583000000000002,495.41,22.913,10.536
1523881800000,140.21,139.93,138.08,461.48,419.147,138.04,465.94,428.30199999999996,134.49,549.7,386.31199999999995,133.175,548.694,134.49,549.7,386.31199999999995,133.175,548.694,27.06,246.73,26.794,495.41,22.997,12.321
1523883600000,140.21,139.93,138.1,460.47,419.147,138.06,465.94,421.80199999999996,134.45,547.87,390.171,133.156,545.947,134.45,547.87,390.171,133.156,545.947,27.39,243.36,26.794,493.579,25.764,12.283
1523885400000,139.3,139.05,138.1,462.49,417.316,138.06,469.96,421.80199999999996,134.45,546.95,364.99300000000005,133.156,546.863,134.45,546.95,364.99300000000005,133.156,546.863,26.49,229.88,25.886999999999997,491.74800000000005,25.76,12.324000000000002
1523887200000,139.3,139.05,137.33,464.83,419.147,137.29,470.97,422.717,134.11,544.21,362.01199999999994,132.984,544.116,134.11,544.21,362.01199999999994,132.984,544.116,25.59,225.39,24.986,490.832,24.768,15.347000000000001
1523889000000,139.22,139.01,137.33,445.37,406.329,137.29,459.9,416.309,134.11,539.63,368.75800000000004,132.984,540.4540000000001,134.11,539.63,368.75800000000004,132.984,540.4540000000001,25.59,226.74,25.886999999999997,479.846,23.866999999999997,14.446
1523890800000,139.22,139.01,137.24,442.34,406.329,137.16,458.79,424.548,134.09,547.87,359.344,132.984,548.694,134.09,547.87,359.344,132.984,548.694,25.59,230.85,24.980999999999998,483.50800000000004,19.225,14.474
1523892600000,138.94,138.74,137.24,441.09,404.49800000000005,137.16,456.45,422.717,134.09,546.04,356.899,132.984,545.0319999999999,134.09,546.04,356.899,132.984,545.0319999999999,25.11,218.72,24.980999999999998,482.593,19.225,14.249
1523894400000,142.64,142.43,140.0,433.88,404.59,139.91,442.1,415.39300000000003,135.92,531.39,393.81800000000004,134.815,532.214,135.92,531.39,393.81800000000004,134.815,532.214,27.85,233.77,26.986,470.691,18.139,10.890999999999998
1523896200000,155.45,155.26,151.94,454.91,431.04900000000004,151.85,462.39,430.316,146.01,545.12,547.538,143.99,544.116,146.01,545.12,547.538,143.99,544.116,36.94,313.98,35.148,525.623,25.84,26.785999999999998
1523898000000,160.03,159.84,155.61,447.53,429.218,155.51,458.61,429.401,149.67,538.71,568.391,146.736,538.623,149.67,538.71,568.391,146.736,538.623,38.76,320.43,36.955999999999996,531.116,20.649,26.557
1523899800000,159.11,158.92,154.71,446.27,430.13300000000004,154.59,460.81,430.316,148.8,546.04,566.491,145.821,545.0319999999999,148.8,546.04,566.491,145.821,545.0319999999999,37.85,320.49,36.955999999999996,534.778,20.024,25.973000000000003
1523901600000,163.69,163.5,160.2,445.27,408.527,160.09,440.94,422.26,153.47,541.64,579.79,150.436,542.743,153.47,541.64,579.79,150.436,542.743,39.07,347.01,38.137,530.2,16.34,20.003
1523903400000,158.2,157.99,154.71,441.04,413.47,154.58,438.93,414.661,148.89,541.46,566.043,145.859,539.172,148.89,541.46,566.043,145.859,539.172,38.14,317.57,37.213,524.707,26.066,23.558000000000003
1523905200000,159.11,158.91,155.62,440.94,414.02,155.49,446.23,419.055,148.89,548.79,567.92,146.774,546.5880000000001,148.89,548.79,567.92,146.774,546.5880000000001,38.14,323.35,37.213,533.862,26.208000000000002,18.576
1523907000000,153.51,153.28,150.07,423.92,408.527,149.9,430.99,411.273,144.22,536.06,530.596,142.178,535.602,144.22,536.06,530.596,142.178,535.602,34.53,289.94,33.422,492.11400000000003,16.248,12.482999999999999
1523908800000,158.07,157.86,153.76,445.12,430.774,153.56,452.18,430.041,147.9,545.21,563.078,144.94299999999998,542.9259999999999,147.9,545.21,563.078,144.94299999999998,542.9259999999999,38.16,320.27,37.043,538.806,16.087,25.636
1523910600000,160.81,160.6,156.5,446.13,429.858,156.31,454.19,430.041,150.67,539.72,570.6419999999999,147.671,538.3480000000001,150.67,539.72,570.6419999999999,147.671,538.3480000000001,38.16,318.02,37.043,537.891,17.174,24.250999999999998
1523912400000,159.9,159.69,156.5,447.14,429.858,156.31,454.19,430.316,149.75,543.38,569.627,146.755,542.01,149.75,543.38,569.627,146.755,542.01,38.46,318.02,37.382,539.722,18.207,19.871
1523914200000,159.9,159.69,156.5,446.13,429.675,156.31,453.18,430.316,149.75,545.21,568.633,147.671,542.9259999999999,149.75,545.21,568.633,147.671,542.9259999999999,38.46,320.27,37.382,541.553,17.248,20.031
1523916000000,158.07,157.86,154.67,447.14,429.675,154.48,455.2,430.041,147.92,546.13,562.068,145.84,544.757,147.92,546.13,562.068,145.84,544.757,38.25,320.34,37.19,541.553,19.593,18.391
1523917800000,159.9,159.69,155.59,446.46,429.95,155.4,456.11,430.041,148.83,546.13,567.727,146.755,543.842,148.83,546.13,567.727,146.755,543.842,38.25,320.34,37.19,541.553,19.596,16.694000000000003
1523919600000,158.98,158.77,155.59,448.19,429.95,155.4,457.69,430.13300000000004,148.83,545.21,567.681,146.755,543.842,148.83,545.21,567.681,146.755,543.842,38.47,319.44,37.385999999999996,539.722,19.92,15.784
1523921400000,159.9,159.69,155.59,448.19,430.13300000000004,155.4,456.68,430.13300000000004,148.83,545.21,568.5980000000001,146.755,543.842,148.83,545.21,568.5980000000001,146.755,543.842,38.47,320.56,37.385999999999996,540.637,20.955,14.786
1523923200000,158.07,157.86,153.76,449.2,430.13300000000004,154.48,458.69,430.041,147.92,547.96,562.357,144.924,545.673,147.92,547.96,562.357,144.924,545.673,38.26,319.44,37.208,540.637,22.003,12.827
1523925000000,158.98,158.77,154.67,451.21,430.225,154.48,459.7,430.041,147.92,547.05,564.3380000000001,145.84,544.757,147.92,547.05,564.3380000000001,145.84,544.757,38.26,320.56,37.208,543.384,21.873,12.909
1523926800000,156.23,156.02,152.84,454.23,430.225,152.65,464.73,430.041,146.09,547.05,557.63,144.009,545.673,146.09,547.05,557.63,144.009,545.673,38.01,320.56,36.961,546.13,25.67,13.059000000000001
1523928600000,156.23,156.02,151.92,454.23,429.95,151.73,462.58,430.041,146.09,547.05,553.942,143.093,545.673,146.09,547.05,553.942,143.093,545.673,38.01,319.44,36.961,545.215,25.053,14.633
1523930400000,158.07,157.86,154.67,456.82,429.95,154.48,466.6,430.041,147.92,544.3,563.312,145.84,543.842,147.92,544.3,563.312,145.84,543.842,38.11,321.46,37.029,551.623,28.049,14.594000000000001
1523932200000,157.15,156.94,153.76,455.82,429.401,153.56,466.6,429.126,147.0,546.13,558.5509999999999,144.924,543.842,147.0,546.13,558.5509999999999,144.924,543.842,38.11,320.34,37.029,547.0459999999999,27.363000000000003,10.948
1523934000000,155.32,155.11,151.92,457.83,430.316,151.73,468.61,430.041,145.17,545.21,554.873,143.093,543.842,145.17,545.21,554.873,143.093,543.842,37.55,319.22,36.508,547.961,30.01,10.096
1523935800000,158.07,157.86,154.67,462.86,430.316,154.48,475.65,430.041,147.92,536.06,565.132,144.924,535.602,147.92,536.06,565.132,144.924,535.602,38.45,316.97,37.409,551.623,34.214,11.927
1523937600000,158.07,157.86,153.76,461.86,430.316,154.48,476.65,429.126,147.92,545.21,562.239,144.924,543.842,147.92,545.21,562.239,144.924,543.842,38.45,321.46,37.409,547.961,33.292,7.236000000000001
1523939400000,160.81,160.6,157.42,463.87,430.316,157.23,477.66,430.041,150.67,543.38,572.492,147.671,541.095,150.67,543.38,572.492,147.671,541.095,38.88,320.34,37.734,540.637,38.176,7.236000000000001
1523941200000,160.81,160.6,156.46,443.73,429.401,157.23,455.53,429.95,149.73,536.98,571.776,147.671,535.602,149.73,536.98,571.776,147.671,535.602,38.22,313.37,37.010999999999996,530.566,15.795,7.245
1523943000000,160.81,160.6,156.46,438.68,430.316,157.23,446.46,429.95,149.73,545.21,571.761,147.671,542.9259999999999,149.73,545.21,571.761,147.671,542.9259999999999,38.22,318.99,37.010999999999996,534.2280000000001,11.382,14.634
1523944800000,158.98,158.77,154.63,438.68,430.316,155.4,452.51,429.95,148.82,543.38,564.3430000000001,145.84,542.9259999999999,148.82,543.38,564.3430000000001,145.84,542.9259999999999,37.31,317.87,36.457,531.482,11.43,17.339000000000002
1523946600000,159.9,159.69,156.46,434.64,429.401,156.31,445.45,430.316,149.73,550.71,569.928,147.671,548.419,149.73,550.71,569.928,147.671,548.419,38.22,324.61,37.359,534.2280000000001,7.776,24.570999999999998
1523948400000,157.15,156.94,152.8,437.67,430.316,153.56,446.46,430.316,146.98,542.47,559.32,144.924,542.01,146.98,542.47,559.32,144.924,542.01,37.3,320.11,36.457,535.144,8.997,25.46
1523950200000,157.15,156.94,152.8,438.68,430.316,153.56,443.44,430.316,146.98,543.38,554.937,144.924,542.9259999999999,146.98,543.38,554.937,144.924,542.9259999999999,37.3,317.42,36.457,532.3969999999999,9.285,23.572
1523952000000,156.71,156.52,153.2,438.2,430.316,153.07,446.71,430.316,146.91,542.47,552.04,144.371,541.095,146.91,542.47,552.04,144.371,541.095,37.56,314.43,36.48,532.3969999999999,11.075,21.909000000000002
1523953800000,155.8,155.61,152.29,442.24,430.316,153.07,446.71,429.95,146.91,539.72,544.122,144.371,540.179,146.91,539.72,544.122,144.371,540.179,36.64,312.18,35.578,530.566,12.147,18.590999999999998
1523955600000,155.8,155.61,152.29,443.25,430.316,152.71,448.72,429.95,146.68,541.55,538.981,144.352,541.095,146.68,541.55,538.981,144.352,541.095,36.64,312.18,35.578,533.313,13.03,19.463
1523957400000,155.64,155.45,152.17,443.25,427.57,152.71,452.75,428.119,146.68,541.55,535.663,144.352,542.01,146.68,541.55,535.663,144.352,542.01,36.44,309.94,35.482,532.3969999999999,17.197,18.276
1523959200000,155.64,155.45,152.17,445.27,430.316,152.34,451.74,429.95,146.51,540.64,544.737,144.218,541.095,146.51,540.64,544.737,144.218,541.095,36.44,314.43,35.482,535.144,14.527999999999999,18.257
1523961000000,155.99,155.78,152.36,442.24,429.401,152.34,451.74,429.95,146.51,540.64,547.96,144.218,541.095,146.51,540.64,547.96,144.218,541.095,36.43,314.43,35.391,533.313,14.237,16.349
1523962800000,156.9,156.69,153.28,446.27,430.316,153.03,448.72,429.95,146.76,544.3,553.819,144.39,543.842,146.76,544.3,553.819,144.39,543.842,37.34,317.8,36.302,536.975,15.057,15.542
1523964600000,159.65,159.44,156.02,449.3,430.316,155.78,457.79,430.041,149.5,543.38,567.56,147.137,542.9259999999999,149.5,543.38,567.56,147.137,542.9259999999999,38.24,322.29,37.203,544.299,20.568,14.448
1523966400000,161.48,161.27,157.86,450.3,430.316,157.61,457.89,430.041,151.33,540.64,575.0509999999999,148.968,540.179,151.33,540.64,575.0509999999999,148.968,540.179,39.14,321.77,38.11,546.13,22.230999999999998,12.550999999999998
1523968200000,158.73,158.52,155.11,452.32,430.316,154.86,459.8,430.041,148.59,542.47,564.9580000000001,146.221,542.01,148.59,542.47,564.9580000000001,146.221,542.01,38.24,320.94,37.208,547.0459999999999,25.349,14.452
1523970000000,156.02,155.78,152.38,433.3,427.57,152.1,445.84,430.041,145.82,543.38,554.246,143.436,542.01,145.82,543.38,554.246,143.436,542.01,38.24,318.7,37.208,536.06,9.412,7.0329999999999995
1523971800000,160.64,160.37,156.94,449.44,429.401,156.67,442.82,430.041,150.44,546.13,570.4730000000001,148.014,543.842,150.44,546.13,570.4730000000001,148.014,543.842,38.16,320.94,37.089,536.06,14.232999999999999,21.903000000000002
1523973600000,160.64,160.37,156.94,436.33,430.316,156.67,442.82,430.041,150.44,543.38,568.695,148.014,542.9259999999999,150.44,543.38,568.695,148.014,542.9259999999999,38.16,322.07,37.089,532.3969999999999,6.97,26.366
1523975400000,160.62,160.37,156.94,432.29,426.654,156.67,442.82,430.041,150.44,541.55,570.327,147.995,541.095,150.44,541.55,570.327,147.995,541.095,38.41,320.94,37.332,526.904,6.86,25.659000000000002
1523977200000,159.71,159.46,156.02,436.33,430.316,156.67,446.85,430.041,149.52,543.38,567.471,147.079,542.01,149.52,543.38,567.471,147.079,542.01,38.41,318.7,37.332,531.482,9.437000000000001,23.243000000000002
1523979000000,160.62,160.37,156.94,440.37,430.316,157.59,448.87,430.041,150.44,542.47,571.187,147.995,541.095,150.44,542.47,571.187,147.995,541.095,38.34,319.82,37.162,536.06,13.107000000000001,20.245
1523980800000,158.79,158.54,154.19,439.36,430.316,154.84,450.88,429.95,147.69,539.72,563.896,145.248,538.3480000000001,147.69,539.72,563.896,145.248,538.3480000000001,38.4,317.57,37.213,533.313,13.204,17.509
1523982600000,160.62,160.35,156.94,443.39,430.316,156.67,453.9,429.95,150.44,539.72,570.048,147.079,539.264,150.44,539.72,570.048,147.079,539.264,38.4,318.7,37.213,534.2280000000001,15.259,15.093
1523984400000,157.88,157.61,154.19,442.38,429.767,153.93,450.88,429.95,147.69,543.38,562.3,145.248,542.01,147.69,543.38,562.3,145.248,542.01,38.64,318.7,37.57,535.144,14.39,14.165999999999999
1523986200000,159.71,159.44,156.02,447.43,429.767,155.76,457.93,429.034,149.52,543.38,567.727,147.079,540.179,149.52,543.38,567.727,147.079,540.179,38.64,319.82,37.57,540.637,20.06,15.198
1523988000000,160.62,160.35,156.02,446.42,429.95,156.67,457.93,429.034,149.52,540.64,569.93,147.079,538.3480000000001,149.52,540.64,569.93,147.079,538.3480000000001,38.88,318.7,37.812,539.722,20.243,13.446
1523989800000,159.71,159.44,155.11,448.43,429.95,155.76,460.95,429.95,149.52,542.47,566.021,146.164,540.179,149.52,542.47,566.021,146.164,540.179,38.88,317.57,37.812,540.637,21.894000000000002,12.593
1523991600000,160.62,160.35,156.94,450.45,429.95,156.67,459.94,429.95,150.44,542.47,570.675,147.995,540.179,150.44,542.47,570.675,147.995,540.179,38.92,319.82,37.835,544.299,22.63,12.401
1523993400000,159.71,159.44,155.11,449.44,429.95,155.76,461.96,429.95,148.61,541.55,566.798,146.164,540.179,148.61,541.55,566.798,146.164,540.179,38.92,318.7,37.835,543.384,22.837,11.543
1523995200000,160.62,160.35,156.02,451.46,430.225,156.67,460.95,429.95,149.52,541.55,569.539,147.079,540.179,149.52,541.55,569.539,147.079,540.179,38.87,320.94,37.757,546.13,24.039,11.808
1523997000000,159.71,159.44,155.11,443.39,430.225,155.78,452.9,429.95,148.61,546.13,566.729,146.164,545.673,148.61,546.13,566.729,146.164,545.673,38.87,322.07,37.757,541.553,15.744000000000002,7.968999999999999
1523998800000,159.69,159.44,156.02,438.68,430.408,155.78,450.74,429.95,149.54,539.72,570.419,147.041,537.433,149.54,539.72,570.419,147.041,537.433,38.35,315.33,37.277,526.904,13.142999999999999,16.302
1524000600000,159.69,159.44,156.02,436.81,429.49199999999996,155.78,441.71,429.95,149.54,540.64,569.6469999999999,147.041,539.264,149.54,540.64,569.6469999999999,147.041,539.264,38.35,318.54,37.277,528.735,5.989,22.353
1524002400000,159.69,159.44,155.11,436.81,430.408,155.78,447.76,429.95,148.62,540.64,566.79,146.126,539.264,148.62,540.64,566.79,146.126,539.264,38.06,316.3,36.961,531.482,10.475999999999999,26.545
1524004200000,159.69,159.44,156.02,436.81,430.408,155.78,444.73,429.95,149.54,544.3,568.637,147.041,542.01,149.54,544.3,568.637,147.041,542.01,38.06,318.54,36.961,533.313,9.505,21.961
1524006000000,156.94,156.69,153.28,436.81,430.408,153.03,446.75,429.858,146.79,548.88,557.558,144.295,546.5880000000001,146.79,548.88,557.558,144.295,546.5880000000001,37.97,319.67,36.869,535.144,10.682,22.325
1524007800000,158.77,158.52,155.11,440.84,430.408,154.86,450.78,429.858,148.64,548.88,564.804,146.126,547.504,148.64,548.88,564.804,146.126,547.504,37.97,323.04,36.869,542.4680000000001,14.482999999999999,21.871
1524009600000,158.77,158.52,155.11,437.82,430.408,154.86,449.77,430.041,148.64,546.13,563.986,146.126,544.757,148.64,546.13,563.986,146.126,544.757,38.43,321.91,37.409,537.891,12.658,17.324
1524011400000,158.77,158.52,154.19,440.84,430.408,154.86,452.8,430.041,148.64,548.88,563.966,146.126,547.504,148.64,548.88,563.966,146.126,547.504,38.43,321.91,37.409,540.637,14.638,19.995
1524013200000,158.77,158.52,155.11,439.83,430.041,154.86,450.78,429.675,148.64,545.21,564.9169999999999,146.126,543.842,148.64,545.21,564.9169999999999,146.126,543.842,38.27,320.79,37.226,538.806,13.759,19.799
1524015000000,157.86,157.61,154.21,442.86,430.041,153.95,453.8,429.675,147.73,545.21,562.219,145.21,543.842,147.73,545.21,562.219,145.21,543.842,38.27,319.67,37.226,539.722,16.957,18.855999999999998
1524016800000,160.6,160.35,156.96,444.06,430.13300000000004,156.69,454.81,429.675,150.47,543.38,572.56,147.957,542.01,150.47,543.38,572.56,147.957,542.01,38.79,321.91,36.869,542.4680000000001,17.028,18.104
1524018600000,158.77,158.52,155.13,445.07,430.13300000000004,154.86,454.71,429.675,148.64,542.47,564.169,146.126,542.01,148.64,542.47,564.169,146.126,542.01,38.79,319.73,37.771,539.722,18.23,15.757
1524020400000,161.52,161.27,156.96,449.1,430.316,157.61,457.73,429.675,150.47,544.3,573.477,147.957,542.9259999999999,150.47,544.3,573.477,147.957,542.9259999999999,38.98,323.1,37.771,545.215,21.0,15.702
1524022200000,158.77,158.52,155.13,448.09,430.316,154.86,457.73,430.591,148.64,545.21,565.115,146.126,543.842,148.64,545.21,565.115,146.126,543.842,38.98,320.86,37.917,543.384,20.16,15.6
1524024000000,159.69,159.44,156.04,449.1,430.225,155.78,459.74,430.591,149.56,546.13,568.988,147.041,544.757,149.56,546.13,568.988,147.041,544.757,38.07,321.98,37.917,546.13,22.03,16.505
