time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1524025800000,161.52,161.27,156.96,448.09,430.225,157.61,456.72,429.675,150.47,547.05,572.668,147.957,544.757,150.47,547.05,572.668,147.957,544.757,38.97,321.98,37.606,544.299,19.503,15.718
1524027600000,163.35,163.12,159.71,438.0,430.041,159.44,445.64,429.675,153.18,545.21,582.5930000000001,150.703,544.757,153.18,545.21,582.5930000000001,150.703,544.757,39.18,327.82,37.711,538.806,10.600999999999999,14.253
1524029400000,163.35,163.12,159.71,432.96,429.126,159.44,441.61,429.675,153.18,548.88,581.156,150.684,547.504,153.18,548.88,581.156,150.684,547.504,39.23,318.84,37.904,532.3969999999999,5.87,19.863
1524031200000,156.94,156.71,153.3,428.92,423.63300000000004,153.03,434.54,430.591,146.76,545.21,557.88,144.257,542.9259999999999,146.76,545.21,557.88,144.257,542.9259999999999,37.36,315.24,36.228,522.327,4.966,21.822
1524033000000,157.86,157.63,153.3,434.69,429.126,153.95,444.78,430.591,147.67,539.72,562.821,145.172,538.3480000000001,147.67,539.72,562.821,145.172,538.3480000000001,37.36,315.24,36.228,531.482,7.757000000000001,26.503
1524034800000,156.94,156.71,153.3,430.75,426.379,153.03,438.68,429.675,146.76,542.47,559.097,144.257,540.179,146.76,542.47,559.097,144.257,540.179,37.36,310.9,36.236999999999995,525.073,5.937,22.483
1524036600000,156.94,156.71,153.3,434.79,429.126,153.03,440.7,429.675,146.76,539.72,558.761,144.257,539.264,146.76,539.72,558.761,144.257,539.264,37.36,312.03,36.236999999999995,525.073,5.937,28.619
1524038400000,156.43,156.22,152.76,436.81,431.87199999999996,152.76,444.73,430.225,146.72,539.72,550.086,144.314,538.3480000000001,146.72,539.72,550.086,144.314,538.3480000000001,36.99,309.78,36.022,527.82,7.7410000000000005,27.754
1524040200000,156.43,156.22,152.76,436.91,430.041,152.76,447.86,430.225,146.72,541.55,547.869,144.314,542.01,146.72,541.55,547.869,144.314,542.01,36.99,313.75,36.022,530.566,10.31,23.653000000000002
1524042000000,156.02,155.83,152.53,440.94,430.041,152.53,449.87,430.225,146.58,549.79,545.0,144.257,547.504,146.58,549.79,545.0,144.257,547.504,36.67,313.75,35.844,532.3969999999999,12.325999999999999,19.415
1524043800000,156.02,155.83,152.53,440.94,427.295,152.53,453.9,427.478,146.58,552.54,534.372,144.257,549.335,146.58,552.54,534.372,144.257,549.335,36.67,311.51,35.844,534.2280000000001,16.044,13.808
1524045600000,155.78,155.62,152.27,441.95,426.379,152.36,452.9,427.478,146.53,550.71,532.091,144.276,551.1659999999999,146.53,550.71,532.091,144.276,551.1659999999999,36.21,316.0,35.23,535.144,18.039,13.811
1524047400000,154.86,153.79,151.35,439.93,412.64599999999996,151.45,449.87,416.49199999999996,146.53,542.47,511.85699999999997,144.276,542.01,146.53,542.47,511.85699999999997,144.276,542.01,34.4,294.66,33.409,521.411,28.241999999999997,7.41
1524049200000,155.78,155.62,152.27,442.96,427.11199999999997,151.45,452.9,427.478,146.37,544.3,533.975,144.161,543.842,146.37,544.3,533.975,144.161,543.842,36.21,311.51,35.217,532.3969999999999,16.737000000000002,17.581
1524051000000,155.78,155.62,152.27,443.97,425.281,151.79,454.91,425.647,146.37,546.13,530.039,144.161,545.673,146.37,546.13,530.039,144.161,545.673,35.31,305.89,34.31,531.482,19.691,12.844000000000001
1524052800000,156.44,156.54,152.84,450.02,429.858,152.71,459.94,430.225,146.6,547.96,555.391,144.257,547.504,146.6,547.96,555.391,144.257,547.504,37.13,319.37,36.118,540.637,21.732,19.281
1524054600000,157.36,156.54,153.76,445.99,429.858,153.62,459.94,430.225,146.6,542.47,559.8969999999999,144.257,542.01,146.6,542.47,559.8969999999999,144.257,542.01,38.03,321.62,37.02,542.4680000000001,20.367,19.413
1524056400000,159.21,159.29,155.59,441.95,429.858,155.45,449.87,430.225,149.33,550.71,563.998,146.088,548.419,149.33,550.71,563.998,146.088,548.419,38.03,323.86,37.02,540.637,15.737,14.812000000000001
1524058200000,160.13,159.29,156.5,442.96,429.858,156.37,440.8,429.584,149.33,542.47,567.431,147.003,542.01,149.33,542.47,567.431,147.003,542.01,38.64,321.62,37.785,531.482,10.23,28.314
1524060000000,161.04,160.2,156.5,441.95,429.858,157.28,451.89,430.499,150.25,544.3,572.039,147.91899999999998,542.9259999999999,150.25,544.3,572.039,147.91899999999998,542.9259999999999,38.64,320.49,37.785,538.806,15.67,27.808000000000003
1524061800000,160.13,159.29,155.59,437.92,429.858,156.37,447.86,430.499,149.33,547.05,566.826,147.003,545.673,149.33,547.05,566.826,147.003,545.673,38.64,326.34,37.863,537.891,12.104000000000001,29.508000000000003
1524063600000,160.13,160.2,156.5,439.93,429.858,156.37,451.89,429.584,150.25,541.55,571.467,147.91899999999998,540.179,150.25,541.55,571.467,147.91899999999998,540.179,38.64,319.6,37.863,537.891,14.058,27.756999999999998
1524065400000,162.87,162.95,159.25,439.93,429.858,159.11,448.87,429.584,152.99,540.64,572.021,150.665,540.179,152.99,540.64,572.021,150.665,540.179,38.71,329.03,37.052,536.06,12.352,25.589000000000002
1524067200000,159.21,158.37,155.59,441.95,430.957,155.45,456.92,429.858,148.41,540.64,568.2719999999999,146.088,536.5169999999999,148.41,540.64,568.2719999999999,146.088,536.5169999999999,38.71,310.83,37.052,535.144,17.019000000000002,28.348000000000003
1524069000000,160.13,160.2,156.5,439.89,430.041,156.37,454.58,429.858,150.25,536.06,573.312,147.91899999999998,534.686,150.25,536.06,573.312,147.91899999999998,534.686,38.75,311.89,37.185,532.3969999999999,14.237,27.513
1524070800000,159.21,159.29,155.59,441.91,430.957,155.45,456.45,429.675,149.33,547.96,567.715,147.003,546.5880000000001,149.33,547.96,567.715,147.003,546.5880000000001,38.74,319.75,37.213,539.722,18.028,22.815
1524072600000,161.04,161.12,157.42,442.82,430.041,157.28,456.59,429.675,151.16,541.55,574.321,147.91899999999998,540.179,151.16,541.55,574.321,147.91899999999998,540.179,38.74,319.98,37.213,539.722,18.027,18.21
1524074400000,161.04,160.2,156.5,442.82,430.041,157.28,456.49,429.675,150.25,547.05,572.456,147.91899999999998,544.757,150.25,547.05,572.456,147.91899999999998,544.757,38.72,322.07,37.57,541.553,18.298,16.817
1524076200000,160.13,160.2,156.5,444.83,429.858,156.37,459.51,429.95,150.25,544.3,571.492,147.91899999999998,542.9259999999999,150.25,544.3,571.492,147.91899999999998,542.9259999999999,38.72,323.19,37.57,543.384,20.309,20.433
1524078000000,146.47,146.74,143.11,409.46,406.97,142.96,418.14,417.499,137.96,529.38,471.978,136.64600000000002,527.362,137.96,529.38,471.978,136.64600000000002,527.362,31.22,262.53,30.909000000000002,476.276,2.801,5.183
1524079800000,147.38,146.72,144.03,415.54,407.88599999999997,144.79,436.76,431.23199999999997,139.79,555.93,435.662,138.477,553.9119999999999,139.79,555.93,435.662,138.477,553.9119999999999,30.32,274.89,29.092,500.079,4.688,5.183
1524081600000,147.38,146.72,144.03,414.57,406.97,144.79,434.74,429.401,139.79,553.18,438.3,138.477,552.081,139.79,553.18,438.3,138.477,552.081,30.32,273.61,29.092,498.24800000000005,5.595,5.446000000000001
1524083400000,147.21,146.93,144.41,416.59,408.801,144.49,434.64,428.485,140.1,555.01,434.75300000000004,138.496,553.9119999999999,140.1,555.01,434.75300000000004,138.496,553.9119999999999,29.73,274.73,29.339000000000002,500.995,4.595,5.446000000000001
1524085200000,147.21,146.93,144.41,416.59,408.801,144.49,433.63,428.485,140.1,552.26,441.89300000000003,138.496,551.1659999999999,140.1,552.26,441.89300000000003,138.496,551.1659999999999,29.73,273.61,29.339000000000002,499.164,5.502999999999999,8.717
1524087000000,146.74,146.53,144.1,417.5,409.717,144.29,435.55,429.401,139.97,555.01,429.974,138.42,552.997,139.97,555.01,429.974,138.42,552.997,29.76,270.98,29.197,497.333,5.502999999999999,5.977
1524088800000,146.74,146.53,144.1,412.44,399.64599999999996,144.29,434.54,419.147,139.97,545.86,428.98699999999997,138.42,542.9259999999999,139.97,545.86,428.98699999999997,138.42,542.9259999999999,29.76,259.75,28.295,495.50199999999995,11.262,4.94
1524090600000,155.91,155.7,151.49,443.77,430.774,151.62,453.7,430.591,145.38,543.02,554.891,142.559,541.095,145.38,543.02,554.891,142.559,541.095,37.02,311.42,35.565,532.123,16.479,19.055999999999997
1524092400000,158.66,158.43,155.13,436.71,429.858,155.26,454.71,430.591,149.02,544.85,566.899,146.202,543.842,149.02,544.85,566.899,146.202,543.842,37.93,319.29,37.373000000000005,538.531,14.058,22.31
1524094200000,161.4,161.17,157.88,433.58,428.94300000000004,157.09,449.57,429.675,150.86,545.76,572.255,148.033,544.757,150.86,545.76,572.255,148.033,544.757,38.83,322.5,37.373000000000005,533.9540000000001,10.222000000000001,26.416
1524096000000,159.57,159.34,156.04,432.57,428.027,156.18,445.54,429.675,149.02,547.6,566.795,147.118,545.673,149.02,547.6,566.795,147.118,545.673,38.08,321.38,37.451,532.123,8.385,27.538
1524097800000,159.57,159.34,156.04,440.64,429.858,155.26,450.58,429.675,149.02,545.76,566.868,147.118,543.842,149.02,545.76,566.868,147.118,543.842,38.08,321.38,37.451,537.616,13.189,27.711
1524099600000,160.49,160.26,156.96,438.63,429.858,157.09,446.55,429.675,150.86,541.19,571.038,148.033,540.179,150.86,541.19,571.038,148.033,540.179,38.28,319.13,37.24,533.9540000000001,10.507,25.058000000000003
1524101400000,158.66,158.43,155.13,443.67,429.675,155.26,453.6,429.675,149.04,543.02,567.229,146.202,542.01,149.04,543.02,567.229,146.202,542.01,38.28,320.25,37.24,538.531,15.302,25.651999999999997
1524103200000,162.32,162.09,158.79,441.65,429.675,158.92,451.59,429.675,152.71,545.76,564.895,149.864,544.757,152.71,545.76,564.895,149.864,544.757,39.03,323.4,37.867,542.194,14.890999999999998,22.438000000000002
1524105000000,162.32,162.09,157.88,442.66,430.408,158.03,453.6,429.675,151.79,545.76,571.274,148.94899999999998,543.842,151.79,545.76,571.274,148.94899999999998,543.842,38.27,323.4,37.111999999999995,540.363,15.982000000000001,19.713
1524106800000,162.32,162.11,157.88,443.38,430.408,158.05,454.18,429.675,151.79,547.6,566.575,149.864,545.673,151.79,547.6,566.575,149.864,545.673,38.3,323.4,37.158,546.771,16.554000000000002,17.983
1524108600000,159.57,159.36,155.13,446.41,430.408,155.3,459.21,429.675,149.04,547.6,564.898,146.202,545.673,149.04,547.6,564.898,146.202,545.673,38.3,321.15,37.158,544.025,20.476,21.21
1524110400000,159.57,159.36,156.04,449.43,430.13300000000004,156.22,460.22,429.675,149.96,542.1,568.568,147.118,541.095,149.96,542.1,568.568,147.118,541.095,38.72,321.15,37.592,544.94,22.088,18.788
1524112200000,156.83,156.62,153.3,445.4,430.13300000000004,153.47,457.2,429.675,147.21,545.76,558.259,144.371,544.757,147.21,545.76,558.259,144.371,544.757,38.72,321.15,37.592,540.363,19.191,21.747
1524114000000,156.83,156.62,153.3,445.5,430.041,153.47,456.29,429.675,147.21,543.02,552.265,144.371,542.01,147.21,543.02,552.265,144.371,542.01,38.01,316.81,36.974000000000004,537.616,18.132,16.104
1524115800000,158.66,158.45,155.13,434.4,429.126,155.3,442.18,429.675,148.13,541.19,564.821,146.221,539.264,148.13,541.19,564.821,146.221,539.264,38.92,316.81,36.974000000000004,527.545,6.872000000000001,12.758
1524117600000,156.83,156.62,152.38,426.32,420.88599999999997,152.55,445.21,430.499,147.21,542.1,549.2230000000001,144.371,541.095,147.21,542.1,549.2230000000001,144.371,541.095,36.21,311.2,35.171,524.799,7.941,18.237000000000002
1524119400000,156.83,156.62,153.3,425.84,420.88599999999997,152.55,429.31,425.92199999999997,147.21,543.02,540.669,144.371,541.095,147.21,543.02,540.669,144.371,541.095,36.21,308.88,35.171,508.319,4.315,17.515
1524121200000,155.91,155.7,152.38,426.85,419.971,151.91,431.33,424.091,146.55,545.76,521.217,144.19899999999998,543.842,146.55,545.76,521.217,144.19899999999998,543.842,35.3,298.77,34.265,513.812,4.765,12.966
1524123000000,155.91,155.7,152.38,431.9,422.717,151.91,437.38,424.091,146.55,545.76,524.019,144.19899999999998,543.842,146.55,545.76,524.019,144.19899999999998,543.842,35.3,302.14,34.265,516.559,9.801,13.981
1524124800000,156.04,155.85,152.38,431.9,423.63300000000004,152.38,435.37,424.091,146.47,546.68,523.364,144.238,545.673,146.47,546.68,523.364,144.238,545.673,36.13,304.39,35.166,517.474,9.155,12.198
1524126600000,156.04,155.85,152.38,433.92,422.717,152.38,437.38,424.091,146.47,549.43,524.7330000000001,144.238,548.419,146.47,549.43,524.7330000000001,144.238,548.419,35.23,306.63,34.265,521.136,10.677999999999999,11.062000000000001
1524128400000,155.97,155.78,152.46,432.91,423.63300000000004,152.44,437.34,425.006,146.47,547.6,527.604,144.19899999999998,545.673,146.47,547.6,527.604,144.19899999999998,545.673,36.13,307.91,35.175,521.136,8.667,12.030999999999999
1524130200000,155.97,155.78,152.46,434.89,423.63300000000004,152.44,440.51,425.006,146.47,545.76,527.8480000000001,144.19899999999998,544.757,146.47,545.76,527.8480000000001,144.19899999999998,544.757,36.13,307.53,35.175,522.9680000000001,10.866,11.73
1524132000000,155.7,155.51,152.23,437.82,425.464,152.32,445.41,425.92199999999997,146.45,548.51,528.195,144.18,547.504,146.45,548.51,528.195,144.18,547.504,35.94,310.83,34.942,527.545,13.636,12.71
1524133800000,155.7,155.51,152.23,446.85,430.041,152.32,453.47,429.584,146.45,547.6,549.8290000000001,144.18,547.504,146.45,547.6,549.8290000000001,144.18,547.504,36.84,317.57,35.844,537.616,17.301,16.564
1524135600000,157.53,156.43,153.14,447.86,430.041,153.24,455.49,429.584,146.91,546.68,552.79,144.447,545.673,146.91,546.68,552.79,144.447,545.673,37.74,320.94,36.746,541.278,19.024,18.366
1524137400000,156.62,156.43,153.14,451.89,429.95,153.24,460.52,430.499,146.91,552.17,557.5,144.447,551.1659999999999,146.91,552.17,557.5,144.447,551.1659999999999,37.74,324.31,36.746,546.771,22.535,16.442999999999998
1524139200000,158.45,158.26,154.98,449.01,429.95,155.07,461.09,429.584,148.74,550.34,563.089,146.278,549.335,148.74,550.34,563.089,146.278,549.335,38.5,326.11,37.441,547.687,22.557,18.326
1524141000000,157.53,157.34,154.06,450.88,430.041,154.16,461.05,429.584,147.82,545.76,559.439,145.363,543.842,147.82,545.76,559.439,145.363,543.842,38.5,320.72,37.441,544.025,22.478,17.365
1524142800000,160.32,160.09,155.89,436.0,430.041,156.01,446.09,429.584,149.67,543.02,567.818,147.194,541.095,149.67,543.02,567.818,147.194,541.095,38.27,318.63,37.194,532.123,8.421,12.475
1524144600000,157.57,158.28,154.06,441.62,429.126,154.16,441.66,430.499,147.84,538.44,562.29,145.344,538.3480000000001,147.84,538.44,562.29,145.344,538.3480000000001,38.32,317.95,37.185,526.63,10.606,28.287
1524146400000,160.32,160.11,155.89,443.78,430.041,155.99,443.64,429.584,149.67,543.02,568.675,147.175,542.01,149.67,543.02,568.675,147.175,542.01,38.32,320.49,37.185,533.9540000000001,11.644,27.233
1524148200000,163.06,162.85,159.55,437.58,430.041,159.65,451.56,429.584,153.34,547.6,567.977,150.83700000000002,544.757,153.34,547.6,567.977,150.83700000000002,544.757,38.32,324.25,37.203,538.531,12.589,26.914
1524150000000,159.4,159.19,155.89,441.52,430.041,155.99,455.49,429.584,149.67,546.68,568.072,147.175,543.842,149.67,546.68,568.072,147.175,543.842,38.32,318.7,37.203,536.7,15.155999999999999,23.691
1524151800000,160.32,160.11,156.81,441.52,430.225,156.9,454.48,429.584,149.67,543.02,569.0980000000001,147.175,542.01,149.67,543.02,569.0980000000001,147.175,542.01,38.75,319.82,37.675,539.447,15.319,23.366999999999997
1524153600000,159.4,159.19,155.89,443.44,430.225,155.99,455.39,429.584,149.67,544.85,566.434,147.156,542.01,149.67,544.85,566.434,147.156,542.01,38.75,317.42,37.675,536.7,16.297,19.742
1524155400000,161.23,161.02,156.81,442.43,430.13300000000004,156.9,455.39,429.584,150.59,549.43,569.144,148.071,546.5880000000001,150.59,549.43,569.144,148.071,546.5880000000001,38.98,321.91,37.872,540.363,17.22,19.758
1524157200000,159.4,159.19,155.89,443.44,430.13300000000004,155.99,455.39,429.584,149.67,543.93,566.431,147.156,542.9259999999999,149.67,543.93,566.431,147.156,542.9259999999999,38.98,319.67,37.872,537.616,17.595,17.675
1524159000000,159.4,159.19,155.89,444.45,430.225,155.99,455.39,429.584,149.67,548.51,565.519,147.156,546.5880000000001,149.67,548.51,565.519,147.156,546.5880000000001,38.7,321.91,37.615,537.616,17.734,15.725
1524160800000,158.49,158.28,154.98,444.45,430.225,155.07,455.39,429.584,148.76,548.51,562.491,146.24,546.5880000000001,148.76,548.51,562.491,146.24,546.5880000000001,38.7,320.79,37.615,538.531,18.084,15.155999999999999
1524162600000,158.49,158.28,154.98,446.36,430.041,155.07,457.3,429.584,148.76,549.43,561.569,146.24,546.5880000000001,148.76,549.43,561.569,146.24,546.5880000000001,38.5,320.63,37.423,539.447,20.23,13.673
1524164400000,158.49,158.28,154.98,445.35,430.041,155.07,454.28,429.584,148.76,544.85,563.475,146.24,542.9259999999999,148.76,544.85,563.475,146.24,542.9259999999999,38.5,320.63,37.423,537.616,18.746,13.795
1524166200000,157.57,157.36,154.06,452.41,430.13300000000004,154.16,461.33,429.584,147.84,547.6,559.745,145.325,545.673,147.84,547.6,559.745,145.325,545.673,38.1,318.39,37.034,542.194,23.514,12.944
1524168000000,159.4,159.21,155.89,437.28,430.13300000000004,155.99,448.23,430.499,148.76,544.85,566.091,146.24,542.9259999999999,148.76,544.85,566.091,146.24,542.9259999999999,38.1,317.26,37.034,530.2919999999999,11.765999999999998,10.314
1524169800000,160.32,160.13,156.83,443.81,430.13300000000004,156.01,439.78,430.499,149.69,543.02,569.149,147.175,541.095,149.69,543.02,569.149,147.175,541.095,38.28,316.14,37.226,526.63,9.937999999999999,28.114
1524171600000,161.23,161.04,156.83,439.78,430.13300000000004,156.92,449.86,429.584,150.61,551.26,571.177,148.09,549.335,150.61,551.26,571.177,148.09,549.335,38.28,326.09,37.226,534.869,12.649000000000001,25.653000000000002
1524173400000,158.49,158.28,154.99,443.81,430.13300000000004,155.09,449.86,429.584,148.78,544.85,565.492,146.259,542.9259999999999,148.78,544.85,565.492,146.259,542.9259999999999,38.15,319.35,37.052,533.9540000000001,14.427999999999999,24.846999999999998
1524175200000,160.32,160.11,156.83,445.83,429.95,156.92,453.89,429.584,150.61,545.76,571.153,148.09,542.9259999999999,150.61,545.76,571.153,148.09,542.9259999999999,38.15,319.35,37.052,536.7,17.27,19.035999999999998
1524177000000,157.55,157.36,154.08,442.85,429.95,154.17,451.78,429.584,147.84,550.34,558.5319999999999,145.325,547.504,147.84,550.34,558.5319999999999,145.325,547.504,38.44,319.2,37.359,534.869,17.358,20.305
1524178800000,156.64,156.44,153.16,449.91,430.13300000000004,153.24,457.82,430.499,146.93,549.43,559.089,144.409,547.504,146.93,549.43,559.089,144.409,547.504,38.44,321.45,37.359,540.363,21.701999999999998,22.180999999999997
1524180600000,160.3,160.11,156.83,448.9,430.13300000000004,155.99,456.81,429.584,149.67,545.76,568.33,147.156,543.842,149.67,545.76,568.33,147.156,543.842,38.88,322.57,37.771,542.194,20.234,18.942
1524182400000,159.38,159.19,154.99,450.91,429.858,155.07,459.83,429.584,148.76,548.51,563.55,146.24,546.5880000000001,148.76,548.51,563.55,146.24,546.5880000000001,38.88,322.57,37.771,544.94,22.537,16.877
1524184200000,159.38,159.19,155.91,453.94,429.858,155.99,461.85,429.584,149.67,550.34,565.434,147.156,547.504,149.67,550.34,565.434,147.156,547.504,38.65,323.69,37.547,544.94,25.333000000000002,16.526
1524186000000,160.3,160.11,156.83,455.95,430.316,155.99,463.86,430.499,149.67,549.43,569.241,147.156,547.504,149.67,549.43,569.241,147.156,547.504,38.65,323.69,37.547,547.687,27.105,17.493
1524187800000,160.3,160.11,156.83,455.04,430.316,156.9,462.81,430.499,150.59,548.51,570.274,148.071,546.5880000000001,150.59,548.51,570.274,148.071,546.5880000000001,38.7,323.85,37.592,547.687,26.271,15.610999999999999
1524189600000,159.38,159.19,155.91,457.06,430.316,155.99,465.83,430.499,149.67,547.6,567.548,147.156,546.5880000000001,149.67,547.6,567.548,147.156,546.5880000000001,38.7,323.85,37.592,547.687,27.179000000000002,14.945
1524191400000,159.38,159.19,154.98,456.15,430.316,155.07,465.93,429.584,148.74,547.6,562.823,146.24,545.673,148.74,547.6,562.823,146.24,545.673,38.62,321.76,37.528,546.771,28.098000000000003,15.022
1524193200000,160.32,160.09,155.89,459.17,430.316,156.01,462.91,430.499,149.65,543.93,570.418,147.156,542.01,149.65,543.93,570.418,147.156,542.01,38.83,320.86,37.679,544.94,27.514,15.729000000000001
1524195000000,157.57,157.34,154.06,454.81,430.316,153.26,460.99,429.584,146.91,544.85,559.073,144.409,542.9259999999999,146.91,544.85,559.073,144.409,542.9259999999999,38.83,321.01,37.679,544.025,23.581999999999997,16.680999999999997
1524196800000,156.65,156.43,153.14,456.82,430.316,153.26,466.03,430.499,146.91,544.85,553.349,144.409,542.9259999999999,146.91,544.85,553.349,144.409,542.9259999999999,37.93,317.64,36.773,543.109,27.7,14.720999999999998
1524198600000,159.4,159.19,154.96,438.68,429.401,155.09,443.87,429.584,148.72,540.27,565.757,146.24,538.3480000000001,148.72,540.27,565.757,146.24,538.3480000000001,38.83,315.4,37.675,527.545,9.897,10.399000000000001
1524200400000,163.06,162.87,158.64,439.69,430.316,158.73,440.84,429.584,152.36,540.27,570.9119999999999,149.921,539.264,152.36,540.27,570.9119999999999,149.921,539.264,37.97,316.97,36.855,523.883,9.21,25.733
1524202200000,157.55,157.38,154.06,434.64,429.401,154.14,431.76,428.76,147.77,548.51,560.889,145.325,546.5880000000001,147.77,548.51,560.889,145.325,546.5880000000001,37.07,319.22,35.954,519.305,4.821000000000001,24.051
1524204000000,156.64,156.46,153.14,430.6,424.82300000000004,153.22,434.79,429.675,146.85,551.26,553.827,144.409,549.335,146.85,551.26,553.827,144.409,549.335,37.07,316.97,35.954,521.136,4.707,23.115
1524205800000,156.64,156.46,153.14,427.28,421.161,153.22,434.89,429.584,146.85,547.6,542.345,144.409,546.5880000000001,146.85,547.6,542.345,144.409,546.5880000000001,36.19,312.63,35.253,517.474,5.135,17.671
1524207600000,155.72,155.55,152.53,425.36,420.245,152.53,431.86,427.75300000000004,146.58,547.6,534.405,144.276,546.5880000000001,146.58,547.6,534.405,144.276,546.5880000000001,36.19,308.14,35.253,516.559,4.914,11.672
1524209400000,156.69,156.52,153.53,423.34,412.097,153.53,426.81,414.935,148.51,540.27,509.167,146.221,539.264,148.51,540.27,509.167,146.221,539.264,33.71,285.67,32.644,500.995,9.55,4.6819999999999995
1524211200000,154.86,154.69,151.7,426.37,410.26599999999996,151.7,428.83,414.111,146.64,541.19,500.66,144.39,540.179,146.64,541.19,500.66,144.39,540.179,33.7,287.92,32.649,503.741,14.338,4.896
1524213000000,153.95,153.77,150.78,428.4,410.26599999999996,150.78,428.83,414.111,145.73,540.27,498.17800000000005,144.39,539.264,145.73,540.27,498.17800000000005,144.39,539.264,33.7,286.79,32.649,501.91,14.247,4.896
1524214800000,153.95,153.77,150.78,426.37,410.175,150.78,428.83,413.745,145.73,537.52,494.001,143.951,537.433,145.73,537.52,494.001,143.951,537.433,32.8,280.05,31.747,498.24800000000005,13.369000000000002,4.853
1524216600000,154.48,154.25,150.57,427.38,410.175,150.55,426.81,413.745,145.67,535.69,502.57199999999995,143.951,536.5169999999999,145.67,535.69,502.57199999999995,143.951,536.5169999999999,33.71,284.55,32.653,500.079,13.369000000000002,4.853
1524218400000,153.56,153.34,150.57,428.4,409.80800000000005,150.55,428.83,413.837,145.67,536.61,483.41900000000004,144.009,536.5169999999999,145.67,536.61,483.41900000000004,144.009,536.5169999999999,32.8,277.81,32.653,499.164,15.113,4.626
1524220200000,153.56,153.34,150.36,429.41,409.80800000000005,150.36,430.85,413.837,145.57,537.52,493.904,144.009,537.433,145.57,537.52,493.904,144.009,537.433,32.8,280.05,31.750999999999998,500.079,15.095999999999998,4.626
1524222000000,154.19,153.95,150.36,432.44,409.9,150.36,432.87,413.837,145.57,540.27,500.115,143.856,539.264,145.57,540.27,500.115,143.856,539.264,33.7,286.79,32.653,504.657,18.773,4.587
1524223800000,156.02,155.78,152.19,431.43,418.231,152.19,433.88,426.837,145.88,549.43,533.045,143.856,548.419,145.88,549.43,533.045,143.856,548.419,35.51,304.77,34.457,515.643,8.71,4.587
1524225600000,156.94,156.69,153.11,429.41,423.724,153.11,435.9,429.584,146.79,541.19,561.693,144.18,541.095,146.79,541.19,561.693,144.18,541.095,37.34,316.0,36.274,514.7280000000001,4.262,19.887
1524227400000,158.77,158.52,154.94,436.47,430.13300000000004,154.94,427.82,425.92199999999997,148.62,541.19,566.313,146.011,540.179,148.62,541.19,566.313,146.011,540.179,37.34,313.75,36.274,513.812,4.4110000000000005,25.978
1524229200000,160.6,160.35,156.77,436.47,429.218,156.77,438.93,429.584,150.46,549.43,568.2,147.842,547.504,150.46,549.43,568.2,147.842,547.504,38.24,323.86,37.176,528.461,5.35,27.774
1524231000000,160.6,160.34,156.77,437.48,430.13300000000004,156.77,441.95,430.499,150.44,545.76,570.246,147.842,544.757,150.44,545.76,570.246,147.842,544.757,38.24,323.86,37.176,533.038,8.696,27.273000000000003
1524232800000,159.69,159.42,155.85,439.5,430.13300000000004,155.85,443.97,429.584,149.52,543.93,566.673,146.92700000000002,542.9259999999999,149.52,543.93,566.673,146.92700000000002,542.9259999999999,38.71,319.37,37.625,531.207,10.434000000000001,24.884
1524234600000,161.52,161.25,157.68,443.54,430.499,157.68,448.0,429.584,151.35,542.1,575.913,148.75799999999998,542.01,151.35,542.1,575.913,148.75799999999998,542.01,38.71,321.62,37.625,533.038,14.235999999999999,25.575
1524236400000,161.52,161.25,157.68,443.54,430.499,157.68,449.01,430.499,150.44,544.85,574.137,147.842,543.842,150.44,544.85,574.137,147.842,543.842,38.84,321.62,37.762,533.9540000000001,14.292,23.686999999999998
1524238200000,153.28,153.01,149.43,440.51,412.83,149.43,434.89,413.10400000000004,144.92,523.79,509.293,142.368,524.615,144.92,523.79,509.293,142.368,524.615,35.2,286.79,34.141,508.319,20.496,16.412
1524240000000,163.37,163.1,159.52,442.53,430.041,159.52,446.99,429.858,153.16,543.29,570.059,150.608,540.9119999999999,153.16,543.29,570.059,150.608,540.9119999999999,38.84,320.49,37.785,525.623,13.184000000000001,18.687
1524241800000,160.62,160.35,156.77,446.46,430.041,156.77,451.93,429.858,150.42,544.21,570.804,147.861,541.827,150.42,544.21,570.804,147.861,541.827,38.84,315.85,37.785,521.045,16.824,15.982000000000001
1524243600000,158.79,159.44,154.94,452.51,430.041,154.94,455.96,430.225,148.59,546.04,567.0980000000001,146.03,544.5740000000001,148.59,546.04,567.0980000000001,146.03,544.5740000000001,37.94,319.22,36.878,530.2,21.283,14.267000000000001
1524245400000,161.54,161.27,157.68,449.49,430.041,157.68,456.97,430.225,151.33,548.79,573.6990000000001,148.77700000000002,547.32,151.33,548.79,573.6990000000001,148.77700000000002,547.32,37.94,323.71,36.878,534.778,20.409000000000002,12.436
1524247200000,160.62,160.35,156.77,445.89,429.858,156.77,451.93,430.13300000000004,150.42,543.29,571.107,147.861,541.827,150.42,543.29,571.107,147.861,541.827,38.63,319.22,37.542,526.538,16.701,11.183
1524249000000,161.54,161.27,156.75,446.89,429.858,156.77,454.95,430.13300000000004,150.42,546.95,572.687,147.861,545.49,150.42,546.95,572.687,147.861,545.49,38.63,321.46,37.542,532.031,19.469,11.017999999999999
1524250800000,159.71,159.44,155.83,444.88,430.041,155.85,454.95,429.95,148.59,545.12,565.387,146.03,543.658,148.59,545.12,565.387,146.03,543.658,38.7,320.56,37.524,530.2,18.042,10.245
1524252600000,163.37,163.14,159.5,445.89,430.041,158.62,457.97,429.034,152.29,546.95,567.293,149.71200000000002,545.49,152.29,546.95,567.293,149.71200000000002,545.49,38.82,324.61,37.647,536.609,20.932,8.934
1524254400000,158.79,158.56,154.92,450.92,429.95,154.96,459.99,429.95,147.71,548.79,563.357,145.134,548.236,147.71,548.79,563.357,145.134,548.236,38.82,323.48,37.647,543.933,23.746,11.735999999999999
1524256200000,160.62,160.39,156.77,434.79,429.95,156.79,439.83,429.034,150.46,540.55,571.429,147.9,539.081,150.46,540.55,571.429,147.9,539.081,38.03,316.52,36.869,526.538,6.147,8.256
1524258000000,161.56,161.29,157.7,439.83,429.95,157.7,442.86,429.95,151.37,537.8,573.547,148.815,536.3340000000001,151.37,537.8,573.547,148.815,536.3340000000001,38.05,312.18,36.86,513.721,9.875,18.624000000000002
1524259800000,159.71,159.46,155.85,442.1,429.95,155.87,449.01,429.95,149.54,546.95,568.911,146.984,545.49,149.54,546.95,568.911,146.984,545.49,38.05,320.27,36.86,530.2,13.546,19.124000000000002
1524261600000,159.73,159.46,155.85,439.93,429.95,155.87,442.1,429.95,149.54,546.04,567.885,146.984,545.49,149.54,546.04,567.885,146.984,545.49,37.73,322.74,36.668,524.707,9.908999999999999,19.322
1524263400000,159.73,159.46,155.85,438.93,429.95,155.87,445.12,429.95,149.54,547.87,566.941,146.984,546.405,149.54,547.87,566.941,146.984,546.405,37.73,323.86,36.668,531.116,11.710999999999999,17.528
1524265200000,159.73,159.46,155.82,440.84,430.408,155.87,448.05,430.041,149.54,547.87,568.7959999999999,146.984,547.32,149.54,547.87,568.7959999999999,146.984,547.32,38.21,324.83,37.148,535.693,12.548,15.802
1524267000000,160.64,160.37,156.73,442.86,430.408,156.79,451.07,430.041,150.46,546.95,571.487,147.9,546.405,150.46,546.95,571.487,147.9,546.405,38.21,324.83,37.148,538.44,15.26,16.834
1524268800000,159.73,159.46,155.82,443.77,430.408,155.87,450.97,430.041,149.54,546.04,567.0459999999999,146.984,544.5740000000001,149.54,546.04,567.0459999999999,146.984,544.5740000000001,38.07,323.55,36.997,538.44,14.427999999999999,15.850999999999999
1524270600000,160.64,160.37,156.73,442.76,429.675,156.79,451.98,430.041,150.46,548.79,569.8580000000001,147.9,547.32,150.46,548.79,569.8580000000001,147.9,547.32,38.07,325.8,36.997,541.187,15.383,15.823
1524272400000,160.64,160.37,156.73,443.77,429.675,156.79,457.01,429.95,150.46,542.38,572.5319999999999,147.9,540.9119999999999,150.46,542.38,572.5319999999999,147.9,540.9119999999999,38.29,320.18,37.213,542.102,18.166,18.434
1524274200000,162.47,162.22,158.56,439.73,429.675,158.64,447.95,429.034,152.31,545.12,569.35,149.75,543.658,152.31,545.12,569.35,149.75,543.658,38.33,323.55,37.226,543.018,12.42,15.752
1524276000000,160.66,160.39,156.73,443.77,429.675,156.81,451.98,429.95,150.47,544.21,569.508,147.91899999999998,541.827,150.47,544.21,569.508,147.91899999999998,541.827,38.33,320.18,37.226,538.44,15.102,14.905
1524277800000,162.49,162.22,158.56,444.78,429.858,158.62,460.03,430.866,151.41,545.12,572.748,149.75,544.5740000000001,151.41,545.12,572.748,149.75,544.5740000000001,38.44,321.76,37.313,537.524,21.049,17.668
1524279600000,159.74,159.46,155.82,446.79,429.858,155.87,459.03,429.95,149.58,546.04,568.151,147.003,544.5740000000001,149.58,546.04,568.151,147.003,544.5740000000001,38.47,320.86,37.354,534.778,20.07,13.072000000000001
1524281400000,160.66,160.37,156.73,446.79,429.675,156.79,460.03,429.95,150.49,546.04,571.861,147.91899999999998,544.5740000000001,150.49,546.04,571.861,147.91899999999998,544.5740000000001,38.47,321.98,37.354,533.862,20.962,12.17
1524283200000,159.74,159.46,155.82,446.89,429.675,155.87,457.11,429.95,149.58,544.21,566.323,147.003,542.743,149.58,544.21,566.323,147.003,542.743,38.45,318.77,37.391,531.116,19.997,13.187000000000001
1524285000000,159.74,160.37,155.82,446.94,430.408,155.87,458.31,430.316,149.58,545.12,570.105,147.003,542.743,149.58,545.12,570.105,147.003,542.743,38.45,319.73,37.391,533.862,20.069000000000003,12.273
1524286800000,157.0,157.63,153.07,433.82,428.577,153.13,437.14,429.401,146.81,536.88,562.081,144.257,535.419,146.81,536.88,562.081,144.257,535.419,37.21,309.62,36.141,516.467,5.141,12.193
1524288600000,161.58,161.29,157.65,442.0,430.408,157.7,436.13,429.401,151.39,546.04,573.761,148.834,544.5740000000001,151.39,546.04,573.761,148.834,544.5740000000001,38.11,323.26,37.043,528.369,8.855,15.833
1524290400000,158.83,158.54,154.9,438.97,429.49199999999996,154.96,438.25,430.316,148.64,546.04,564.248,146.088,545.49,148.64,546.04,564.248,146.088,545.49,38.11,321.01,37.043,526.538,8.354,19.475
1524292200000,157.0,156.71,153.07,436.95,430.408,153.13,440.27,429.401,146.81,545.12,547.952,144.257,543.658,146.81,545.12,547.952,144.257,543.658,37.54,317.64,36.508,525.623,8.23,20.622
1524294000000,157.0,156.71,153.07,439.98,430.408,153.13,440.27,430.408,146.81,547.87,542.932,144.257,548.236,146.81,547.87,542.932,144.257,548.236,36.64,317.64,35.601,526.538,8.578,16.037
1524295800000,156.08,155.95,152.53,442.0,429.49199999999996,152.53,439.26,429.49199999999996,146.6,546.04,539.953,144.276,546.405,146.6,546.04,539.953,144.276,546.405,36.64,314.27,35.601,526.538,8.883,17.871
1524297600000,156.08,155.95,152.53,440.94,430.408,152.53,438.35,428.577,146.6,546.95,538.5169999999999,144.276,544.5740000000001,146.6,546.95,538.5169999999999,144.276,544.5740000000001,35.73,308.59,34.699,523.7909999999999,8.405,21.436999999999998
1524299400000,154.54,155.03,151.62,444.98,410.26599999999996,151.62,433.3,413.92800000000005,145.99,543.29,504.205,143.99,542.743,145.99,543.29,504.205,143.99,542.743,34.83,292.86,33.788000000000004,512.805,22.997,5.29
1524301200000,154.54,155.03,151.62,446.99,418.597,151.62,435.32,420.337,145.99,546.95,515.515,143.99,547.32,145.99,546.95,515.515,143.99,547.32,34.83,300.72,33.788000000000004,519.214,20.791,7.446000000000001
1524303000000,155.45,155.22,151.91,445.99,414.02,151.91,436.33,417.59,146.91,540.55,511.152,144.905,541.827,146.91,540.55,511.152,144.905,541.827,34.83,299.6,34.69,519.214,24.076,8.389
1524304800000,154.54,154.31,151.91,449.01,410.358,151.91,439.36,413.92800000000005,146.91,543.29,493.54900000000004,144.905,542.743,146.91,543.29,493.54900000000004,144.905,542.743,33.01,286.12,31.98,510.974,27.664,5.257999999999999
1524306600000,155.45,155.22,151.98,446.99,409.44199999999995,151.98,441.33,413.92800000000005,146.89,545.12,501.666,144.924,544.5740000000001,146.89,545.12,501.666,144.924,544.5740000000001,33.92,293.53,32.887,518.298,28.164,5.257999999999999
1524308400000,157.28,157.05,152.9,448.39,429.858,153.81,452.18,430.408,146.89,541.46,548.02,144.924,540.9119999999999,146.89,541.46,548.02,144.924,540.9119999999999,36.64,313.69,35.61,535.693,17.178,20.373
1524310200000,158.2,157.97,153.81,446.23,429.858,153.81,458.22,430.408,147.8,545.12,559.64,145.382,544.5740000000001,147.8,545.12,559.64,145.382,544.5740000000001,37.54,320.65,36.512,540.271,19.933,17.399
1524312000000,160.03,159.82,156.56,436.14,429.858,156.58,446.52,430.408,149.65,546.95,570.368,147.232,546.405,149.65,546.95,570.368,147.232,546.405,38.44,321.84,36.512,533.862,11.651,13.241
1524313800000,160.03,159.82,156.56,440.32,429.858,156.58,450.12,430.408,150.57,546.95,571.554,147.232,545.49,150.57,546.95,571.554,147.232,545.49,38.44,319.98,37.423,527.4540000000001,13.468,26.528000000000002
1524315600000,160.95,160.74,157.47,439.31,429.858,157.49,449.11,430.408,150.57,547.87,571.471,148.148,547.32,150.57,547.87,571.471,148.148,547.32,38.76,325.82,37.423,542.102,13.523,26.541
1524317400000,159.11,158.91,155.64,439.31,429.858,155.66,446.09,430.408,149.65,545.12,566.9019999999999,147.232,544.5740000000001,149.65,545.12,566.9019999999999,147.232,544.5740000000001,38.76,323.57,37.689,541.187,11.568,28.691
1524319200000,160.95,160.74,156.56,440.32,429.858,156.58,450.12,430.408,150.57,543.29,573.369,148.148,542.743,150.57,543.29,573.369,148.148,542.743,38.87,321.32,37.689,541.187,13.368,27.113000000000003
1524321000000,160.95,160.74,156.56,444.36,429.858,156.58,454.15,429.95,150.57,542.38,573.314,148.148,540.9119999999999,150.57,542.38,573.314,148.148,540.9119999999999,38.87,321.32,37.785,543.018,16.297,22.586
1524322800000,160.95,160.74,156.56,444.36,429.858,156.58,456.16,429.95,150.57,545.12,570.685,148.148,543.658,150.57,545.12,570.685,148.148,543.658,38.8,322.45,37.785,545.764,17.253,21.576
1524324600000,160.95,160.74,157.47,448.39,429.858,157.49,458.17,429.584,150.57,543.29,572.612,148.148,541.827,150.57,543.29,572.612,148.148,541.827,38.8,322.45,37.689,546.68,20.381,18.095
1524326400000,160.95,160.74,157.47,445.37,429.858,157.49,457.17,429.584,150.57,545.12,573.7719999999999,148.167,541.827,150.57,545.12,573.7719999999999,148.167,541.827,39.08,321.32,37.689,549.4259999999999,17.725,20.526999999999997
1524328200000,162.78,162.59,158.41,447.38,429.95,158.41,459.18,429.584,152.4,546.04,569.945,149.998,544.5740000000001,152.4,546.04,569.945,149.998,544.5740000000001,39.08,322.45,37.977,544.849,21.589000000000002,13.892000000000001
1524330000000,160.95,160.76,156.56,448.39,429.95,156.58,458.17,430.499,150.57,543.29,573.05,148.167,541.827,150.57,543.29,573.05,148.167,541.827,39.03,321.32,37.977,550.342,21.458000000000002,17.305999999999997
1524331800000,160.03,159.84,156.56,447.38,429.95,156.58,457.17,429.584,149.65,546.04,568.4490000000001,147.251,543.658,149.65,546.04,568.4490000000001,147.251,543.658,39.03,320.2,37.917,545.764,19.793,11.805
1524333600000,159.11,158.92,155.64,448.39,429.95,155.66,457.17,429.584,148.74,546.95,565.501,146.336,544.5740000000001,148.74,546.95,565.501,146.336,544.5740000000001,38.5,320.2,37.917,548.511,19.883,13.709000000000001
1524335400000,160.03,159.84,155.64,450.3,430.13300000000004,155.66,461.09,428.668,149.64,543.29,569.04,147.251,541.827,149.64,543.29,569.04,147.251,541.827,38.5,320.05,37.441,549.4259999999999,23.129,10.815999999999999
1524337200000,159.11,158.92,155.64,451.31,430.13300000000004,155.66,462.1,429.584,148.72,546.95,565.148,146.336,544.5740000000001,148.72,546.95,565.148,146.336,544.5740000000001,38.46,320.05,37.441,550.342,25.119,13.706
1524339000000,160.03,159.84,155.64,452.22,429.95,155.66,466.46,428.668,149.64,541.46,567.823,147.251,539.996,149.64,541.46,567.823,147.251,539.996,38.46,318.77,37.405,543.933,27.011,14.542
1524340800000,160.95,160.76,156.58,452.22,429.95,156.58,468.47,429.584,150.53,545.12,572.568,147.251,543.658,150.53,545.12,572.568,147.251,543.658,38.65,319.89,37.405,538.44,26.363000000000003,13.405999999999999
1524342600000,163.67,163.5,159.34,445.17,429.95,159.32,465.45,429.584,152.36,543.29,590.241,149.96,541.827,152.36,543.29,590.241,149.96,541.827,39.88,314.5,38.471,538.44,22.02,13.501
1524344400000,160.91,160.76,156.6,443.15,429.95,156.58,452.36,429.584,149.62,546.04,570.2040000000001,147.213,544.5740000000001,149.62,546.04,570.2040000000001,147.213,544.5740000000001,38.88,321.01,37.606,543.018,14.593,10.071
1524346200000,160.93,160.76,157.55,448.19,429.95,157.55,443.29,429.584,150.55,543.29,570.918,148.129,541.827,150.55,543.29,570.918,148.129,541.827,38.89,319.89,37.606,532.947,13.927999999999999,28.324
1524348000000,160.01,159.86,156.64,446.17,429.95,156.64,455.39,430.499,150.55,546.04,571.069,147.232,544.5740000000001,150.55,546.04,571.069,147.232,544.5740000000001,38.89,321.62,37.185,538.44,18.607,27.495
1524349800000,160.01,159.86,156.64,438.2,429.95,156.64,450.59,429.584,150.53,548.79,568.376,147.232,547.32,150.53,548.79,568.376,147.232,547.32,38.43,323.86,37.185,535.693,12.102,27.517
1524351600000,159.1,158.94,155.74,440.22,429.95,155.72,452.61,430.499,148.7,542.38,565.7090000000001,146.317,540.9119999999999,148.7,542.38,565.7090000000001,146.317,540.9119999999999,38.43,318.25,37.107,538.44,13.92,28.704
1524353400000,160.93,160.77,156.65,442.24,430.041,156.64,455.63,430.499,150.53,544.21,570.47,148.148,542.743,150.53,544.21,570.47,148.148,542.743,38.44,321.62,37.107,541.187,17.666,24.965
1524355200000,163.71,163.54,159.42,440.22,430.041,159.42,453.62,429.584,153.3,543.29,576.145,150.93200000000002,540.9119999999999,153.3,543.29,576.145,150.93200000000002,540.9119999999999,38.55,321.17,37.486999999999995,538.44,14.878,18.482
1524357000000,160.05,159.88,156.67,444.26,430.225,156.67,454.62,429.584,149.64,547.87,568.48,147.27,545.49,149.64,547.87,568.48,147.27,545.49,38.56,321.17,37.492,541.187,17.1,20.285999999999998
1524358800000,161.88,161.71,157.61,446.27,430.225,157.59,457.64,429.584,151.47,543.29,573.366,148.186,541.827,151.47,543.29,573.366,148.186,541.827,38.56,321.17,37.492,542.102,19.078,14.987
1524360600000,160.05,159.88,155.78,446.27,430.041,155.76,457.64,430.499,149.64,544.21,569.606,147.27,542.743,149.64,544.21,569.606,147.27,542.743,38.82,320.05,37.73,543.933,20.277,15.136
1524362400000,160.05,159.88,156.69,448.29,430.041,156.67,458.65,430.499,149.64,543.29,570.264,147.27,541.827,149.64,543.29,570.264,147.27,541.827,38.82,320.05,37.73,545.764,21.482,13.138
1524364200000,160.03,159.9,155.78,448.29,429.584,155.74,458.65,430.499,149.65,548.79,565.49,147.27,547.32,149.65,548.79,565.49,147.27,547.32,38.77,322.52,37.794000000000004,546.68,21.083000000000002,11.994000000000002
1524366000000,160.05,159.9,155.78,445.27,429.584,155.74,456.64,429.584,149.67,546.04,565.923,147.308,544.5740000000001,149.67,546.04,565.923,147.308,544.5740000000001,38.83,322.07,37.812,544.849,19.589000000000002,13.583
1524367800000,159.13,158.98,155.78,450.3,430.499,155.74,459.66,429.584,148.76,546.95,564.133,146.412,545.49,148.76,546.95,564.133,146.412,545.49,38.83,319.82,37.812,546.68,23.009,10.138
1524369600000,157.28,157.13,153.01,446.27,429.584,152.99,452.61,429.584,146.95,548.79,556.65,144.58100000000002,547.32,146.95,548.79,556.65,144.58100000000002,547.32,37.69,319.82,36.617,540.271,16.413,9.396
1524371400000,157.3,157.15,153.91,428.11,423.175,153.91,432.44,429.584,147.88,546.5,548.935,145.496,545.673,147.88,546.5,548.935,145.496,545.673,37.67,318.7,36.617,519.214,4.2780000000000005,14.333
1524373200000,157.3,156.23,152.99,435.18,429.584,152.99,429.41,425.92199999999997,146.95,542.83,545.669,144.58100000000002,541.095,146.95,542.83,545.669,144.58100000000002,541.095,36.76,306.34,35.716,511.89,4.669,23.051
1524375000000,156.39,156.23,152.99,436.19,429.584,152.99,436.47,428.668,146.95,538.26,556.7819999999999,144.58100000000002,536.5169999999999,146.95,538.26,556.7819999999999,144.58100000000002,536.5169999999999,36.76,309.71,35.716,518.298,4.592,22.781999999999996
1524376800000,157.3,157.15,153.53,434.17,428.668,153.51,432.44,428.668,147.54,544.67,539.5790000000001,145.248,542.9259999999999,147.54,544.67,539.5790000000001,145.248,542.9259999999999,36.3,305.22,35.258,512.805,4.641,17.89
1524378600000,157.3,157.15,153.53,434.17,426.837,153.51,429.41,425.92199999999997,147.54,542.83,534.163,145.248,542.01,147.54,542.83,534.163,145.248,542.01,36.3,302.97,35.258,509.14300000000003,5.942,15.957
1524380400000,156.04,155.83,152.61,430.13,411.273,152.59,426.37,416.76599999999996,147.12,545.58,508.827,145.058,543.842,147.12,545.58,508.827,145.058,543.842,34.11,288.37,33.441,497.241,12.694,5.098
1524382200000,156.04,155.83,152.61,429.12,414.02,152.59,421.32,415.57599999999996,147.12,545.58,513.741,145.058,544.757,147.12,545.58,513.741,145.058,544.757,34.11,296.23,33.441,498.157,8.295,5.093999999999999
1524384000000,156.18,155.99,152.76,429.12,417.68199999999996,152.78,424.35,418.32300000000004,147.17,548.33,514.3380000000001,145.058,546.5880000000001,147.17,548.33,514.3380000000001,145.058,546.5880000000001,34.63,297.35,33.615,500.903,8.066,5.374
1524385800000,155.26,155.07,151.85,427.1,410.26599999999996,151.87,424.35,413.654,146.26,538.26,506.92400000000004,144.142,537.433,146.26,538.26,506.92400000000004,144.142,537.433,33.73,287.24,32.704,495.41,11.769,5.377999999999999
1524387600000,154.35,154.16,150.93,430.99,414.844,150.95,424.31,413.745,146.26,544.67,503.619,144.142,543.842,146.26,544.67,503.619,144.142,543.842,33.73,291.74,32.704,496.32599999999996,11.704,4.925
1524389400000,154.35,154.16,150.93,431.09,409.991,150.95,424.31,413.745,145.88,540.09,498.52,143.91299999999998,539.264,145.88,540.09,498.52,143.91299999999998,539.264,33.59,286.28,32.726,494.495,12.913,4.918
1524391200000,154.42,154.25,151.29,434.12,409.991,151.26,426.33,413.745,145.88,541.92,500.32099999999997,143.91299999999998,542.01,145.88,541.92,500.32099999999997,143.91299999999998,542.01,33.59,289.65,32.726,498.157,15.602,4.949
1524393000000,154.42,154.25,151.29,435.13,409.991,151.26,428.35,414.661,146.01,545.58,506.53,144.047,544.757,146.01,545.58,506.53,144.047,544.757,33.94,291.89,33.125,501.819,16.998,5.487
1524394800000,155.62,155.43,152.34,439.17,424.548,152.36,434.41,425.83,146.01,551.99,532.543,144.047,551.1659999999999,146.01,551.99,532.543,144.047,551.1659999999999,35.75,308.74,34.031,516.467,8.525,14.323
1524396600000,155.62,155.43,152.34,440.18,430.041,152.36,436.43,431.32300000000004,146.6,544.67,542.6659999999999,144.295,543.842,146.6,544.67,542.6659999999999,144.295,543.842,35.75,307.62,34.933,518.298,9.394,20.725
1524398400000,159.29,159.1,156.01,443.2,430.041,156.02,446.52,430.408,149.35,547.41,567.339,147.041,546.5880000000001,149.35,547.41,567.339,147.041,546.5880000000001,37.56,319.98,36.736,533.862,13.397,23.416
1524400200000,157.46,157.26,154.16,443.2,430.041,154.17,443.49,430.408,147.52,543.75,560.76,145.21,542.9259999999999,147.52,543.75,560.76,145.21,542.9259999999999,38.47,315.48,36.736,528.369,11.300999999999998,21.704
1524402000000,161.14,160.93,156.9,443.2,430.041,156.92,445.51,430.408,150.26,546.5,571.819,147.957,545.673,150.26,546.5,571.819,147.957,545.673,38.47,322.22,37.638000000000005,535.693,13.133,19.81
1524403800000,160.22,159.99,155.97,431.09,426.379,155.99,426.33,424.915,149.35,533.68,568.9119999999999,147.02200000000002,533.771,149.35,533.68,568.9119999999999,147.02200000000002,533.771,38.72,310.99,37.638000000000005,513.721,3.9539999999999997,13.401
1524405600000,161.14,160.93,156.88,440.18,430.041,156.92,428.35,426.746,150.26,545.76,571.531,147.938,545.673,150.26,545.76,571.531,147.938,545.673,37.82,322.22,36.732,523.7909999999999,5.87,19.465
1524407400000,160.22,160.01,155.97,438.16,430.041,156.01,435.42,430.408,149.35,543.93,566.05,147.02200000000002,542.9259999999999,149.35,543.93,566.05,147.02200000000002,542.9259999999999,37.82,319.98,36.732,525.623,7.031000000000001,20.641
1524409200000,162.05,161.86,158.73,432.2,427.295,158.75,434.66,429.49199999999996,152.1,543.02,567.69,149.769,542.9259999999999,152.1,543.02,567.69,149.769,542.9259999999999,38.75,319.23,37.625,524.707,4.292,26.1
1524411000000,160.22,160.03,156.9,436.39,430.041,156.92,439.7,430.408,150.26,549.43,567.9209999999999,147.938,546.5880000000001,150.26,549.43,567.9209999999999,147.938,546.5880000000001,37.85,320.13,36.723,531.116,6.077999999999999,22.508000000000003
1524412800000,161.14,160.95,156.9,436.39,430.041,156.92,438.69,430.408,150.26,547.6,569.132,147.938,545.673,150.26,547.6,569.132,147.938,545.673,38.76,321.26,37.625,532.031,7.605,19.783
1524414600000,160.22,160.03,155.99,439.41,430.13300000000004,156.01,440.71,430.316,149.35,548.51,567.2669999999999,147.02200000000002,546.5880000000001,149.35,548.51,567.2669999999999,147.02200000000002,546.5880000000001,38.76,321.26,37.625,535.693,8.429,17.934
1524416400000,160.22,160.03,155.99,440.61,430.13300000000004,156.01,440.57,429.401,150.26,542.1,568.189,147.02200000000002,540.179,150.26,542.1,568.189,147.02200000000002,540.179,38.66,315.48,37.629,532.947,9.371,19.352
1524418200000,160.22,160.03,156.9,444.64,430.13300000000004,156.92,448.53,430.316,150.26,544.85,570.899,147.938,542.9259999999999,150.26,544.85,570.899,147.938,542.9259999999999,38.66,317.73,37.629,537.524,14.024000000000001,20.746
1524420000000,162.97,162.78,158.75,441.62,430.13300000000004,158.75,446.52,430.316,153.01,543.93,568.774,149.769,542.01,153.01,543.93,568.774,149.769,542.01,38.83,321.55,37.711,540.271,13.145999999999999,20.612
1524421800000,162.97,162.78,159.67,444.64,429.767,159.67,448.53,429.858,153.01,543.02,575.6419999999999,150.684,541.095,153.01,543.02,575.6419999999999,150.684,541.095,38.94,330.54,37.977,547.595,16.111,21.755
1524423600000,162.97,162.78,158.75,447.67,429.767,158.75,450.55,429.858,153.01,540.27,569.722,150.684,539.264,153.01,540.27,569.722,150.684,539.264,38.27,317.51,37.245,542.102,15.939,21.831
1524425400000,161.12,160.95,156.92,449.68,430.225,156.92,446.52,430.225,150.25,544.85,571.34,147.938,542.01,150.25,544.85,571.34,147.938,542.01,38.27,319.75,37.245,541.187,15.289000000000001,17.615
1524427200000,160.2,160.03,156.92,450.69,430.225,156.92,450.55,430.225,150.25,544.85,570.368,147.938,543.842,150.25,544.85,570.368,147.938,543.842,38.59,319.75,37.515,543.933,19.172,22.781999999999996
1524429000000,161.12,160.01,156.9,435.56,430.225,156.88,436.43,430.225,150.25,544.85,568.506,147.976,542.9259999999999,150.25,544.85,568.506,147.976,542.9259999999999,37.77,319.98,37.478,531.116,5.579,17.495
1524430800000,160.22,160.01,156.9,444.64,430.225,156.88,446.52,430.225,150.26,544.85,572.899,148.014,542.9259999999999,150.26,544.85,572.899,148.014,542.9259999999999,38.71,317.51,37.556,529.285,12.940999999999999,28.975
1524432600000,159.29,159.11,155.99,437.58,429.309,155.97,442.48,430.225,149.35,550.34,565.1469999999999,147.099,548.419,149.35,550.34,565.1469999999999,147.099,548.419,38.71,323.12,37.556,532.947,7.671,27.493000000000002
