time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1524434400000,161.12,160.95,156.9,439.6,430.225,156.88,442.48,430.225,151.18,542.1,574.592,148.014,541.095,151.18,542.1,574.592,148.014,541.095,38.66,317.51,37.574,534.778,9.546,26.996
1524436200000,162.95,162.78,159.65,441.62,430.225,159.65,450.55,430.225,153.01,544.85,574.25,150.761,542.9259999999999,153.01,544.85,574.25,150.761,542.9259999999999,38.65,329.41,37.574,536.609,13.249,26.891
1524438000000,159.29,159.11,155.07,446.66,430.041,155.07,451.56,430.225,148.41,544.85,566.569,146.183,542.9259999999999,148.41,544.85,566.569,146.183,542.9259999999999,37.84,317.51,36.796,535.693,16.084,28.023000000000003
1524439800000,162.95,162.78,159.65,445.65,430.041,159.65,452.56,430.225,153.01,543.93,572.2180000000001,150.761,542.9259999999999,153.01,543.93,572.2180000000001,150.761,542.9259999999999,38.75,318.63,37.698,541.187,17.072,26.425
1524441600000,159.27,159.11,155.99,448.68,429.858,155.99,451.56,430.408,149.35,544.85,567.641,146.183,542.9259999999999,149.35,544.85,567.641,146.183,542.9259999999999,38.71,316.83,37.744,536.609,17.348,23.294
1524443400000,162.95,162.78,159.67,444.64,429.858,159.65,449.54,430.408,153.01,541.19,572.4069999999999,150.761,539.264,153.01,541.19,572.4069999999999,150.761,539.264,38.77,332.11,37.753,540.271,14.623,23.136999999999997
1524445200000,158.37,158.2,155.09,448.68,429.95,155.07,451.56,429.767,148.43,540.27,566.9159999999999,146.183,538.3480000000001,148.43,540.27,566.9159999999999,146.183,538.3480000000001,38.8,315.03,37.73,538.44,16.858,21.089000000000002
1524447000000,160.2,160.05,156.01,447.67,429.95,155.99,449.54,429.767,150.26,543.93,568.798,147.099,542.01,150.26,543.93,568.798,147.099,542.01,38.8,317.28,37.73,540.271,16.045,20.985
1524448800000,159.29,159.13,155.09,448.68,429.767,155.07,450.55,429.858,148.43,541.19,564.25,146.183,540.179,148.43,541.19,564.25,146.183,540.179,38.7,316.16,37.606,536.609,16.09,18.379
1524450600000,161.12,160.96,156.92,448.68,429.767,156.9,447.53,429.858,150.26,545.76,570.9119999999999,148.014,544.757,150.26,545.76,570.9119999999999,148.014,544.757,38.7,319.53,37.606,540.271,15.507,16.032
1524452400000,161.12,160.96,157.84,447.67,429.767,157.82,446.52,430.13300000000004,151.18,547.6,568.8480000000001,148.93,546.5880000000001,151.18,547.6,568.8480000000001,148.93,546.5880000000001,38.67,324.02,37.583,543.933,14.828,15.297
1524454200000,161.1,160.05,156.9,448.68,429.767,156.9,447.53,430.13300000000004,150.26,546.68,568.889,148.014,545.673,150.26,546.68,568.889,148.014,545.673,38.67,322.9,37.583,542.102,15.962,15.297
1524456000000,161.1,160.98,156.9,447.67,430.041,156.88,449.54,429.858,150.26,546.68,569.383,148.014,545.673,150.26,546.68,569.383,148.014,545.673,38.32,324.47,37.245,544.849,15.365,15.305
1524457800000,157.42,157.32,153.24,438.59,430.041,153.22,439.46,429.858,147.52,539.36,560.14,144.352,538.3480000000001,147.52,539.36,560.14,144.352,538.3480000000001,38.32,315.48,37.245,526.538,6.0889999999999995,12.915
1524459600000,159.25,159.15,155.07,438.59,430.041,155.05,436.43,430.866,148.43,536.61,566.285,146.183,536.4259999999999,148.43,536.61,566.285,146.183,536.4259999999999,37.42,314.36,36.338,522.876,7.591,23.897
1524461400000,157.42,156.41,153.24,437.58,428.21,153.22,435.42,430.041,147.52,536.61,555.835,144.352,536.4259999999999,147.52,536.61,555.835,144.352,536.4259999999999,37.42,312.56,36.338,517.383,4.263,26.084
1524463200000,156.5,156.41,153.24,437.58,430.041,153.22,436.43,430.957,146.6,540.27,545.633,144.352,540.0880000000001,146.6,540.27,545.633,144.352,540.0880000000001,36.51,310.32,35.431999999999995,519.214,5.845,30.576
1524465000000,156.5,155.83,152.82,436.57,430.041,152.57,435.42,429.034,146.6,539.36,543.951,144.295,539.172,146.6,539.36,543.951,144.295,539.172,36.51,306.95,35.431999999999995,515.552,4.63,26.171
1524466800000,156.06,155.83,152.82,437.58,429.126,152.57,436.43,430.957,146.55,546.68,539.4490000000001,144.295,545.581,146.55,546.68,539.4490000000001,144.295,545.581,36.06,308.07,35.079,517.383,7.294,21.51
1524468600000,156.06,154.99,152.27,435.56,423.63300000000004,151.91,432.39,423.541,146.55,540.27,524.375,144.123,541.003,146.55,540.27,524.375,144.123,541.003,36.06,301.33,35.079,510.059,10.786,18.865
1524470400000,155.15,154.99,151.35,434.56,409.9,151.91,430.37,414.38599999999997,146.24,547.6,507.631,144.123,546.497,146.24,547.6,507.631,144.123,546.497,34.24,294.59,33.275999999999996,501.819,16.75,7.622999999999999
1524472200000,154.23,154.08,151.35,433.55,409.9,150.99,426.33,413.47,146.24,545.76,495.51800000000003,143.93200000000002,545.581,146.24,545.76,495.51800000000003,143.93200000000002,545.581,33.34,291.22,33.275999999999996,499.07199999999995,15.558,6.819
1524474000000,154.23,154.08,150.93,432.54,409.9,150.99,427.34,414.38599999999997,145.86,546.68,499.839,143.93200000000002,545.581,145.86,546.68,499.839,143.93200000000002,545.581,33.34,290.1,32.369,497.241,15.456,5.358
1524475800000,153.85,153.68,150.93,434.12,409.9,150.91,426.91,414.38599999999997,145.86,545.76,492.535,143.951,545.581,145.86,545.76,492.535,143.951,545.581,33.18,288.23,32.369,496.32599999999996,16.134,5.662000000000001
1524477600000,153.85,153.68,150.65,434.08,409.9,150.91,429.89,414.02,145.84,547.6,489.467,143.951,546.497,145.84,547.6,489.467,143.951,546.497,33.18,288.23,32.173,499.07199999999995,17.974,5.851
1524479400000,154.12,153.96,150.65,434.08,410.358,151.01,429.89,414.02,145.84,544.85,499.25199999999995,143.91299999999998,544.665,145.84,544.85,499.25199999999995,143.91299999999998,544.665,33.31,289.35,32.173,496.32599999999996,17.165,7.683
1524481200000,155.03,154.88,151.56,439.12,414.02,151.01,434.94,418.506,145.95,544.85,513.092,143.91299999999998,544.665,145.95,544.85,513.092,143.91299999999998,544.665,34.21,298.34,33.683,511.89,17.776,11.24
1524483000000,155.03,154.88,151.56,440.13,412.189,151.58,432.92,415.759,145.95,545.76,510.621,144.009,545.581,145.95,545.76,510.621,144.009,545.581,34.21,296.09,33.683,509.14300000000003,19.214000000000002,7.507000000000001
1524484800000,155.57,155.38,151.79,443.16,425.92199999999997,151.58,439.99,426.746,146.07,543.93,533.734,144.009,543.75,146.07,543.93,533.734,144.009,543.75,35.85,306.2,34.21,517.383,12.264000000000001,20.172
1524486600000,155.57,155.38,151.79,443.16,428.668,152.32,441.0,428.577,146.07,546.68,537.922,144.218,545.581,146.07,546.68,537.922,144.218,545.581,35.85,308.45,35.111,520.129,11.369000000000002,22.223000000000003
1524488400000,158.31,158.14,154.21,448.2,430.499,154.16,450.07,430.408,148.32,545.76,563.389,145.134,545.581,148.32,545.76,563.389,145.134,545.581,37.66,319.68,36.915,535.693,16.938,25.848000000000003
1524490200000,160.14,159.97,156.06,439.12,429.584,155.99,435.95,430.408,150.15,538.44,570.0,146.965,538.257,150.15,538.44,570.0,146.965,538.257,38.57,314.07,36.915,519.214,7.794,20.46
1524492000000,161.98,161.82,157.91,440.13,429.584,158.73,431.91,429.49199999999996,151.98,551.26,568.729,149.71200000000002,550.159,151.98,551.26,568.729,149.71200000000002,550.159,38.58,329.12,36.938,528.369,6.166,25.456999999999997
1524493800000,159.23,159.08,155.15,438.07,430.499,155.05,445.13,430.408,149.23,549.43,564.168,146.946,548.328,149.23,549.43,564.168,146.946,548.328,38.58,323.88,36.938,536.609,10.876,30.563000000000002
1524495600000,161.06,160.91,156.98,440.09,430.499,156.88,444.12,429.49199999999996,151.07,543.93,573.6990000000001,147.842,542.8340000000001,151.07,543.93,573.6990000000001,147.842,542.8340000000001,38.59,319.61,36.984,534.778,10.873,28.934
1524497400000,161.06,160.93,156.98,444.12,430.499,156.88,451.18,429.49199999999996,151.07,544.85,571.133,148.75799999999998,544.665,151.07,544.85,571.133,148.75799999999998,544.665,38.59,322.98,36.984,539.355,14.615,25.525
1524499200000,160.14,160.01,156.06,447.15,430.499,155.99,452.19,430.408,150.13,549.43,568.357,146.92700000000002,548.328,150.13,549.43,568.357,146.92700000000002,548.328,38.61,323.88,37.486999999999995,543.018,17.879,24.585
1524501000000,161.06,160.91,156.98,448.26,430.499,156.9,452.29,430.408,151.05,542.1,572.0930000000001,147.842,541.003,151.05,542.1,572.0930000000001,147.842,541.003,38.61,318.65,37.486999999999995,543.018,19.143,24.497
1524502800000,161.06,160.89,157.89,448.26,430.499,157.82,454.3,430.408,151.05,548.51,570.33,148.75799999999998,547.4119999999999,151.05,548.51,570.33,148.75799999999998,547.4119999999999,38.38,322.02,37.318000000000005,544.849,19.541,20.502
1524504600000,161.98,161.8,158.81,448.26,429.584,158.73,455.31,430.408,152.88,546.68,565.7040000000001,150.589,544.665,152.88,546.68,565.7040000000001,150.589,544.665,38.43,322.69,37.327,548.511,20.132,26.779
1524506400000,160.14,159.97,156.96,451.28,429.584,156.9,455.31,430.13300000000004,150.11,546.68,570.8580000000001,147.861,544.665,150.11,546.68,570.8580000000001,147.861,544.665,38.43,321.12,37.368,546.68,20.25,22.11
1524508200000,159.21,159.06,155.13,448.26,430.225,155.99,454.3,430.13300000000004,149.2,548.51,564.37,146.946,546.497,149.2,548.51,564.37,146.946,546.497,38.44,322.47,37.405,545.764,19.599,23.651
1524510000000,160.13,159.97,156.04,451.28,430.225,156.9,456.32,430.041,150.11,547.6,569.113,147.861,545.581,150.11,547.6,569.113,147.861,545.581,38.44,322.47,37.405,545.764,20.44,18.74
1524511800000,160.13,159.97,156.04,450.27,430.225,155.99,455.31,430.041,150.11,547.6,569.189,146.946,545.581,150.11,547.6,569.189,146.946,545.581,38.56,322.47,37.464,546.68,21.346,17.955
1524513600000,159.21,159.06,155.13,447.25,430.225,155.99,454.3,429.95,149.2,546.68,564.5409999999999,146.946,544.665,149.2,546.68,564.5409999999999,146.946,544.665,38.56,320.22,37.464,540.271,18.089000000000002,17.025
1524515400000,161.04,160.89,156.96,438.17,429.49199999999996,156.9,448.26,429.95,151.01,544.85,572.8530000000001,147.842,542.8340000000001,151.01,544.85,572.8530000000001,147.842,542.8340000000001,38.23,319.1,37.167,531.116,11.535,28.449
1524517200000,161.04,160.89,157.88,440.19,429.49199999999996,157.82,440.19,429.95,151.03,550.34,570.261,148.75799999999998,549.243,151.03,550.34,570.261,148.75799999999998,549.243,38.26,324.71,37.222,530.2,8.911,27.462
1524519000000,160.13,159.97,156.04,441.24,429.49199999999996,156.9,448.3,429.95,150.11,552.17,567.33,147.842,550.159,150.11,552.17,567.33,147.842,550.159,38.26,325.84,37.222,540.271,11.994000000000002,28.658
1524520800000,162.87,162.72,159.71,438.22,429.49199999999996,159.65,442.25,429.95,152.86,547.6,573.873,150.589,546.497,152.86,547.6,573.873,150.589,546.497,38.37,332.87,37.258,540.271,9.28,26.645
1524522600000,161.96,160.89,157.88,443.26,430.408,157.82,446.28,430.499,151.03,543.93,576.126,148.75799999999998,541.919,151.03,543.93,576.126,148.75799999999998,541.919,38.37,316.47,37.254,538.44,12.842,27.995
1524524400000,162.87,162.72,159.71,439.22,430.408,159.65,447.19,430.499,152.86,544.85,567.388,150.589,542.8340000000001,152.86,544.85,567.388,150.589,542.8340000000001,38.55,329.79,37.519,544.849,11.14,27.569000000000003
1524526200000,159.21,159.06,156.04,443.35,430.499,155.99,448.2,429.675,149.18,546.68,566.936,146.92700000000002,544.665,149.18,546.68,566.936,146.92700000000002,544.665,38.56,318.63,37.496,539.355,13.902000000000001,25.916999999999998
1524528000000,158.29,158.16,155.13,439.07,430.499,155.07,446.99,430.591,148.26,545.76,562.082,146.011,543.75,148.26,545.76,562.082,146.011,543.75,38.59,316.68,37.464,537.524,11.279000000000002,26.334
1524529800000,161.04,160.91,156.98,445.17,430.499,156.92,452.22,429.675,150.99,544.85,571.2080000000001,148.739,542.8340000000001,150.99,544.85,571.2080000000001,148.739,542.8340000000001,38.68,320.56,37.565,542.102,16.834,25.604
1524531600000,162.87,162.74,159.71,445.31,430.499,159.67,450.35,430.591,152.82,540.27,574.909,150.57,539.172,152.82,540.27,574.909,150.57,539.172,38.68,317.42,37.565,541.187,15.32,22.1
1524533400000,160.13,159.99,156.04,442.28,430.499,156.01,447.33,429.675,150.07,542.1,569.29,147.82299999999998,540.0880000000001,150.07,542.1,569.29,147.82299999999998,540.0880000000001,38.72,316.97,37.574,536.609,12.692,18.393
1524535200000,160.13,159.99,156.96,444.26,430.499,156.92,450.3,429.675,150.07,543.93,570.351,147.82299999999998,542.8340000000001,150.07,543.93,570.351,147.82299999999998,542.8340000000001,38.72,318.25,37.574,541.187,15.502,21.232
1524537000000,160.13,159.99,156.04,445.94,429.584,156.01,451.41,430.225,150.07,541.19,569.516,147.82299999999998,540.0880000000001,150.07,541.19,569.516,147.82299999999998,540.0880000000001,38.8,317.12,37.757,541.187,16.611,21.12
1524538800000,160.13,159.99,156.04,444.93,429.584,156.01,450.4,430.225,149.16,546.68,565.5880000000001,146.908,544.665,149.16,546.68,565.5880000000001,146.908,544.665,38.8,320.65,37.757,542.102,16.13,14.694
1524540600000,161.04,160.91,157.88,448.06,429.95,157.84,453.53,430.041,150.99,547.6,573.087,147.82299999999998,545.581,150.99,547.6,573.087,147.82299999999998,545.581,38.43,322.9,37.341,545.764,18.453,13.870999999999999
1524542400000,159.21,159.08,155.13,446.04,429.95,155.09,450.5,430.041,148.24,546.68,562.889,145.99200000000002,544.665,148.24,546.68,562.889,145.99200000000002,544.665,38.43,320.81,37.341,542.102,16.62,13.765
1524544200000,158.29,158.16,155.13,444.02,429.95,155.09,449.5,429.858,148.24,546.68,562.016,145.99200000000002,543.75,148.24,546.68,562.016,145.99200000000002,543.75,38.22,318.56,37.18,540.271,15.234000000000002,13.922
1524546000000,155.51,155.36,152.36,429.32,422.626,152.31,429.89,426.19599999999997,146.41,538.44,532.881,144.161,536.4259999999999,146.41,538.44,532.881,144.161,536.4259999999999,35.5,295.87,34.443000000000005,512.805,4.888999999999999,9.259
1524547800000,157.34,157.19,154.19,433.6,428.119,154.14,431.0,428.027,147.33,539.36,563.143,145.077,537.341,147.33,539.36,563.143,145.077,537.341,37.3,311.3,36.256,519.214,4.993,20.908
1524549600000,156.43,156.27,152.34,424.51,418.048,152.31,424.94,421.619,147.33,542.01,537.344,144.161,540.0880000000001,147.33,542.01,537.344,144.161,540.0880000000001,36.39,298.94,35.34,509.14300000000003,4.079,12.695
1524551400000,155.51,155.36,152.34,430.57,424.457,152.31,427.97,423.45,146.41,551.17,532.996,144.161,549.243,146.41,551.17,532.996,144.161,549.243,35.49,305.68,34.434,511.89,4.907,12.777000000000001
1524553200000,156.43,155.36,152.34,432.45,426.288,152.32,430.86,426.19599999999997,146.41,547.5,538.827,144.218,545.581,146.41,547.5,538.827,144.218,545.581,35.49,307.41,35.336,514.636,5.232,17.67
1524555000000,155.51,155.32,152.34,432.55,423.541,152.32,427.93,424.274,146.58,549.33,525.6469999999999,144.218,548.328,146.58,549.33,525.6469999999999,144.218,548.328,35.35,301.8,34.429,513.721,4.977,13.034
1524556800000,155.51,155.32,152.5,433.56,426.288,152.48,429.95,427.02,146.58,543.84,532.594,144.238,543.75,146.58,543.84,532.594,144.238,543.75,36.25,308.54,35.330999999999996,513.721,4.885,16.682000000000002
1524558600000,155.24,155.2,152.5,432.55,419.879,152.48,428.94,423.267,146.45,547.5,522.04,144.238,546.497,146.45,547.5,522.04,144.238,546.497,35.34,299.55,34.42,509.14300000000003,9.873,10.88
1524560400000,155.24,155.2,151.81,435.58,420.795,151.79,427.93,423.267,146.45,549.33,520.866,144.142,548.328,146.45,549.33,520.866,144.142,548.328,35.34,300.67,34.42,509.14300000000003,8.663,10.049
1524562200000,155.4,155.11,151.81,433.66,412.555,151.79,425.0,416.949,146.39,544.76,508.911,144.142,544.665,146.39,544.76,508.911,144.142,544.665,34.39,296.78,33.486,506.397,16.284000000000002,5.445
1524564000000,154.48,154.19,150.89,431.64,409.80800000000005,150.88,421.96,412.555,146.39,541.09,492.63199999999995,143.894,541.003,146.39,541.09,492.63199999999995,143.894,541.003,33.48,282.18,32.58,499.07199999999995,12.369000000000002,4.761
1524565800000,154.48,154.19,150.89,430.63,409.80800000000005,150.88,426.01,413.654,145.82,545.67,486.495,143.894,545.581,145.82,545.67,486.495,143.894,545.581,33.48,285.55,32.58,502.73400000000004,14.517000000000001,4.986000000000001
1524567600000,154.65,154.56,151.52,438.89,414.661,151.5,435.29,417.316,145.82,549.33,513.533,144.009,548.328,145.82,549.33,513.533,144.009,548.328,34.54,299.1,33.047,514.636,18.208,11.683
1524569400000,154.65,154.56,151.52,438.89,422.9,151.5,435.29,423.724,146.22,550.25,522.55,144.009,549.243,146.22,550.25,522.55,144.009,549.243,35.45,305.84,33.949,516.467,11.467,13.525
1524571200000,156.48,156.39,152.44,439.9,429.309,152.42,442.35,430.225,146.22,549.33,552.275,144.371,548.328,146.22,549.33,552.275,144.371,548.328,37.26,318.2,35.771,531.116,8.193999999999999,21.729
1524573000000,158.31,158.22,154.27,442.93,430.225,154.25,444.37,430.225,147.69,547.5,561.604,145.287,546.497,147.69,547.5,561.604,145.287,546.497,37.26,321.57,36.677,533.862,11.860999999999999,20.857
1524574800000,159.25,159.13,155.19,432.84,427.478,155.17,433.27,430.13300000000004,149.52,545.67,565.086,146.202,544.665,149.52,545.67,565.086,146.202,544.665,38.17,319.32,36.677,524.707,4.646,18.352999999999998
1524576600000,157.42,157.3,154.27,445.95,430.225,154.27,436.3,431.04900000000004,147.71,543.84,560.23,145.287,542.8340000000001,147.71,543.84,560.23,145.287,542.8340000000001,38.17,317.07,36.654,521.96,10.41,31.075
1524578400000,161.08,160.05,157.04,439.9,429.309,157.02,441.34,429.218,150.46,551.17,570.3340000000001,148.033,550.159,150.46,551.17,570.3340000000001,148.033,550.159,38.21,324.94,36.654,535.693,9.013,27.27
1524580200000,161.99,160.96,157.95,439.9,430.225,157.93,446.38,430.13300000000004,151.37,549.33,571.405,148.94899999999998,548.328,151.37,549.33,571.405,148.94899999999998,548.328,38.21,324.94,37.469,539.355,10.743,27.384
1524582000000,161.08,160.05,157.04,440.91,430.225,157.02,445.38,430.13300000000004,150.46,542.01,570.575,148.033,541.919,150.46,542.01,570.575,148.033,541.919,38.72,320.44,37.469,537.524,10.802,28.191
1524583800000,161.08,160.96,157.97,441.92,430.041,157.93,448.4,429.95,151.37,543.84,573.0459999999999,148.94899999999998,542.8340000000001,151.37,543.84,573.0459999999999,148.94899999999998,542.8340000000001,38.72,320.44,37.721,536.609,12.828,26.795
1524585600000,161.08,160.96,157.05,442.93,430.041,157.02,449.41,429.95,150.46,544.76,573.091,148.033,544.665,150.46,544.76,573.091,148.033,544.665,38.67,322.69,37.721,541.187,13.957,26.199
1524587400000,161.08,160.05,157.05,442.93,430.225,157.04,453.44,429.95,150.46,546.59,570.995,148.033,542.8340000000001,150.46,546.59,570.995,148.033,542.8340000000001,38.67,319.32,37.446,539.355,15.026,22.433000000000003
1524589200000,159.25,159.13,155.22,442.93,430.225,155.2,452.43,429.95,148.62,548.42,562.905,146.202,545.581,148.62,548.42,562.905,146.202,545.581,38.73,320.89,37.62,543.018,16.029,22.456999999999997
1524591000000,160.16,160.05,156.14,446.05,430.591,156.12,458.43,429.95,149.56,543.84,571.496,147.118,541.919,149.56,543.84,571.496,147.118,541.919,38.78,322.4,37.661,547.595,20.238,22.627
1524592800000,160.16,160.05,156.14,446.05,430.591,156.12,460.44,429.95,149.56,546.59,570.544,147.118,544.665,149.56,546.59,570.544,147.118,544.665,38.78,321.27,37.661,547.595,21.171,17.06
1524594600000,160.16,160.05,157.05,446.05,429.675,157.04,457.42,429.95,150.47,547.5,569.6030000000001,148.033,545.581,150.47,547.5,569.6030000000001,148.033,545.581,38.58,322.4,37.486999999999995,546.68,19.255,18.012
1524596400000,160.72,160.62,157.05,447.25,429.675,157.04,462.79,429.95,150.47,544.76,572.318,148.033,543.75,150.47,544.76,572.318,148.033,543.75,38.58,323.36,37.486999999999995,549.4259999999999,22.076999999999998,19.877
1524598200000,158.89,158.79,155.22,448.16,429.858,155.2,461.68,430.041,148.64,543.84,566.698,146.202,543.75,148.64,543.84,566.698,146.202,543.75,38.85,322.09,37.762,548.511,22.337,17.910999999999998
1524600000000,160.72,159.71,156.14,448.16,429.858,156.12,463.69,430.041,149.56,542.93,571.378,147.118,541.919,149.56,542.93,571.378,147.118,541.919,38.85,320.96,37.762,548.511,23.711,18.003
1524601800000,158.91,158.79,155.22,432.06,427.11199999999997,155.2,442.58,430.041,148.66,541.09,564.516,146.221,540.0880000000001,148.66,541.09,564.516,146.221,540.0880000000001,38.68,316.31,37.588,528.369,6.5889999999999995,11.057
1524603600000,159.82,159.71,156.12,441.48,430.774,156.1,438.45,430.041,149.58,538.44,570.064,147.137,537.341,149.58,538.44,570.064,147.137,537.341,38.68,313.01,37.583,523.7909999999999,10.158,28.846
1524605400000,160.74,159.71,156.12,437.44,429.858,156.1,439.46,430.041,150.49,545.76,571.762,147.137,544.665,150.49,545.76,571.762,147.137,544.665,38.68,322.9,37.583,534.778,8.204,28.15
1524607200000,159.82,159.71,156.12,433.4,428.94300000000004,156.1,442.48,430.041,149.58,551.26,566.251,147.137,550.159,149.58,551.26,566.251,147.137,550.159,38.52,327.39,37.441,535.693,6.608,28.544
1524609000000,159.82,159.71,156.12,435.42,429.858,156.1,446.52,430.041,149.58,546.68,568.172,147.137,544.665,149.58,546.68,568.172,147.137,544.665,38.52,322.9,37.441,539.355,9.277999999999999,28.665
1524610800000,160.74,159.71,156.12,438.49,429.858,156.1,447.43,429.858,150.49,543.02,571.854,147.137,541.919,150.49,543.02,571.854,147.137,541.919,38.13,318.25,37.084,537.524,10.908,28.62
1524612600000,160.74,160.62,157.04,439.5,429.95,157.02,449.44,429.858,150.49,543.02,573.668,148.05200000000002,541.003,150.49,543.02,573.668,148.05200000000002,541.003,38.13,318.25,37.084,540.271,11.815,27.095
1524614400000,158.91,158.79,155.2,438.49,429.95,155.19,448.43,430.041,149.58,539.36,568.077,146.221,537.341,149.58,539.36,568.077,146.221,537.341,38.53,313.98,37.469,535.693,11.85,26.136999999999997
1524616200000,160.74,159.71,156.12,441.42,430.13300000000004,156.1,451.36,430.041,150.49,544.85,571.758,147.137,542.8340000000001,150.49,544.85,571.758,147.137,542.8340000000001,38.53,321.69,37.469,543.933,14.651,22.873
1524618000000,162.57,162.45,158.87,445.45,430.13300000000004,158.85,452.36,429.95,152.32,543.93,571.643,149.90200000000002,541.919,152.32,543.93,571.643,149.90200000000002,541.919,38.55,319.44,37.478,544.849,16.477,17.570999999999998
1524619800000,161.65,161.54,157.95,444.35,429.95,157.93,451.26,429.95,151.41,544.85,572.8240000000001,148.987,542.8340000000001,151.41,544.85,572.8240000000001,148.987,542.8340000000001,38.54,319.29,37.486999999999995,543.933,15.595,15.905999999999999
1524621600000,161.65,161.54,157.95,444.35,429.95,157.91,452.26,430.041,151.41,545.76,571.925,148.987,543.75,151.41,545.76,571.925,148.987,543.75,38.54,319.29,37.486999999999995,544.849,15.664000000000001,14.94
1524623400000,159.82,159.71,156.12,444.35,429.95,156.08,451.26,430.041,149.58,546.68,567.2,147.156,544.665,149.58,546.68,567.2,147.156,544.665,38.76,319.29,37.67,543.933,15.814,15.868
1524625200000,163.48,163.37,159.78,444.35,429.95,159.74,452.26,429.858,153.24,546.68,572.93,150.81799999999998,544.665,153.24,546.68,572.93,150.81799999999998,544.665,38.82,326.03,37.798,548.511,18.094,12.127
1524627000000,157.07,156.96,153.39,444.35,429.95,153.34,453.27,429.858,146.83,548.51,555.702,144.409,546.497,146.83,548.51,555.702,144.409,546.497,37.98,320.86,36.883,544.849,15.392999999999999,13.731
1524628800000,157.07,156.96,153.39,446.36,429.95,153.34,454.28,430.13300000000004,146.83,548.51,556.558,144.409,546.497,146.83,548.51,556.558,144.409,546.497,37.98,320.86,36.883,545.764,17.438,11.954
1524630600000,157.07,156.96,153.39,446.36,430.13300000000004,153.34,455.29,430.13300000000004,146.83,547.6,552.457,144.409,545.581,146.83,547.6,552.457,144.409,545.581,37.88,318.61,36.489000000000004,546.68,18.305,12.110999999999999
1524632400000,157.07,156.54,153.03,447.37,430.13300000000004,153.03,456.29,429.858,146.83,548.51,550.518,144.409,546.497,146.83,548.51,550.518,144.409,546.497,37.88,317.49,36.489000000000004,544.849,19.070999999999998,12.251
1524634200000,158.91,158.37,154.86,449.39,429.95,154.86,459.31,429.858,148.66,548.51,562.908,146.24,546.497,148.66,548.51,562.908,146.24,546.497,38.29,321.98,37.121,552.173,21.938000000000002,14.588
1524636000000,155.24,154.65,151.22,433.25,427.20300000000003,151.2,433.1,429.309,144.96,536.61,552.018,142.578,535.51,144.96,536.61,552.018,142.578,535.51,37.44,307.15,36.215,516.467,4.56,8.966000000000001
1524637800000,157.07,156.48,153.05,443.34,429.95,153.03,439.16,431.23199999999997,146.79,543.02,550.38,144.409,541.919,146.79,543.02,550.38,144.409,541.919,36.52,313.89,36.219,524.707,10.96,18.035999999999998
1524639600000,157.07,156.48,153.05,432.81,427.20300000000003,153.03,429.16,425.73800000000006,146.79,545.76,551.779,144.409,543.75,146.79,545.76,551.779,144.409,543.75,36.52,311.2,36.219,518.298,5.031000000000001,22.846
1524641400000,156.37,156.52,152.63,432.91,428.119,152.59,432.81,429.401,146.56,542.1,544.059,144.257,541.003,146.56,542.1,544.059,144.257,541.003,36.52,307.76,35.313,520.129,5.037,23.473000000000003
1524643200000,155.45,155.61,152.63,432.91,425.37199999999996,152.59,431.76,425.73800000000006,146.56,543.02,532.153,144.257,541.003,146.56,543.02,532.153,144.257,541.003,36.32,297.65,35.313,514.636,8.054,16.022000000000002
1524645000000,155.45,155.61,152.15,431.9,426.288,152.11,430.75,426.654,146.41,542.1,530.383,144.19899999999998,539.172,146.41,542.1,530.383,144.19899999999998,539.172,36.32,297.65,35.010999999999996,511.89,6.551,15.95
1524646800000,155.19,155.15,152.15,434.93,420.795,152.11,430.75,421.985,146.41,547.6,518.8290000000001,144.19899999999998,546.497,146.41,547.6,518.8290000000001,144.19899999999998,546.497,35.41,299.89,34.104,513.721,10.879000000000001,11.008
1524648600000,155.19,155.15,151.75,434.93,415.301,151.73,432.77,419.421,146.16,546.68,511.62199999999996,144.009,545.581,146.16,546.68,511.62199999999996,144.009,545.581,34.5,296.52,34.104,513.721,17.644000000000002,8.351
1524650400000,155.17,155.05,151.75,442.0,421.71,151.73,436.81,423.999,146.16,550.34,522.677,144.009,549.243,146.16,550.34,522.677,144.009,549.243,34.5,304.39,33.917,520.129,15.003,12.927
1524652200000,155.17,155.05,151.77,442.0,420.795,151.73,439.83,423.083,146.24,550.34,521.337,144.085,550.159,146.24,550.34,521.337,144.085,550.159,35.41,305.51,33.917,523.7909999999999,16.067,11.828
1524654000000,154.77,154.37,151.77,443.34,414.38599999999997,151.73,439.88,417.59,146.24,548.51,511.587,144.085,547.4119999999999,146.24,548.51,511.587,144.085,547.4119999999999,34.51,297.49,33.93,518.298,22.611,9.084
1524655800000,154.77,154.37,151.47,445.79,418.048,151.45,445.21,420.337,146.13,548.51,515.433,144.047,547.4119999999999,146.13,548.51,515.433,144.047,547.4119999999999,34.51,299.74,33.93,523.7909999999999,19.004,13.964
1524657600000,156.6,156.2,152.38,450.83,429.95,152.36,449.34,430.408,146.13,542.1,555.748,144.047,541.919,146.13,542.1,555.748,144.047,541.919,37.22,316.59,36.288000000000004,535.693,17.177,26.073
1524659400000,161.17,161.71,157.88,446.79,429.95,157.86,451.26,429.49199999999996,151.58,543.02,575.087,148.281,541.919,151.58,543.02,575.087,148.281,541.919,39.03,319.96,37.199,539.355,15.379000000000001,21.427
1524661200000,158.43,158.07,154.17,439.73,429.95,154.19,442.18,430.499,147.94,550.34,562.105,145.535,549.243,147.94,550.34,562.105,145.535,549.243,38.12,321.08,37.199,534.778,8.943999999999999,21.901999999999997
1524663000000,163.92,163.56,159.67,445.79,429.95,159.69,447.23,429.584,153.45,553.09,575.9209999999999,151.028,551.99,153.45,553.09,575.9209999999999,151.028,551.99,39.06,326.25,37.908,538.44,14.652999999999999,24.35
1524664800000,161.17,160.81,156.9,445.79,429.95,156.94,444.2,429.584,150.7,549.43,571.026,148.281,548.328,150.7,549.43,571.026,148.281,548.328,38.14,326.25,36.974000000000004,540.271,12.825,27.723000000000003
1524666600000,161.19,160.81,156.9,443.77,429.95,156.94,444.2,430.499,150.68,547.6,571.859,148.281,546.497,150.68,547.6,571.859,148.281,546.497,38.14,322.88,36.974000000000004,541.187,12.907,27.906999999999996
1524668400000,160.28,159.9,156.9,445.79,430.13300000000004,156.94,447.23,430.499,149.77,541.19,570.974,147.366,540.0880000000001,149.77,541.19,570.974,147.366,540.0880000000001,38.76,317.26,37.675,539.355,13.860999999999999,28.041
1524670200000,161.19,160.81,157.82,446.79,430.13300000000004,157.86,452.26,430.225,150.68,540.27,574.5830000000001,148.281,539.172,150.68,540.27,574.5830000000001,148.281,539.172,38.76,316.14,37.675,541.187,16.882,27.44
1524672000000,159.34,158.98,155.99,445.45,429.858,156.02,447.04,429.309,148.87,545.76,564.549,146.45,544.665,148.87,545.76,564.549,146.45,544.665,38.92,319.73,37.936,537.524,14.395,19.428
1524673800000,160.26,160.81,156.9,448.38,429.858,156.94,453.95,430.225,150.7,544.85,571.911,148.281,541.919,150.7,544.85,571.911,148.281,541.919,38.92,319.73,37.936,543.933,19.258,25.8
1524675600000,161.17,160.81,157.82,451.5,430.13300000000004,157.86,460.99,430.225,150.7,543.02,571.9490000000001,148.281,541.003,150.7,543.02,571.9490000000001,148.281,541.003,38.83,317.64,37.744,543.933,24.249000000000002,22.443
1524677400000,161.17,160.81,156.9,451.5,430.13300000000004,156.94,463.01,429.309,150.7,543.02,572.955,148.281,541.919,150.7,543.02,572.955,148.281,541.919,38.81,318.77,37.753,543.933,24.784000000000002,19.917
1524679200000,161.17,160.81,156.9,450.49,429.767,156.94,458.98,430.225,150.68,541.19,572.951,148.262,540.0880000000001,150.68,541.19,572.951,148.262,540.0880000000001,38.81,316.52,37.753,542.102,22.261,20.886999999999997
1524681000000,159.34,158.96,155.07,453.42,429.767,155.11,464.06,430.225,148.85,543.93,567.378,146.431,541.919,148.85,543.93,567.378,146.431,541.919,37.91,316.36,36.842,543.018,25.225,18.837
1524682800000,159.34,158.96,155.07,452.41,429.767,155.11,462.05,428.394,148.85,544.85,562.835,146.431,542.8340000000001,148.85,544.85,562.835,146.431,542.8340000000001,37.91,318.61,36.842,545.764,23.293000000000003,16.827
1524684600000,156.6,156.22,153.26,445.35,430.041,153.28,451.98,430.225,146.11,545.76,555.475,143.684,544.665,146.11,545.76,555.475,143.684,544.665,37.91,318.61,36.836999999999996,536.609,14.74,12.856
1524686400000,160.26,159.9,156.02,446.36,430.041,156.06,448.95,429.309,149.79,540.18,571.4,147.366,539.172,149.79,540.18,571.4,147.366,539.172,37.92,315.24,36.836999999999996,527.4540000000001,15.261,27.194000000000003
1524688200000,161.17,160.81,156.94,443.34,430.041,156.98,439.88,430.225,150.7,547.5,570.373,148.281,546.497,150.7,547.5,570.373,148.281,546.497,37.92,323.1,36.836999999999996,534.778,11.425999999999998,27.675
1524690000000,161.17,160.81,157.86,438.29,429.309,157.89,443.91,420.06199999999995,150.7,552.08,570.22,148.281,551.0740000000001,150.7,552.08,570.22,148.281,551.0740000000001,38.71,328.72,37.615,538.44,14.519,26.129
1524691800000,161.17,160.81,156.94,443.34,430.225,156.98,445.93,430.13300000000004,150.7,545.67,572.095,148.281,544.665,150.7,545.67,572.095,148.281,544.665,38.71,320.86,37.615,539.355,12.623,27.145
1524693600000,159.34,159.9,156.02,444.35,430.225,156.06,448.95,430.13300000000004,149.79,541.09,568.319,147.366,540.0880000000001,149.79,541.09,568.319,147.366,540.0880000000001,38.78,318.61,37.689,539.355,14.725999999999999,27.664
1524695400000,161.17,160.81,157.86,443.34,429.95,156.98,448.95,430.225,150.7,543.84,573.173,148.281,541.919,150.7,543.84,573.173,148.281,541.919,38.78,319.73,37.689,541.187,13.744000000000002,21.898000000000003
1524697200000,159.34,158.98,155.11,447.37,429.95,155.13,447.95,430.225,148.87,547.5,564.696,146.45,544.665,148.87,547.5,564.696,146.45,544.665,38.81,317.94,37.757,537.524,14.695,19.195999999999998
1524699000000,159.34,158.96,155.11,447.37,430.13300000000004,155.13,446.94,430.13300000000004,148.87,548.42,562.807,146.45,546.497,148.87,548.42,562.807,146.45,546.497,37.91,319.06,36.851,539.355,15.755999999999998,18.589000000000002
1524700800000,162.09,161.71,157.86,446.36,430.13300000000004,157.88,448.95,430.13300000000004,151.62,545.67,572.031,149.197,544.665,151.62,545.67,572.031,149.197,544.665,38.81,322.43,37.753,540.271,14.805,19.958
1524702600000,161.17,160.79,156.94,447.37,430.041,156.96,450.97,430.13300000000004,150.7,546.59,571.899,148.281,544.665,150.7,546.59,571.899,148.281,544.665,38.81,321.31,37.753,540.271,16.725,18.16
1524704400000,159.34,158.96,155.11,442.33,430.041,155.13,447.95,430.13300000000004,148.87,545.67,562.674,146.45,543.75,148.87,545.67,562.674,146.45,543.75,38.73,319.06,37.666,537.524,13.157,18.346
1524706200000,160.26,159.88,156.02,448.38,430.225,156.04,451.98,430.041,149.79,545.67,567.384,147.366,543.75,149.79,545.67,567.384,147.366,543.75,38.73,319.06,37.666,537.524,18.019000000000002,18.526
1524708000000,161.17,160.79,156.94,448.38,430.225,156.96,455.0,430.041,150.7,546.59,571.08,148.281,544.665,150.7,546.59,571.08,148.281,544.665,38.51,320.18,37.51,539.355,19.453,19.59
1524709800000,160.26,159.88,156.02,450.39,430.041,156.04,456.01,430.041,149.79,544.76,567.249,147.366,542.8340000000001,149.79,544.76,567.249,147.366,542.8340000000001,38.51,319.06,37.51,536.609,20.725,18.964000000000002
1524711600000,161.17,160.79,156.94,449.39,430.041,156.96,456.01,430.041,150.7,546.59,571.026,148.281,544.665,150.7,546.59,571.026,148.281,544.665,38.78,320.18,37.675,539.355,19.887999999999998,19.374000000000002
1524713400000,161.17,160.79,156.94,448.38,430.041,156.96,458.02,430.041,150.7,545.67,571.185,148.281,543.75,150.7,545.67,571.185,148.281,543.75,38.78,320.18,37.675,540.271,21.878,18.397000000000002
1524715200000,163.44,162.62,159.11,446.36,430.041,159.95,453.99,430.041,153.18,545.67,569.187,150.608,544.665,153.18,545.67,569.187,150.608,544.665,38.55,319.06,37.451,538.44,17.294,16.561
1524717000000,160.7,159.88,156.39,432.24,428.21,156.29,431.8,428.851,149.54,537.43,570.535,146.92700000000002,536.4259999999999,149.54,537.43,570.535,146.92700000000002,536.4259999999999,38.62,312.1,37.519,515.552,4.477,14.04
1524718800000,158.87,158.96,154.56,444.35,430.041,155.38,442.9,429.767,148.62,546.59,566.617,146.011,544.665,148.62,546.59,566.617,146.011,544.665,37.72,317.71,36.617,524.707,12.04,29.92
1524720600000,158.87,158.96,155.47,444.35,430.041,155.38,442.9,430.68199999999996,148.62,548.42,566.722,146.011,547.4119999999999,148.62,548.42,566.722,146.011,547.4119999999999,37.72,321.08,36.617,532.947,11.835,28.948
1524722400000,157.95,158.05,154.56,440.31,430.041,154.46,451.98,429.767,147.71,550.25,563.868,146.011,548.328,147.71,550.25,563.868,146.011,548.328,38.12,324.45,37.039,534.778,13.787,29.825
1524724200000,157.04,157.13,153.64,442.33,430.041,153.55,450.97,429.767,147.71,542.93,560.785,145.096,542.8340000000001,147.71,542.93,560.785,145.096,542.8340000000001,38.12,317.71,37.039,533.862,13.735,31.623
1524726000000,157.04,157.13,153.64,445.45,429.95,153.55,453.08,429.584,147.71,541.09,561.898,145.096,540.0880000000001,147.71,541.09,561.898,145.096,540.0880000000001,37.82,314.5,36.782,532.947,15.593,30.296
1524727800000,156.04,155.72,152.36,443.54,429.95,152.36,449.15,429.584,146.74,540.18,539.37,144.18,538.257,146.74,540.18,539.37,144.18,538.257,36.91,304.32,35.876,525.623,13.895999999999999,22.416999999999998
1524729600000,156.04,155.72,152.36,445.55,429.95,152.36,450.16,430.499,146.74,542.93,544.904,144.18,541.919,146.74,542.93,544.904,144.18,541.919,36.92,314.43,35.88,529.285,14.466,22.531999999999996
1524731400000,155.13,155.19,152.0,442.63,422.626,151.98,443.1,424.091,146.3,546.59,525.067,144.123,545.581,146.3,546.59,525.067,144.123,545.581,35.1,303.35,34.974000000000004,521.045,16.432000000000002,12.195
1524733200000,155.13,155.19,152.0,441.62,413.47,151.98,436.14,416.76599999999996,146.3,537.43,511.561,144.123,538.257,146.3,537.43,511.561,144.123,538.257,35.1,289.87,34.068000000000005,510.974,21.544,7.797999999999999
1524735000000,153.3,153.35,150.17,438.59,409.717,150.15,436.14,414.02,145.48,537.43,488.20599999999996,143.799,536.4259999999999,145.48,537.43,488.20599999999996,143.799,536.4259999999999,32.39,274.14,32.26,500.903,22.006,6.392
1524736800000,155.13,154.27,151.08,441.62,417.957,151.07,445.22,420.42800000000005,145.48,545.67,516.7130000000001,143.799,543.75,145.48,545.67,516.7130000000001,143.799,543.75,34.2,294.36,33.161,516.467,19.375999999999998,6.754
1524738600000,155.13,155.19,151.08,442.63,420.70300000000003,151.07,445.22,422.26,146.16,546.59,519.0219999999999,144.10399999999998,545.581,146.16,546.59,519.0219999999999,144.10399999999998,545.581,35.11,299.98,34.068000000000005,519.214,18.857,7.692
1524740400000,156.04,155.19,152.0,446.66,428.027,151.98,451.27,427.75300000000004,146.16,549.24,535.803,144.10399999999998,549.243,146.16,549.24,535.803,144.10399999999998,549.243,36.03,313.46,34.974000000000004,532.031,18.107,13.07
1524742200000,156.04,155.95,152.92,447.67,429.858,152.9,455.3,429.584,146.72,548.33,552.099,144.333,547.4119999999999,146.72,548.33,552.099,144.333,547.4119999999999,36.93,319.08,35.88,539.355,18.695,14.66
1524744000000,158.79,157.78,154.75,447.67,429.858,154.73,455.3,430.499,147.63,549.24,563.089,145.248,548.328,147.63,549.24,563.089,145.248,548.328,37.84,325.82,36.791,546.68,19.633,14.686
1524745800000,161.54,161.44,157.49,443.64,429.218,157.47,448.25,429.584,150.38,544.67,573.378,147.995,543.75,150.38,544.67,573.378,147.995,543.75,38.74,325.82,37.693000000000005,540.271,13.386,13.799000000000001
1524747600000,159.71,159.59,155.66,437.58,430.13300000000004,155.64,440.18,430.499,149.46,546.5,566.811,147.079,545.581,149.46,546.5,566.811,147.079,545.581,38.74,320.2,37.693000000000005,531.116,9.035,20.546999999999997
1524749400000,159.71,158.68,155.66,434.56,428.30199999999996,155.64,444.21,430.499,149.46,541.92,567.79,146.164,540.0880000000001,149.46,541.92,567.79,146.164,540.0880000000001,38.7,314.58,37.332,527.4540000000001,8.316,27.583000000000002
1524751200000,160.62,160.51,156.58,437.58,430.13300000000004,156.56,439.17,429.584,150.38,547.41,571.403,147.995,545.581,150.38,547.41,571.403,147.995,545.581,38.7,321.32,37.332,529.285,5.609,26.939
1524753000000,161.54,161.42,157.49,442.63,430.13300000000004,157.47,445.22,430.499,151.29,543.75,577.013,148.911,542.8340000000001,151.29,543.75,577.013,148.911,542.8340000000001,38.33,319.08,37.089,536.609,12.14,26.873
1524754800000,160.64,160.51,156.58,438.26,430.13300000000004,156.56,438.98,430.499,150.38,543.75,568.238,147.976,542.8340000000001,150.38,543.75,568.238,147.976,542.8340000000001,38.35,318.63,37.107,532.947,8.285,23.346999999999998
1524756600000,160.64,160.51,156.58,442.3,430.13300000000004,156.56,444.02,430.499,150.38,547.41,571.031,147.976,546.497,150.38,547.41,571.031,147.976,546.497,38.35,322.0,37.107,539.355,11.783,24.19
1524758400000,157.89,157.76,153.83,438.26,429.95,153.81,438.12,429.675,147.63,544.67,560.789,145.22899999999998,542.8340000000001,147.63,544.67,560.789,145.22899999999998,542.8340000000001,38.61,317.66,37.524,531.116,6.646,22.011999999999997
1524760200000,160.64,160.51,156.58,442.3,429.95,156.56,444.17,429.675,150.38,547.41,570.1669999999999,147.976,546.497,150.38,547.41,570.1669999999999,147.976,546.497,38.61,322.15,37.524,539.355,12.398,19.976
1524762000000,160.64,160.51,157.49,441.29,429.95,157.47,444.17,430.591,150.38,547.41,570.045,147.976,545.581,150.38,547.41,570.045,147.976,545.581,38.72,322.15,37.629,540.271,11.657,20.401
1524763800000,159.73,159.59,155.66,443.3,430.225,155.64,447.19,430.591,149.46,550.16,565.45,147.06,547.4119999999999,149.46,550.16,565.45,147.06,547.4119999999999,38.72,322.15,37.629,543.018,14.45,20.329
1524765600000,160.64,160.51,156.58,442.4,430.225,156.56,445.13,429.675,150.38,548.33,569.161,147.06,545.581,150.38,548.33,569.161,147.06,545.581,38.72,321.86,37.638000000000005,541.187,12.719000000000001,19.542
1524767400000,160.64,160.51,156.58,442.83,430.13300000000004,156.56,444.27,429.675,150.38,548.33,569.189,147.976,546.497,150.38,548.33,569.189,147.976,546.497,38.72,322.98,37.638000000000005,542.102,11.855,17.788
1524769200000,160.64,159.59,156.58,444.84,430.13300000000004,156.56,449.31,429.95,150.38,549.24,567.242,147.06,547.4119999999999,150.38,549.24,567.242,147.06,547.4119999999999,38.73,324.11,37.638000000000005,544.849,15.655999999999999,18.011
1524771000000,159.73,159.59,155.66,441.82,429.401,155.64,440.23,429.95,148.55,546.5,564.396,146.145,544.665,148.55,546.5,564.396,146.145,544.665,38.73,320.74,37.638000000000005,537.524,9.191,17.294
1524772800000,158.81,158.68,155.64,435.76,430.316,155.64,435.19,429.034,149.44,535.51,567.193,146.145,534.595,149.44,535.51,567.193,146.145,534.595,38.14,312.87,37.075,522.876,5.447,25.930999999999997
1524774600000,160.64,160.51,156.56,436.77,430.316,156.56,435.19,429.95,150.36,541.0,570.922,147.976,539.172,150.36,541.0,570.922,147.976,539.172,38.14,312.87,37.075,524.707,7.372999999999999,27.518
1524776400000,159.73,159.59,155.64,435.76,430.316,155.64,438.22,429.95,149.44,541.92,568.1619999999999,147.06,540.0880000000001,149.44,541.92,568.1619999999999,147.06,540.0880000000001,38.4,315.12,37.321999999999996,530.2,7.394,27.230999999999998
1524778200000,159.73,159.59,156.56,437.78,430.316,156.56,443.26,429.95,149.46,542.83,570.044,147.06,541.003,149.46,542.83,570.044,147.06,541.003,38.4,317.37,37.321999999999996,534.778,9.488,27.285
1524780000000,158.81,158.68,155.64,441.82,430.316,155.64,445.28,430.866,149.46,544.67,567.34,146.145,542.8340000000001,149.46,544.67,567.34,146.145,542.8340000000001,38.39,317.37,37.309,538.44,12.02,27.191
1524781800000,160.62,160.51,157.47,438.79,430.316,157.47,442.25,429.95,150.38,545.58,570.866,147.976,543.75,150.38,545.58,570.866,147.976,543.75,38.39,319.61,37.309,536.609,9.27,21.383000000000003
1524783600000,158.79,158.68,154.73,440.71,430.316,154.73,443.16,429.95,148.55,547.41,565.27,146.145,545.581,148.55,547.41,565.27,146.145,545.581,37.89,320.58,36.773,538.44,10.585,22.688000000000002
1524785400000,159.71,159.59,156.56,440.71,430.316,155.64,445.18,430.13300000000004,149.46,548.33,567.0790000000001,147.06,545.581,149.46,548.33,567.0790000000001,147.06,545.581,38.79,320.58,37.675,539.355,11.585,19.965
1524787200000,160.62,160.51,156.56,442.73,429.675,156.56,446.18,430.13300000000004,150.38,549.24,570.11,147.976,547.4119999999999,150.38,549.24,570.11,147.976,547.4119999999999,38.79,323.95,37.675,543.933,12.625,18.28
1524789000000,159.71,159.59,155.64,443.74,429.675,155.64,447.19,430.225,149.46,548.33,565.482,147.06,546.497,149.46,548.33,565.482,147.06,546.497,38.5,322.83,37.414,542.102,13.779000000000002,18.715
1524790800000,158.79,158.68,155.64,445.75,429.767,155.64,450.22,430.225,148.55,549.24,562.755,146.145,547.4119999999999,148.55,549.24,562.755,146.145,547.4119999999999,38.5,322.83,37.414,543.933,16.063,19.035
1524792600000,159.71,159.59,156.56,446.76,429.767,156.56,450.22,430.316,149.46,549.24,565.469,147.06,547.4119999999999,149.46,549.24,565.469,147.06,547.4119999999999,38.5,323.95,37.419000000000004,545.764,16.121,17.262
1524794400000,161.54,160.51,157.47,447.77,430.13300000000004,157.47,452.23,430.316,150.38,550.16,571.9159999999999,147.976,548.328,150.38,550.16,571.9159999999999,147.976,548.328,38.5,326.2,37.419000000000004,548.511,18.095,17.493
1524796200000,158.79,158.68,154.71,445.75,430.13300000000004,154.73,450.22,430.316,148.51,547.41,562.969,146.164,545.581,148.51,547.41,562.969,146.164,545.581,38.49,321.7,37.419000000000004,543.018,15.548,16.511
1524798000000,160.62,160.51,157.46,449.78,429.584,156.56,455.25,430.316,150.34,550.16,571.179,147.995,549.243,150.34,550.16,571.179,147.995,549.243,38.49,326.2,37.666,552.173,20.184,18.372
1524799800000,158.79,157.76,154.69,449.78,429.584,154.71,451.22,430.316,148.51,548.33,563.3530000000001,145.248,547.4119999999999,148.51,548.33,563.3530000000001,145.248,547.4119999999999,37.76,322.83,36.764,545.764,17.4,16.755
1524801600000,159.71,159.59,156.52,447.77,430.225,156.54,449.21,430.316,149.43,549.24,566.915,147.06,547.4119999999999,149.43,549.24,566.915,147.06,547.4119999999999,38.66,323.95,37.666,546.68,15.815,16.701
1524803400000,159.71,159.59,155.61,450.79,430.225,155.64,456.4,429.858,149.43,546.5,567.879,147.06,545.581,149.43,546.5,567.879,147.06,545.581,38.66,321.7,37.666,545.764,20.59,16.736
1524805200000,157.88,157.78,153.77,436.67,430.225,153.81,438.26,429.858,147.59,542.83,558.693,144.314,541.919,147.59,542.83,558.693,144.314,541.919,37.73,317.21,36.635999999999996,529.285,7.557,15.942
1524807000000,156.98,156.86,153.79,442.73,430.225,153.79,434.22,428.94300000000004,147.58,541.0,556.5880000000001,144.314,540.0880000000001,147.58,541.0,556.5880000000001,144.314,540.0880000000001,37.73,312.72,36.635999999999996,518.298,8.862,23.379
1524808800000,161.56,161.44,157.47,440.71,430.225,157.46,440.28,429.767,151.24,550.16,572.5980000000001,148.891,548.328,151.24,550.16,572.5980000000001,148.891,548.328,38.63,325.07,37.538000000000004,530.2,9.092,27.136
1524810600000,159.73,159.61,155.64,438.36,429.034,155.62,443.55,429.767,149.41,547.41,567.8480000000001,147.06,545.581,149.41,547.41,567.8480000000001,147.06,545.581,38.63,320.58,37.538000000000004,534.778,7.268,29.131999999999998
1524812400000,156.98,155.95,152.9,440.38,429.95,152.88,440.52,429.767,146.66,545.58,544.097,144.314,544.665,146.66,545.58,544.097,144.314,544.665,36.81,316.02,35.734,530.2,8.299,28.344
1524814200000,156.06,155.95,152.9,444.41,429.95,152.88,444.56,429.767,146.66,543.75,543.544,144.314,541.919,146.66,543.75,543.544,144.314,541.919,36.81,309.28,35.734,526.538,12.085999999999999,26.875999999999998
1524816000000,156.06,155.53,152.42,444.41,425.37199999999996,152.38,441.53,427.02,146.53,547.41,533.179,144.218,546.497,146.53,547.41,533.179,144.218,546.497,35.91,308.16,35.102,527.4540000000001,13.004000000000001,21.74
1524817800000,155.38,155.53,152.42,446.43,428.119,152.38,443.55,427.936,146.53,546.5,534.612,144.218,544.665,146.53,546.5,534.612,144.218,544.665,35.91,307.03,35.102,528.369,14.105,21.131
1524819600000,154.46,153.7,151.5,442.5,409.625,151.47,435.29,414.02,146.56,545.58,468.913,144.295,545.581,146.56,545.58,468.913,144.295,545.581,32.27,280.68,31.486,508.228,22.090999999999998,5.537000000000001
1524821400000,153.55,153.7,150.59,447.29,410.541,150.55,443.26,414.02,145.65,550.16,496.814,144.295,549.243,145.65,550.16,496.814,144.295,549.243,33.18,297.6,32.391999999999996,519.214,29.272,5.537999999999999
1524823200000,154.46,153.58,151.5,445.28,409.625,151.47,443.26,414.02,145.65,550.16,487.05699999999996,143.93200000000002,549.243,145.65,550.16,487.05699999999996,143.93200000000002,549.243,33.18,291.98,32.391999999999996,515.552,25.659000000000002,5.416
1524825000000,153.55,153.58,150.59,443.26,410.541,150.55,438.22,414.02,145.8,548.33,482.94300000000004,143.93200000000002,547.4119999999999,145.8,548.33,482.94300000000004,143.93200000000002,547.4119999999999,33.18,286.36,32.391999999999996,511.89,25.426,5.416
1524826800000,153.55,154.0,150.59,447.29,409.625,150.55,446.28,413.92800000000005,145.8,544.67,501.97,143.951,544.665,145.8,544.67,501.97,143.951,544.665,33.85,295.35,32.955,517.383,29.719,7.865
1524828600000,155.38,154.92,151.5,450.22,423.358,151.47,449.31,425.006,146.07,549.24,526.585,143.951,548.328,146.07,549.24,526.585,143.951,548.328,35.67,307.71,34.768,529.285,20.13,17.154
1524830400000,157.21,156.75,153.34,434.94,427.936,153.3,446.33,430.408,147.9,544.67,543.354,144.86700000000002,543.75,147.9,544.67,543.354,144.86700000000002,543.75,36.57,310.02,35.674,520.129,8.797,31.984
1524832200000,157.21,156.75,153.34,443.02,429.767,153.3,437.25,428.668,146.98,545.58,557.6419999999999,144.86700000000002,545.581,146.98,545.58,557.6419999999999,144.86700000000002,545.581,37.48,316.76,35.674,521.045,7.756,31.752
1524834000000,158.12,157.67,154.25,436.96,429.767,154.23,440.28,430.499,147.9,549.24,560.65,145.287,547.4119999999999,147.9,549.24,560.65,145.287,547.4119999999999,37.48,319.01,36.580999999999996,530.2,6.346,29.831999999999997
1524835800000,159.97,159.5,156.1,438.98,429.767,156.06,443.3,430.499,149.73,545.58,567.2669999999999,147.118,544.665,149.73,545.58,567.2669999999999,147.118,544.665,38.38,321.26,36.580999999999996,533.862,9.549,29.033
1524837600000,160.89,161.33,157.02,441.0,430.68199999999996,157.89,444.17,430.591,150.65,546.5,572.965,148.033,545.581,150.65,546.5,572.965,148.033,545.581,38.38,323.5,37.483000000000004,538.44,11.318,26.881
1524839400000,161.8,162.24,158.85,445.03,429.767,158.81,453.24,429.675,152.48,544.67,567.242,149.864,544.665,152.48,544.67,567.242,149.864,544.665,38.76,322.6,37.483000000000004,535.693,16.038,26.785999999999998
