time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1524841200000,159.97,159.46,156.08,444.6,429.767,156.06,448.2,429.675,149.73,550.16,566.175,147.118,549.243,149.73,550.16,566.175,147.118,549.243,37.86,324.85,36.746,541.187,14.222999999999999,21.956999999999997
1524843000000,160.89,161.29,157.0,444.6,429.767,156.98,445.18,430.041,150.65,548.33,571.617,148.033,548.328,150.65,548.33,571.617,148.033,548.328,38.76,325.97,37.647,543.018,12.600999999999999,21.085
1524844800000,159.97,160.37,157.0,450.65,430.316,156.98,464.31,431.87199999999996,150.65,551.99,569.88,148.033,551.0740000000001,150.65,551.99,569.88,148.033,551.0740000000001,38.76,325.97,37.647,550.342,23.528000000000002,25.879
1524846600000,159.97,160.37,157.02,454.82,430.316,156.98,467.04,431.87199999999996,150.65,549.24,570.383,148.033,548.328,150.65,549.24,570.383,148.033,548.328,37.93,325.46,37.007,548.511,27.34,26.268
1524848400000,156.31,155.8,152.46,455.93,430.316,152.38,459.09,430.041,146.07,549.24,556.625,143.455,548.328,146.07,549.24,556.625,143.455,548.328,37.93,322.31,37.001999999999995,543.933,24.258000000000003,21.651
1524850200000,155.4,155.8,152.46,454.92,429.401,152.38,465.13,430.041,146.07,544.67,553.832,143.455,542.8340000000001,146.07,544.67,553.832,143.455,542.8340000000001,37.93,316.69,37.001999999999995,542.102,25.195999999999998,22.273000000000003
1524852000000,159.06,158.54,155.2,452.91,430.316,155.13,460.1,429.675,148.82,542.83,567.548,146.221,541.003,148.82,542.83,567.548,146.221,541.003,38.2,316.69,37.18,538.44,23.438000000000002,22.995
1524853800000,159.06,158.54,155.2,449.88,430.316,155.13,453.05,429.675,148.82,544.67,565.685,146.221,543.75,148.82,544.67,565.685,146.221,543.75,38.2,317.82,37.18,535.693,17.139,22.334
1524855600000,162.74,162.24,158.89,440.81,429.767,158.79,443.98,429.675,152.48,551.99,571.455,149.90200000000002,550.159,152.48,551.99,571.455,149.90200000000002,550.159,38.7,324.11,37.359,533.862,11.714,23.325
1524857400000,155.41,155.83,152.46,447.87,429.767,152.38,446.0,430.591,146.07,549.24,552.6519999999999,143.475,548.328,146.07,549.24,552.6519999999999,143.475,548.328,37.79,320.74,36.457,535.693,13.588,28.105999999999998
1524859200000,161.82,161.33,157.95,446.86,429.767,158.79,458.09,430.591,152.48,557.48,567.3290000000001,149.88299999999998,554.736,152.48,557.48,567.3290000000001,149.88299999999998,554.736,37.79,329.72,36.933,544.849,19.230999999999998,27.963
1524861000000,157.23,156.75,153.37,444.99,429.767,153.3,462.11,429.675,147.0,551.99,559.839,144.371,550.159,147.0,551.99,559.839,144.371,550.159,37.73,321.86,36.933,542.102,21.116999999999997,31.678
1524862800000,159.06,158.58,155.2,446.1,429.767,155.13,455.16,429.675,148.83,554.74,565.413,146.202,552.905,148.83,554.74,565.413,146.202,552.905,37.73,328.83,36.891999999999996,552.173,19.531,31.881
1524864600000,159.06,158.58,155.2,447.1,429.95,155.13,457.18,429.675,148.83,550.16,565.374,146.202,548.328,148.83,550.16,565.374,146.202,548.328,38.25,323.36,36.891999999999996,546.68,18.608,31.142
1524866400000,161.8,161.33,157.95,447.0,429.95,157.88,452.04,429.95,151.58,547.41,571.692,148.94899999999998,546.497,151.58,547.41,571.692,148.94899999999998,546.497,38.25,323.21,37.551,543.933,16.706,30.125999999999998
1524868200000,159.93,159.5,156.12,449.06,430.13300000000004,156.02,453.09,429.95,149.75,545.58,569.721,147.118,543.75,149.75,545.58,569.721,147.118,543.75,38.65,318.56,37.551,540.271,18.625,31.284000000000002
1524870000000,159.93,159.5,156.12,447.05,430.13300000000004,156.94,451.08,430.041,150.67,543.75,569.6,148.033,542.8340000000001,150.67,543.75,569.6,148.033,542.8340000000001,38.65,317.44,37.67,540.271,17.038,31.35
1524871800000,162.68,162.26,158.87,447.96,429.95,158.77,452.09,430.041,152.5,544.67,599.238,149.78799999999998,542.8340000000001,152.5,544.67,599.238,149.78799999999998,542.8340000000001,39.7,302.68,38.681999999999995,541.187,17.259,29.469
1524873600000,159.92,159.52,156.08,447.96,429.95,156.02,449.11,429.767,149.75,540.09,570.543,147.041,539.172,149.75,540.09,570.543,147.041,539.172,38.81,315.48,37.808,535.693,16.629,27.039
1524875400000,163.58,163.18,159.73,445.94,430.225,159.69,448.1,429.767,153.41,546.5,572.9580000000001,150.703,544.665,153.41,546.5,572.9580000000001,150.703,544.665,38.87,330.54,37.849000000000004,544.849,14.865,27.980999999999998
1524877200000,160.81,160.41,156.98,448.97,430.225,156.92,453.14,429.767,150.67,541.0,574.111,147.957,540.0880000000001,150.67,541.0,574.111,147.957,540.0880000000001,38.88,317.28,37.853,539.355,18.775,26.337
1524879000000,163.54,163.18,159.76,448.97,430.13300000000004,159.74,453.14,429.767,153.43,542.83,572.2080000000001,150.72299999999998,541.003,153.43,542.83,572.2080000000001,150.72299999999998,541.003,38.91,334.8,37.991,541.187,18.502,20.886999999999997
1524880800000,161.69,161.35,157.91,450.98,430.13300000000004,157.0,454.15,429.767,150.67,546.5,573.811,147.976,544.665,150.67,546.5,573.811,147.976,544.665,38.91,319.98,37.991,542.102,20.686,17.590999999999998
1524882600000,161.69,161.35,157.89,451.99,430.316,157.91,458.17,429.767,150.65,545.58,574.654,147.976,543.75,150.65,545.58,574.654,147.976,543.75,39.03,319.98,37.089,543.933,23.039,16.750999999999998
1524884400000,159.86,159.52,156.06,453.0,430.316,156.08,460.19,429.767,149.73,543.75,569.0459999999999,147.06,542.8340000000001,149.73,543.75,569.0459999999999,147.06,542.8340000000001,39.03,318.85,37.995,543.933,23.16,16.796
1524886200000,160.77,161.35,156.98,453.0,430.041,157.0,456.16,429.858,150.65,543.75,571.793,147.976,541.919,150.65,543.75,571.793,147.976,541.919,38.85,318.85,37.995,543.018,22.261,15.868
1524888000000,161.69,161.35,157.89,453.0,430.041,157.91,459.18,429.858,151.56,542.83,575.568,148.891,541.003,151.56,542.83,575.568,148.891,541.003,38.85,318.85,37.817,543.018,23.348000000000003,14.956
1524889800000,162.61,162.26,158.81,446.95,429.767,158.87,451.12,428.94300000000004,152.48,539.17,575.0790000000001,149.826,538.257,152.48,539.17,575.0790000000001,149.826,538.257,39.17,316.61,37.817,533.862,15.979000000000001,14.069
1524891600000,158.94,158.6,155.17,435.85,429.767,155.17,442.05,429.858,148.82,537.34,565.5,146.164,535.51,148.82,537.34,565.5,146.164,535.51,38.27,309.87,36.97,521.96,7.739,14.072000000000001
1524893400000,158.94,158.6,155.19,441.91,430.68199999999996,155.17,434.99,429.034,148.8,541.0,564.984,146.164,539.172,148.8,541.0,564.984,146.164,539.172,38.27,310.99,36.97,514.636,8.843,23.316999999999997
1524895200000,158.94,159.52,155.19,437.87,429.767,155.17,440.03,429.95,148.8,541.92,566.715,146.164,540.0880000000001,148.8,541.92,566.715,146.164,540.0880000000001,38.69,314.36,37.583,523.7909999999999,9.245,26.714000000000002
1524897000000,157.11,156.77,153.35,432.82,427.02,153.34,437.01,429.034,146.97,542.83,549.349,144.333,541.919,146.97,542.83,549.349,144.333,541.919,36.88,312.11,35.775,519.214,5.007,24.558000000000003
1524898800000,156.2,155.85,152.44,433.83,427.936,152.42,436.0,428.851,146.97,542.83,535.018,144.333,541.919,146.97,542.83,535.018,144.333,541.919,35.98,305.37,35.775,516.467,9.126,22.564
1524900600000,156.2,155.85,152.44,434.84,428.851,152.42,437.01,428.851,146.56,546.5,550.273,144.276,545.581,146.56,546.5,550.273,144.276,545.581,36.88,312.11,35.327,521.96,5.031000000000001,20.612
1524902400000,155.62,155.85,152.44,436.86,415.027,152.42,433.98,424.64,146.56,551.07,520.942,145.191,550.159,146.56,551.07,520.942,145.191,550.159,35.05,299.76,33.509,510.974,14.874,7.801
1524904200000,156.54,155.85,152.44,433.83,423.358,152.42,432.97,424.731,147.48,553.82,528.429,145.191,551.898,147.48,553.82,528.429,145.191,551.898,35.06,306.5,34.416,515.552,8.346,10.743
1524906000000,154.71,154.94,151.52,421.71,418.78,151.5,415.78,410.999,146.56,541.92,499.904,144.638,539.996,146.56,541.92,499.904,144.638,539.996,32.33,270.55,31.683000000000003,479.846,5.306,4.853
1524907800000,154.73,154.92,151.52,416.65,415.11800000000005,151.5,412.74,410.083,146.56,537.34,499.42800000000005,144.638,536.3340000000001,146.56,537.34,499.42800000000005,144.638,536.3340000000001,33.25,276.17,32.594,483.50800000000004,4.315,4.853
1524909600000,154.71,154.0,151.52,427.77,415.11800000000005,151.5,426.91,416.49199999999996,146.56,544.67,499.874,144.009,544.5740000000001,146.56,544.67,499.874,144.009,544.5740000000001,34.15,290.77,32.598,509.14300000000003,9.892999999999999,10.497
1524911400000,154.71,154.92,151.52,429.79,417.865,151.5,428.93,419.23800000000006,146.16,549.24,520.415,144.009,549.1519999999999,146.16,549.24,520.415,144.009,549.1519999999999,35.06,302.0,33.505,520.129,9.892999999999999,10.497
1524913200000,155.62,155.83,152.44,430.8,419.69599999999997,152.42,436.0,426.56300000000005,146.16,553.82,537.114,144.142,553.729,146.16,553.82,537.114,144.142,553.729,35.96,315.48,35.308,534.778,9.947000000000001,13.224
1524915000000,156.54,155.83,152.44,431.81,425.189,152.42,443.06,430.225,146.6,537.34,549.911,144.142,537.25,146.6,537.34,549.911,144.142,537.25,36.86,309.87,36.21,534.778,8.087,30.003
1524916800000,157.46,157.67,153.43,435.85,428.851,153.43,447.09,430.225,147.52,542.83,561.511,145.02,542.743,147.52,542.83,561.511,145.02,542.743,37.77,318.85,37.111999999999995,545.764,9.89,25.045
1524918600000,159.29,159.5,155.28,436.86,429.767,155.26,451.12,430.041,149.37,543.75,568.015,146.87,543.658,149.37,543.75,568.015,146.87,543.658,38.67,321.1,37.111999999999995,550.342,12.034,28.171999999999997
1524920400000,161.12,160.41,157.11,431.81,426.105,157.09,443.06,429.126,150.3,537.34,571.559,147.785,538.165,150.3,537.34,571.559,147.785,538.165,38.67,319.98,38.014,537.524,8.395,20.503
1524922200000,149.96,150.13,147.82,436.86,425.189,147.86,429.94,425.37199999999996,143.86,554.83,423.189,142.292,553.729,143.86,554.83,423.189,142.292,553.729,29.34,268.08,28.781,496.23400000000004,12.311,17.795
1524924000000,149.96,149.22,147.82,435.85,424.274,146.95,440.03,424.457,143.86,554.83,414.194,142.292,553.729,143.86,554.83,414.194,142.292,553.729,29.34,257.97,27.879,498.981,8.425,16.886
1524925800000,149.41,149.22,146.97,435.85,416.949,146.95,441.04,424.457,143.61,548.42,412.061,142.12,547.32,143.61,548.42,412.061,142.12,547.32,29.06,252.35,28.785,498.065,11.546,15.945
1524927600000,149.41,149.41,146.97,437.87,418.78,147.25,442.05,425.37199999999996,143.61,551.17,421.941,142.12,550.067,143.61,551.17,421.941,142.12,550.067,29.06,255.72,27.883000000000003,498.981,11.562000000000001,15.945
1524929400000,149.39,149.41,147.35,435.85,417.865,147.25,444.07,427.20300000000003,143.47,549.33,416.86,142.101,549.1519999999999,143.47,549.33,416.86,142.101,549.1519999999999,29.21,256.84,28.79,500.81199999999995,11.562000000000001,15.907
1524931200000,149.39,149.46,147.35,436.86,416.034,147.46,446.09,426.288,143.47,552.08,426.05199999999996,142.101,550.9830000000001,143.47,552.08,426.05199999999996,142.101,550.9830000000001,29.21,260.21,28.79,502.64300000000003,14.770999999999999,15.907
1524933000000,156.79,156.83,152.86,430.8,424.365,152.99,448.1,430.041,146.56,550.16,559.695,144.009,547.0459999999999,146.56,550.16,559.695,144.009,547.0459999999999,37.38,313.01,36.073,533.679,9.054,21.886999999999997
1524934800000,163.2,163.23,159.29,430.8,426.19599999999997,159.42,444.07,430.041,152.97,538.26,586.065,150.417,536.975,152.97,538.26,586.065,150.417,536.975,39.27,318.85,38.05,539.172,7.292000000000001,19.042
1524936600000,160.43,160.49,156.54,434.37,429.858,156.69,444.74,430.041,150.25,539.17,574.192,147.671,537.891,150.25,539.17,574.192,147.671,537.891,38.55,317.89,37.368,541.003,8.107999999999999,21.044
1524938400000,162.28,161.4,158.37,434.27,429.858,157.61,444.79,430.041,151.16,539.17,577.243,148.567,537.891,151.16,539.17,577.243,148.567,537.891,38.55,318.4,37.368,542.8340000000001,8.128,20.217
1524940200000,161.37,161.4,157.47,435.28,429.858,157.59,447.81,429.675,151.16,539.17,575.891,148.567,537.891,151.16,539.17,575.891,148.567,537.891,38.92,317.28,37.835,543.75,9.075,19.787
1524942000000,162.3,162.32,158.41,425.17,421.619,158.5,438.74,429.675,152.08,540.09,584.9780000000001,149.483,539.722,152.08,540.09,584.9780000000001,149.483,539.722,39.19,325.59,38.141999999999996,533.679,5.44,18.172
1524943800000,161.4,160.47,157.49,430.23,427.11199999999997,156.67,432.68,429.675,150.25,541.0,573.9580000000001,147.65200000000002,539.722,150.25,541.0,573.9580000000001,147.65200000000002,539.722,39.13,316.16,37.231,532.764,4.545,26.964000000000002
1524945600000,162.34,162.3,159.32,425.17,421.619,158.52,434.7,429.675,152.99,541.92,568.932,150.398,541.553,152.99,541.92,568.932,150.398,541.553,38.47,322.22,37.231,539.172,4.541,26.019000000000002
1524947400000,163.23,163.25,159.32,428.21,425.281,159.46,432.68,427.844,153.01,537.34,587.1569999999999,150.398,536.975,153.01,537.34,587.1569999999999,150.398,536.975,39.48,313.91,38.238,528.735,4.405,22.274
1524949200000,160.47,160.47,156.54,426.62,422.534,156.67,442.67,429.675,150.23,548.33,568.178,147.63299999999998,547.0459999999999,150.23,548.33,568.178,147.63299999999998,547.0459999999999,38.55,322.07,37.332,545.123,7.388999999999999,21.269000000000002
1524951000000,160.47,160.47,157.46,427.63,423.45,156.67,444.69,429.675,150.23,543.75,572.946,147.63299999999998,542.4680000000001,150.23,543.75,572.946,147.63299999999998,542.4680000000001,38.55,321.1,37.332,546.9540000000001,8.302,22.934
1524952800000,160.47,160.47,156.54,424.45,420.70300000000003,156.67,444.98,429.675,150.23,546.5,568.385,147.556,545.215,150.23,546.5,568.385,147.556,545.215,38.13,322.97,37.794000000000004,548.785,8.318,18.968
1524954600000,160.47,159.57,156.54,427.38,421.619,155.76,449.01,429.675,150.23,549.24,568.354,147.556,547.961,150.23,549.24,568.354,147.556,547.961,39.03,324.09,37.794000000000004,548.785,10.131,20.578000000000003
1524956400000,160.47,160.49,156.54,430.42,425.281,156.67,449.01,429.675,150.23,540.09,571.212,147.556,538.806,150.23,540.09,571.212,147.556,538.806,39.03,319.6,37.826,547.87,9.214,26.101
1524958200000,160.47,160.49,156.54,432.44,427.11199999999997,156.67,453.04,429.675,150.23,541.0,572.003,147.556,539.722,150.23,541.0,572.003,147.556,539.722,38.79,319.6,37.826,547.87,11.995,27.206999999999997
1524960000000,158.64,158.66,155.62,433.45,428.027,154.82,449.01,429.95,149.27,540.09,567.061,146.641,538.806,149.27,540.09,567.061,146.641,538.806,38.98,318.47,38.009,544.2080000000001,9.237,25.511999999999997
1524961800000,160.47,159.57,156.54,436.47,429.858,156.65,451.02,429.95,150.19,541.0,572.592,147.556,539.722,150.19,541.0,572.592,147.556,539.722,38.08,319.6,37.107,546.039,12.219000000000001,27.93
1524963600000,159.55,159.57,156.54,432.15,427.11199999999997,155.74,450.16,429.858,149.27,544.67,567.891,147.556,543.384,149.27,544.67,567.891,147.556,543.384,38.08,320.72,37.107,545.123,10.32,20.671
1524965400000,161.38,161.4,157.46,435.9,429.858,157.59,458.07,429.858,151.1,541.0,574.19,148.453,540.637,151.1,541.0,574.19,148.453,540.637,38.73,321.84,37.519,548.785,13.282,22.02
1524967200000,159.55,158.66,155.62,434.89,429.858,155.76,453.04,429.858,149.27,544.67,564.689,146.622,543.384,149.27,544.67,564.689,146.622,543.384,38.78,320.05,37.634,544.2080000000001,11.526,23.276
1524969000000,161.38,161.4,157.46,438.93,429.858,157.59,456.06,429.858,151.1,540.09,574.317,148.453,538.806,151.1,540.09,574.317,148.453,538.806,38.78,318.92,37.634,545.123,14.714,20.335
1524970800000,158.64,158.66,154.69,436.91,428.94300000000004,154.84,451.02,429.858,148.36,541.92,564.899,145.70600000000002,539.722,148.36,541.92,564.899,145.70600000000002,539.722,39.01,316.68,37.908,541.461,10.208,19.748
1524972600000,159.53,159.57,155.61,436.91,429.858,155.76,452.03,429.858,149.27,546.5,565.9730000000001,146.622,545.215,149.27,546.5,565.9730000000001,146.622,545.215,38.11,318.92,37.007,546.039,11.539000000000001,23.605
1524974400000,160.43,160.51,156.52,439.26,428.94300000000004,156.67,453.33,429.858,150.21,541.92,570.785,147.556,540.637,150.21,541.92,570.785,147.556,540.637,39.01,318.25,37.899,544.2080000000001,13.497,17.924
1524976200000,161.35,161.44,157.44,444.98,429.858,157.59,462.53,429.858,151.12,539.17,575.341,148.472,537.891,151.12,539.17,575.341,148.472,537.891,38.11,317.12,37.899,540.5459999999999,22.155,19.769000000000002
1524978000000,159.52,159.61,155.57,442.1,428.94300000000004,155.8,455.92,428.027,149.29,540.09,565.131,146.641,539.722,149.29,540.09,565.131,146.641,539.722,38.11,318.25,36.997,531.39,14.62,16.11
1524979800000,158.62,158.68,154.65,428.3,424.274,154.9,432.44,429.034,148.38,548.33,559.847,145.725,545.215,148.38,548.33,559.847,145.725,545.215,38.08,317.64,37.001999999999995,534.045,4.78,10.849
1524981600000,157.7,156.85,153.74,432.48,427.02,153.98,431.57,428.027,148.38,539.17,549.068,145.725,538.715,148.38,539.17,549.068,145.725,538.715,37.18,313.31,36.091,530.383,4.478,28.643
1524983400000,156.79,156.85,152.82,427.24,420.61199999999997,153.07,431.57,426.19599999999997,147.46,548.33,536.4540000000001,144.791,545.123,147.46,548.33,536.4540000000001,144.791,545.123,35.37,302.14,35.189,520.313,5.379,18.027
1524985200000,155.87,155.93,152.82,425.26,418.78,152.15,438.54,431.04900000000004,146.55,542.93,538.414,144.791,541.461,146.55,542.93,538.414,144.791,541.461,36.28,305.51,35.203,531.299,7.869,21.551
1524987000000,155.87,155.01,151.91,420.21,413.287,152.15,430.13,418.32300000000004,146.55,546.59,510.735,145.039,545.123,146.55,546.59,510.735,145.039,545.123,34.45,293.53,33.39,516.65,7.859,13.600999999999999
1524988800000,156.79,155.93,152.82,421.17,415.11800000000005,153.07,429.12,422.26,147.46,540.18,516.788,145.039,539.63,147.46,540.18,516.788,145.039,539.63,35.38,296.46,34.292,519.3969999999999,6.2,13.796
1524990600000,154.96,155.01,151.91,422.19,415.11800000000005,151.24,430.13,414.75199999999995,146.55,544.76,506.56699999999995,144.123,544.2080000000001,146.55,544.76,506.56699999999995,144.123,544.2080000000001,34.47,294.21,33.39,518.481,9.261000000000001,8.767000000000001
1524992400000,154.96,155.01,151.91,422.19,414.20300000000003,152.15,430.13,418.506,146.55,540.18,512.184,144.123,538.715,146.55,540.18,512.184,144.123,538.715,35.38,291.96,34.306,516.65,9.185,10.919
1524994200000,154.96,154.67,151.71,423.2,414.20300000000003,151.24,431.14,417.68199999999996,146.07,549.33,512.507,144.161,546.9540000000001,146.07,549.33,512.507,144.161,546.9540000000001,34.47,300.95,33.395,523.059,7.722,8.526
1524996000000,154.96,154.67,151.71,426.23,417.865,151.24,431.14,420.795,146.07,545.67,513.387,144.161,546.039,146.07,545.67,513.387,144.161,546.039,35.39,302.07,34.301,523.975,11.317,11.875
1524997800000,154.99,154.94,151.75,426.23,414.20300000000003,151.47,431.24,417.13300000000004,146.09,549.33,511.57800000000003,144.18,547.87,146.09,549.33,511.57800000000003,144.18,547.87,34.48,300.65,34.301,523.059,7.625,8.63
1524999600000,155.91,154.94,151.75,428.25,421.527,152.38,435.18,426.56300000000005,146.09,547.5,531.779,144.18,546.9540000000001,146.09,547.5,531.779,144.18,546.9540000000001,36.29,311.73,35.304,531.299,7.157,16.199
1525001400000,155.91,155.85,152.52,429.26,422.44300000000004,152.38,436.19,429.309,146.51,541.09,544.139,144.238,540.5459999999999,146.51,541.09,544.139,144.238,540.5459999999999,37.2,310.61,36.205,531.299,5.151,20.581
1525003200000,156.83,156.77,152.52,423.2,416.034,153.3,417.99,415.57599999999996,146.51,539.26,556.866,144.238,538.715,146.51,539.26,556.866,144.238,538.715,37.2,311.73,36.205,510.24199999999996,5.087,9.388
1525005000000,156.83,156.77,153.2,424.21,417.865,153.3,431.14,429.309,146.95,538.35,559.281,144.466,537.799,146.95,538.35,559.281,144.466,537.799,37.2,313.98,36.205,530.383,5.087,18.773
1525006800000,156.83,156.77,153.2,427.24,421.527,153.28,429.12,426.56300000000005,146.95,542.93,555.052,144.466,541.461,146.95,542.93,555.052,144.466,541.461,37.21,313.98,36.205,523.975,4.21,25.506
1525008600000,159.57,159.52,155.95,425.22,419.69599999999997,156.02,430.13,428.394,149.69,542.93,567.2669999999999,147.213,541.461,149.69,542.93,567.2669999999999,147.213,541.461,38.11,318.47,37.107,531.299,4.21,23.454
1525010400000,159.57,159.52,155.97,422.19,416.949,156.02,438.2,430.225,149.69,546.59,565.501,146.297,545.123,149.69,546.59,565.501,146.297,545.123,38.11,319.6,37.107,536.7919999999999,5.997000000000001,23.478
1525012200000,160.49,160.43,156.88,426.23,420.61199999999997,156.94,439.21,430.225,150.61,542.93,570.934,148.129,542.377,150.61,542.93,570.934,148.129,542.377,38.43,320.72,37.382,541.37,6.011,27.095
1525014000000,161.4,160.43,156.88,429.36,424.274,156.94,442.48,430.316,150.61,545.67,571.82,148.129,544.2080000000001,150.61,545.67,571.82,148.129,544.2080000000001,38.43,322.67,37.382,545.947,7.827999999999999,27.655
1525015800000,160.49,160.43,156.88,431.38,426.105,156.94,448.53,430.316,150.61,549.33,571.747,148.129,545.123,150.61,549.33,571.747,148.129,545.123,38.38,322.67,37.332,549.609,9.665,27.138
1525017600000,160.49,160.43,156.88,432.39,427.936,156.94,445.51,430.041,150.61,543.84,569.868,148.129,543.2919999999999,150.61,543.84,569.868,148.129,543.2919999999999,38.38,320.43,37.332,545.947,8.767000000000001,28.293000000000003
1525019400000,160.49,160.43,156.88,433.4,428.851,156.94,451.56,430.041,150.61,547.5,570.697,148.129,546.039,150.61,547.5,570.697,148.129,546.039,38.57,323.8,37.524,553.271,11.505999999999998,27.601999999999997
1525021200000,162.32,162.28,158.71,433.4,428.851,158.77,448.53,429.767,152.44,543.84,570.514,149.94,542.377,152.44,543.84,570.514,149.94,542.377,38.67,323.12,37.725,552.356,9.592,26.104
1525023000000,161.4,161.37,157.8,439.46,429.767,157.86,455.59,429.767,150.61,544.76,571.5269999999999,148.071,542.377,150.61,544.76,571.5269999999999,148.071,542.377,38.67,318.63,37.725,545.0319999999999,14.435,22.28
1525024800000,158.66,158.62,155.05,438.45,429.767,155.09,454.58,429.767,148.78,544.76,564.484,146.24,542.377,148.78,544.76,564.484,146.24,542.377,38.76,317.06,37.753,544.116,14.554,22.177
1525026600000,159.59,159.53,155.97,439.46,429.767,156.01,458.61,429.95,149.69,547.5,565.359,147.156,546.039,149.69,547.5,565.359,147.156,546.039,38.76,319.3,37.753,546.863,17.416,23.22
1525028400000,161.42,161.37,157.8,441.48,429.767,157.84,457.6,429.95,151.52,544.76,568.015,148.987,542.377,151.52,544.76,568.015,148.987,542.377,38.9,319.08,37.830999999999996,545.0319999999999,17.444000000000003,20.526
1525030200000,163.25,162.28,159.63,443.49,429.767,159.67,460.62,429.034,153.35,546.59,566.195,150.81799999999998,544.2080000000001,153.35,546.59,566.195,150.81799999999998,544.2080000000001,38.95,318.4,37.899,545.947,21.165,19.892
1525032000000,159.59,159.52,155.97,443.54,429.95,155.99,460.52,428.119,149.73,545.67,567.0169999999999,147.137,543.2919999999999,149.73,545.67,567.0169999999999,147.137,543.2919999999999,38.21,319.37,37.094,541.37,20.374000000000002,17.567999999999998
1525033800000,163.25,163.18,159.63,430.42,426.288,159.67,440.37,429.034,153.39,543.84,581.269,150.799,542.377,153.39,543.84,581.269,150.799,542.377,39.14,313.98,38.009,531.299,6.517,15.325999999999999
1525035600000,158.66,158.6,155.05,435.46,429.95,154.17,442.38,429.95,147.88,543.84,564.7819999999999,145.306,541.461,147.88,543.84,564.7819999999999,145.306,541.461,38.25,315.55,37.094,541.37,7.517,28.265
1525037400000,160.49,159.52,155.97,432.44,427.20300000000003,156.01,441.38,429.95,149.71,545.67,569.536,147.137,543.2919999999999,149.71,545.67,569.536,147.137,543.2919999999999,38.25,317.8,37.094,546.863,7.2170000000000005,28.201999999999998
1525039200000,159.57,159.52,155.97,428.3,422.626,156.01,443.29,429.95,149.71,542.01,566.715,147.137,539.63,149.71,542.01,566.715,147.137,539.63,38.59,316.07,37.51,543.201,7.237,29.32
1525041000000,160.49,160.43,156.88,431.33,426.288,156.92,441.28,430.13300000000004,149.71,542.01,570.4590000000001,148.05200000000002,540.5459999999999,149.71,542.01,570.4590000000001,148.05200000000002,540.5459999999999,38.59,316.07,37.51,543.201,6.343,28.193
1525042800000,157.74,157.68,154.14,435.37,429.95,154.17,443.29,430.13300000000004,147.88,545.67,564.765,145.267,544.2080000000001,147.88,545.67,564.765,145.267,544.2080000000001,38.59,320.11,37.615,546.863,7.292000000000001,27.548000000000002
1525044600000,161.4,161.35,157.8,434.36,429.95,157.84,443.29,430.13300000000004,151.54,546.59,575.743,148.93,544.2080000000001,151.54,546.59,575.743,148.93,544.2080000000001,38.59,322.36,37.615,547.778,7.295,26.581999999999997
1525046400000,159.59,159.52,155.99,434.36,429.034,156.01,443.29,430.13300000000004,149.71,543.84,568.852,147.099,542.377,149.71,543.84,568.852,147.099,542.377,38.7,319.44,37.73,546.863,7.334,26.495
1525048200000,160.51,160.43,156.9,437.38,429.95,156.01,443.29,430.13300000000004,149.71,545.67,570.689,147.099,544.2080000000001,149.71,545.67,570.689,147.099,544.2080000000001,38.7,321.69,37.73,548.694,8.437000000000001,26.160999999999998
1525050000000,159.59,159.52,155.99,437.38,429.95,156.01,444.3,429.95,149.71,546.59,566.018,147.099,544.2080000000001,149.71,546.59,566.018,147.099,544.2080000000001,38.92,319.6,37.817,547.778,8.385,26.368000000000002
1525051800000,160.51,160.43,156.9,439.4,429.95,156.92,445.31,429.95,150.63,547.5,569.861,148.014,545.123,150.63,547.5,569.861,148.014,545.123,38.92,320.56,37.817,548.694,11.130999999999998,26.930999999999997
1525053600000,158.68,157.68,154.16,438.93,429.95,154.17,445.17,429.675,147.88,547.5,561.502,145.267,545.123,147.88,547.5,561.502,145.267,545.123,38.86,318.09,37.771,545.0319999999999,10.27,23.035
1525055400000,160.51,160.43,156.9,440.84,429.95,156.92,446.13,429.675,149.71,547.5,570.819,147.099,545.123,149.71,547.5,570.819,147.099,545.123,38.86,319.22,37.771,545.947,11.179,23.764
1525057200000,156.85,156.77,153.24,440.56,429.95,153.26,444.88,430.591,147.84,549.33,554.382,145.248,546.9540000000001,147.84,549.33,554.382,145.248,546.9540000000001,38.2,316.07,37.121,542.285,10.65,21.133000000000003
1525059000000,159.59,159.52,155.99,443.58,429.95,156.01,447.9,430.591,149.67,551.17,568.3580000000001,147.079,549.701,149.67,551.17,568.3580000000001,147.079,549.701,38.2,324.38,37.121,548.694,13.49,22.15
1525060800000,156.85,156.77,153.24,440.56,429.95,153.26,444.88,429.675,146.93,550.25,547.049,145.248,548.785,146.93,550.25,547.049,145.248,548.785,37.28,316.52,36.219,538.623,10.838,20.186
1525062600000,156.85,156.77,153.24,441.56,429.95,153.26,443.87,429.675,146.93,551.17,554.97,145.248,549.701,146.93,551.17,554.97,145.248,549.701,37.28,319.89,36.219,545.0319999999999,10.795,21.296
1525064400000,157.76,156.9,153.35,426.42,419.879,153.32,430.75,426.837,147.06,543.84,560.217,144.695,542.377,147.06,543.84,560.217,144.695,542.377,37.58,312.03,36.498000000000005,526.721,5.197,12.867
1525066200000,156.85,155.99,153.35,433.49,428.119,153.32,426.71,423.175,147.06,539.26,545.766,144.695,536.883,147.06,539.26,545.766,144.695,536.883,36.66,305.29,35.597,522.143,5.197,19.861
1525068000000,154.99,155.07,152.44,427.24,418.964,152.4,431.76,420.88599999999997,146.28,549.33,517.211,144.142,546.9540000000001,146.28,549.33,517.211,144.142,546.9540000000001,34.86,297.58,33.793,520.313,10.655999999999999,12.629000000000001
1525069800000,154.99,155.07,152.44,423.2,416.217,152.4,429.84,424.548,146.28,551.17,527.934,144.142,549.701,146.28,551.17,527.934,144.142,549.701,34.86,306.57,33.793,523.975,5.654,13.649000000000001
1525071600000,154.48,154.02,151.29,424.21,409.80800000000005,151.28,428.83,414.478,146.24,548.42,502.726,144.085,547.87,146.24,548.42,502.726,144.085,547.87,33.95,294.21,32.887,515.735,12.877,5.481
1525073400000,152.65,153.09,149.46,425.22,411.639,149.43,428.83,414.38599999999997,144.41,548.42,503.608,142.254,546.9540000000001,144.41,548.42,503.608,142.254,546.9540000000001,33.95,296.46,32.887,516.65,16.767,5.829
1525075200000,151.73,151.26,148.55,424.31,409.80800000000005,148.51,426.91,414.38599999999997,143.49,546.59,483.409,142.254,546.9540000000001,143.49,546.59,483.409,142.254,546.9540000000001,33.05,284.7,31.98,509.32599999999996,12.133,8.195
1525077000000,151.73,151.26,148.55,425.32,409.80800000000005,148.51,427.92,414.38599999999997,143.49,548.42,491.881,141.93,547.87,143.49,548.42,491.881,141.93,547.87,33.05,288.07,31.98,512.988,13.012,7.752000000000001
1525078800000,151.89,151.35,148.57,423.3,410.083,148.53,424.89,412.83,143.61,546.59,479.402,141.93,545.123,143.61,546.59,479.402,141.93,545.123,32.27,279.09,31.17,502.00199999999995,9.435,8.904
1525080600000,150.97,150.44,147.63,418.24,409.167,147.61,420.84,413.745,143.61,541.09,451.208,141.624,540.5459999999999,143.61,541.09,451.208,141.624,540.5459999999999,31.36,265.61,30.268,490.1,6.42,6.223
1525082400000,151.89,151.35,148.55,417.23,409.167,148.53,424.89,413.287,143.05,551.17,489.102,141.624,550.616,143.05,551.17,489.102,141.624,550.616,32.27,281.33,31.188000000000002,499.255,9.038,11.884
1525084200000,151.89,152.27,148.55,426.23,410.083,149.44,427.82,414.20300000000003,143.97,551.17,504.722,142.063,550.616,143.97,551.17,504.722,142.063,550.616,34.09,298.03,32.997,514.819,12.942,10.514000000000001
1525086000000,153.72,154.1,150.38,431.28,423.816,150.36,433.88,429.034,143.97,546.59,538.778,142.063,545.123,143.97,546.59,538.778,142.063,545.123,35.89,310.38,34.805,525.806,4.775,19.726
1525087800000,157.38,157.76,154.04,433.3,427.478,154.02,437.92,430.041,147.46,544.76,560.305,144.81,544.2080000000001,147.46,544.76,560.305,144.81,544.2080000000001,37.7,319.37,36.617,534.961,5.8660000000000005,22.371
1525089600000,159.21,158.7,154.96,438.35,432.056,154.94,444.98,429.95,148.38,547.5,565.953,146.641,546.039,148.38,547.5,565.953,146.641,546.039,37.7,321.62,36.617,543.201,8.577,26.105
1525091400000,161.04,160.53,156.79,432.29,427.478,156.75,438.93,429.95,150.21,543.84,571.3290000000001,147.556,543.2919999999999,150.21,543.84,571.3290000000001,147.556,543.2919999999999,38.65,322.52,37.492,538.623,5.852,24.506
1525093200000,160.13,159.61,155.87,432.29,426.56300000000005,155.83,438.93,429.95,149.31,545.67,569.381,146.641,545.123,149.31,545.67,569.381,146.641,545.123,37.74,321.39,36.585,538.623,5.949,20.456
1525095000000,162.87,162.38,159.55,428.25,423.816,159.5,437.92,429.95,152.97,549.33,569.069,150.265,549.701,152.97,549.33,569.069,150.265,549.701,38.84,332.63,37.486999999999995,544.116,5.0089999999999995,21.701
1525096800000,154.56,154.14,151.29,430.27,413.56199999999995,151.24,426.81,418.048,146.56,530.11,508.851,143.83700000000002,530.475,146.56,530.11,508.851,143.83700000000002,530.475,35.19,301.62,33.885,521.2280000000001,16.916,21.43
1525098600000,153.64,153.22,150.38,425.32,409.9,150.32,430.85,414.38599999999997,145.65,543.84,486.50800000000004,143.83700000000002,541.461,145.65,543.84,486.50800000000004,143.83700000000002,541.461,33.37,280.43,32.063,512.073,13.017999999999999,5.774
1525100400000,153.64,153.22,150.38,425.32,409.9,150.32,431.81,414.38599999999997,145.65,542.93,490.99199999999996,143.856,542.377,145.65,542.93,490.99199999999996,143.856,542.377,33.37,286.95,32.063,514.819,13.929,8.769
1525102200000,154.21,153.87,151.05,423.3,409.991,151.03,431.81,413.47,145.95,544.76,492.11,143.856,544.2080000000001,145.95,544.76,492.11,143.856,544.2080000000001,33.37,284.7,32.063,510.24199999999996,13.062999999999999,8.406
1525104000000,154.21,153.87,151.05,423.3,409.991,151.03,430.8,414.38599999999997,145.95,545.67,496.75300000000004,143.951,543.2919999999999,145.95,545.67,496.75300000000004,143.951,543.2919999999999,33.33,285.83,32.063,511.157,13.056,11.225999999999999
1525105800000,153.81,153.79,150.82,423.44,410.175,150.78,431.81,414.38599999999997,145.8,545.67,493.694,143.951,543.2919999999999,145.8,545.67,493.694,143.951,543.2919999999999,33.33,285.67,32.964,511.157,13.03,10.125
1525107600000,153.81,153.79,150.82,422.47,410.175,150.78,430.7,414.02,145.8,544.76,489.603,143.856,542.377,145.8,544.76,489.603,143.856,542.377,33.24,285.67,32.058,509.32599999999996,12.157,8.369
1525109400000,152.99,152.86,149.92,400.19,397.449,149.88,403.38,402.026,144.05,539.26,511.918,142.025,535.9680000000001,144.05,539.26,511.918,142.025,535.9680000000001,34.13,280.05,32.942,473.621,4.873,9.308
1525111200000,154.82,154.69,150.84,420.45,410.26599999999996,150.8,415.54,411.18199999999996,145.88,546.59,502.048,143.875,545.123,145.88,546.59,502.048,143.875,545.123,33.21,290.16,32.937,491.931,7.894,7.4239999999999995
1525113000000,154.69,154.54,151.66,415.39,409.167,151.66,411.49,407.336,145.88,547.41,508.05800000000005,143.875,545.123,145.88,547.41,508.05800000000005,143.875,545.123,33.93,287.47,32.882,486.346,4.981,6.027
1525114800000,154.69,154.54,151.66,416.4,410.083,151.66,417.56,412.83,145.88,548.33,506.702,143.875,547.87,145.88,548.33,506.702,143.875,547.87,33.93,293.09,32.882,494.586,5.638999999999999,8.042
1525116600000,154.4,154.19,150.97,417.42,410.999,150.91,419.58,414.661,146.32,543.75,513.561,144.142,543.2919999999999,146.32,543.75,513.561,144.142,543.2919999999999,33.68,290.84,32.804,494.586,5.336,8.552999999999999
1525118400000,154.4,154.19,150.97,416.4,409.167,150.91,418.57,413.745,146.32,543.75,505.478,144.142,542.377,146.32,543.75,505.478,144.142,542.377,33.68,287.47,32.804,492.755,5.522,10.097999999999999
1525120200000,154.63,154.42,151.29,420.45,410.083,151.28,419.58,414.661,146.13,543.75,508.085,144.028,542.377,146.13,543.75,508.085,144.028,542.377,34.03,287.47,33.125,501.91,7.24,9.592
1525122000000,154.63,154.42,151.29,418.43,410.083,151.28,419.58,414.661,146.13,546.5,507.19699999999995,144.028,544.2080000000001,146.13,546.5,507.19699999999995,144.028,544.2080000000001,33.12,289.33,32.223,496.417,9.056000000000001,10.425999999999998
1525123800000,154.63,154.42,150.88,414.42,407.336,150.88,425.98,413.745,146.2,542.65,505.851,144.085,540.5459999999999,146.2,542.65,505.851,144.085,540.5459999999999,33.11,284.39,32.218,494.586,7.278,12.872
1525125600000,154.63,154.42,150.88,415.44,408.25199999999995,150.88,420.06,413.745,146.2,543.57,502.644,144.085,542.377,146.2,543.57,502.644,144.085,542.377,33.11,285.52,32.214,493.671,5.393,10.763
1525127400000,153.72,153.51,150.88,414.42,408.25199999999995,150.88,419.05,413.745,145.94,544.48,489.56800000000004,143.99,543.2919999999999,145.94,544.48,489.56800000000004,143.99,543.2919999999999,33.11,284.39,32.214,490.009,5.379,9.033999999999999
1525129200000,153.72,153.51,151.05,416.45,410.083,150.88,419.05,413.745,145.94,545.4,497.244,143.99,544.2080000000001,145.94,545.4,497.244,143.99,544.2080000000001,33.28,286.64,32.415,492.755,5.222,7.066
1525131000000,153.83,153.62,151.05,416.45,409.167,150.88,419.05,412.83,145.97,546.31,493.526,143.99,545.123,145.97,546.31,493.526,143.99,545.123,33.28,286.64,32.415,493.671,5.23,10.24
1525132800000,153.83,153.62,150.97,419.48,410.999,150.78,421.07,414.661,145.97,547.23,501.15,143.99,546.039,145.97,547.23,501.15,143.99,546.039,33.16,288.89,32.296,496.417,9.501,10.357999999999999
1525134600000,153.26,153.05,150.97,419.48,410.083,150.78,415.0,410.999,145.74,545.4,487.54,143.856,544.2080000000001,145.74,545.4,487.54,143.856,544.2080000000001,32.26,281.02,31.385,487.26199999999994,7.601,6.797999999999999
1525136400000,154.17,153.96,150.97,419.48,410.083,150.93,418.04,413.745,145.74,548.14,504.042,143.856,546.039,145.74,548.14,504.042,143.856,546.039,33.17,288.89,32.292,493.671,7.33,10.329
1525138200000,154.17,153.96,150.97,420.5,410.083,150.93,418.04,413.745,145.99,547.23,498.08099999999996,144.028,545.123,145.99,547.23,498.08099999999996,144.028,545.123,33.17,288.89,32.292,494.586,9.456,10.174
1525140000000,154.06,153.85,150.49,425.55,410.083,150.47,416.01,411.914,145.99,546.31,483.55400000000003,144.028,545.123,145.99,546.31,483.55400000000003,144.028,545.123,33.18,282.15,32.301,493.671,9.317,7.635
1525141800000,154.06,153.85,150.49,427.57,410.083,150.47,418.04,413.745,145.78,549.06,491.017,143.894,547.87,145.78,549.06,491.017,143.894,547.87,33.19,287.76,32.296,495.50199999999995,10.311,10.171
1525143600000,153.43,153.22,150.67,425.55,410.083,150.65,422.09,412.83,145.78,549.98,492.125,143.894,547.87,145.78,549.98,492.125,143.894,547.87,32.28,287.76,31.394000000000002,498.24800000000005,10.13,11.123
1525145400000,154.35,154.14,151.58,423.53,415.11800000000005,151.56,424.11,417.68199999999996,145.94,548.14,513.011,144.009,546.9540000000001,145.94,548.14,513.011,144.009,546.9540000000001,34.09,295.63,33.203,502.82599999999996,5.225,11.904000000000002
1525147200000,154.35,154.14,151.58,419.48,409.625,151.56,421.07,414.935,145.94,545.4,503.69,144.009,544.2080000000001,145.94,545.4,503.69,144.009,544.2080000000001,34.09,290.01,33.203,496.417,6.644,7.9670000000000005
1525149000000,154.56,154.35,151.08,419.48,411.45599999999996,151.07,420.06,413.92800000000005,145.95,547.23,508.33099999999996,143.97,546.039,145.95,547.23,508.33099999999996,143.97,546.039,33.46,291.13,32.543,496.417,9.646,9.8
1525150800000,155.47,155.26,152.0,413.41,407.79400000000004,151.07,416.01,412.097,145.95,539.9,503.01099999999997,143.97,538.715,145.95,539.9,503.01099999999997,143.97,538.715,34.36,288.89,33.45,489.093,5.445,6.949
1525152600000,154.56,154.35,151.08,418.47,412.37199999999996,151.07,409.94,406.60400000000004,145.9,547.23,514.868,143.951,545.123,145.9,547.23,514.868,143.951,545.123,33.44,290.01,32.534,489.093,5.445,7.252999999999999
1525154400000,155.47,155.26,152.0,412.4,406.879,151.66,416.01,412.097,145.9,547.23,522.716,143.951,546.039,145.9,547.23,522.716,143.951,546.039,34.35,295.63,33.436,497.333,4.703,9.838
1525156200000,154.56,154.35,151.08,419.48,412.37199999999996,151.66,422.09,414.75199999999995,146.13,549.98,508.44699999999995,144.047,548.785,146.13,549.98,508.44699999999995,144.047,548.785,33.45,292.26,32.53,502.82599999999996,7.415,16.250999999999998
1525158000000,154.56,154.35,151.08,422.52,415.11800000000005,150.97,426.13,413.837,146.13,546.31,503.879,144.047,546.039,146.13,546.31,503.879,144.047,546.039,33.45,291.13,32.53,503.741,7.3629999999999995,18.757
1525159800000,154.06,153.85,150.61,423.53,416.034,150.97,424.11,414.75199999999995,145.97,546.31,493.375,143.97,545.123,145.97,546.31,493.375,143.97,545.123,32.68,287.76,31.825,501.91,7.928,18.551
1525161600000,153.14,152.94,150.61,420.5,412.37199999999996,150.05,420.06,412.83,145.97,548.14,482.236,143.97,546.9540000000001,145.97,548.14,482.236,143.97,546.9540000000001,32.69,283.72,31.825,495.50199999999995,6.291,11.493
1525163400000,153.14,152.94,150.47,419.58,412.37199999999996,150.05,420.06,413.56199999999995,145.69,546.31,489.92199999999997,143.856,546.039,145.69,546.31,489.92199999999997,143.856,546.039,32.69,287.24,31.825,496.417,5.98,11.38
1525165200000,153.05,152.86,150.47,420.6,409.625,149.9,418.14,413.56199999999995,145.69,547.23,464.32300000000004,143.856,546.9540000000001,145.69,547.23,464.32300000000004,143.856,546.9540000000001,32.05,279.38,31.225,490.009,7.707999999999999,6.852
1525167000000,153.05,152.86,149.94,417.66,409.625,149.9,418.14,413.56199999999995,145.53,547.23,470.63599999999997,143.799,545.123,145.53,547.23,470.63599999999997,143.799,545.123,32.05,276.01,31.225,486.346,5.952999999999999,6.066
1525168800000,152.88,152.69,149.94,420.7,409.625,150.04,416.07,412.64599999999996,145.53,545.4,470.495,143.799,546.039,145.53,545.4,470.495,143.799,546.039,32.05,278.41,31.225,485.431,5.942,5.843999999999999
1525170600000,152.88,152.69,150.0,421.71,410.541,150.04,417.08,412.64599999999996,145.52,547.23,481.95300000000003,143.761,546.9540000000001,145.52,547.23,481.95300000000003,143.761,546.9540000000001,32.05,282.91,31.225,488.17699999999996,8.626,6.553
1525172400000,153.64,153.45,150.0,421.71,409.625,150.72,420.12,414.38599999999997,145.52,547.23,488.147,143.761,546.9540000000001,145.52,547.23,488.147,143.761,546.9540000000001,32.96,288.07,32.126999999999995,492.755,6.066,8.748
1525174200000,153.64,153.45,150.91,423.69,410.541,150.72,424.12,414.478,145.82,548.14,499.82,143.93200000000002,546.9540000000001,145.82,548.14,499.82,143.93200000000002,546.9540000000001,33.86,292.72,33.033,500.079,9.623,9.329
1525176000000,154.4,154.21,150.91,423.69,409.625,151.39,424.12,413.56199999999995,145.82,547.23,495.455,143.93200000000002,546.9540000000001,145.82,547.23,495.455,143.93200000000002,546.9540000000001,33.86,291.6,33.033,499.164,11.325,8.525
1525177800000,154.4,154.21,151.03,426.04,410.541,151.39,427.05,413.56199999999995,145.84,548.14,504.43699999999995,143.91299999999998,547.87,145.84,548.14,504.43699999999995,143.91299999999998,547.87,33.79,292.79,32.937,503.741,12.204,10.415
1525179600000,154.73,154.5,151.03,417.95,409.625,151.05,418.96,413.56199999999995,145.84,542.65,497.116,143.91299999999998,542.377,145.84,542.65,497.116,143.91299999999998,542.377,33.78,290.99,32.937,490.92400000000004,5.5,6.904
1525181400000,154.73,154.48,150.91,422.0,409.625,151.05,415.93,412.64599999999996,146.07,547.23,499.417,143.99,546.039,146.07,547.23,499.417,143.99,546.039,33.78,289.87,32.942,490.009,8.146,7.196000000000001
1525183200000,154.73,154.48,150.91,420.98,409.625,151.18,417.95,413.56199999999995,146.07,545.4,504.103,143.99,545.123,146.07,545.4,504.103,143.99,545.123,33.78,294.36,32.942,499.164,7.107,10.292
1525185000000,154.19,154.04,150.89,418.96,409.625,151.18,420.98,412.64599999999996,145.9,548.14,502.51,143.894,546.9540000000001,145.9,548.14,502.51,143.894,546.9540000000001,33.24,290.99,32.374,499.164,4.988,10.627
1525186800000,154.19,154.04,150.89,420.88,410.541,151.07,421.9,414.661,145.9,548.14,505.80800000000005,143.894,547.87,145.9,548.14,505.80800000000005,143.894,547.87,33.25,294.21,32.374,500.995,10.995,10.155
1525188600000,154.44,154.19,151.12,420.88,410.541,151.07,419.97,414.75199999999995,145.94,548.14,498.606,143.91299999999998,547.87,145.94,548.14,498.606,143.91299999999998,547.87,33.25,292.19,32.983000000000004,497.333,9.762,10.044
1525190400000,154.44,154.19,151.12,420.98,409.625,151.1,422.91,414.661,145.94,548.14,502.15,143.91299999999998,546.9540000000001,145.94,548.14,502.15,143.91299999999998,546.9540000000001,33.41,293.53,32.983000000000004,500.995,8.48,7.329
1525192200000,154.65,154.42,151.05,421.9,410.541,151.1,421.9,413.92800000000005,146.01,547.23,497.485,143.97,546.039,146.01,547.23,497.485,143.97,546.039,33.41,292.41,33.07,500.079,9.867,8.774
1525194000000,153.74,153.51,151.05,421.9,409.625,151.22,422.91,413.01300000000003,146.01,547.23,499.87300000000005,143.97,546.9540000000001,146.01,547.23,499.87300000000005,143.97,546.9540000000001,33.61,293.53,32.168,500.995,8.867,5.91
1525195800000,154.65,154.42,151.01,421.9,409.625,151.22,423.92,413.92800000000005,146.01,548.14,507.615,144.009,546.9540000000001,146.01,548.14,507.615,144.009,546.9540000000001,33.61,292.41,33.07,501.91,11.375,10.850999999999999
1525197600000,154.65,154.42,151.01,421.9,409.625,150.95,422.91,413.01300000000003,146.01,547.23,496.526,144.009,545.123,146.01,547.23,496.526,144.009,545.123,33.09,287.92,32.168,497.333,8.467,5.466
1525199400000,153.74,154.33,150.97,423.49,410.541,150.95,423.01,412.73800000000006,145.9,548.14,502.48900000000003,143.93200000000002,546.9540000000001,145.9,548.14,502.48900000000003,143.93200000000002,546.9540000000001,33.09,290.54,32.168,500.079,8.914,7.871
1525201200000,153.74,153.41,150.97,422.57,409.625,150.82,424.21,413.92800000000005,145.9,547.23,481.14300000000003,143.93200000000002,545.123,145.9,547.23,481.14300000000003,143.93200000000002,545.123,32.38,282.3,31.160999999999998,496.417,11.378,6.255
1525203000000,153.3,153.41,150.46,423.49,409.625,150.82,425.22,415.94199999999995,145.71,547.23,491.702,143.875,546.039,145.71,547.23,491.702,143.875,546.039,33.28,285.67,32.09,497.333,10.616,8.746
1525204800000,153.3,153.53,150.46,424.5,409.80800000000005,150.76,425.22,413.10400000000004,145.71,546.31,490.87699999999995,143.875,545.123,145.71,546.31,490.87699999999995,143.875,545.123,33.28,286.79,32.09,499.164,9.914,5.939
1525206600000,153.14,153.53,150.63,423.49,409.80800000000005,150.76,425.8,413.56199999999995,145.73,547.23,477.941,143.83700000000002,546.039,145.73,547.23,477.941,143.83700000000002,546.039,32.36,282.3,31.188000000000002,495.50199999999995,9.331,5.907
1525208400000,154.06,153.53,150.63,422.47,410.175,150.65,423.77,414.844,145.73,551.81,493.44800000000004,143.83700000000002,551.5319999999999,145.73,551.81,493.44800000000004,143.83700000000002,551.5319999999999,33.28,290.16,32.095,497.333,10.777000000000001,13.42
1525210200000,153.14,153.53,150.59,425.51,410.175,150.65,425.8,412.37199999999996,145.69,547.23,488.49300000000005,143.81799999999998,546.039,145.69,547.23,488.49300000000005,143.81799999999998,546.039,32.38,286.79,32.095,500.995,9.537,10.979000000000001
1525212000000,153.14,153.14,150.59,421.46,410.175,150.7,431.86,414.20300000000003,145.69,548.79,487.95,143.81799999999998,547.0459999999999,145.69,548.79,487.95,143.81799999999998,547.0459999999999,32.38,285.67,32.095,500.079,11.842,15.989
1525213800000,153.22,153.14,150.86,425.51,410.175,150.7,426.81,414.20300000000003,145.9,542.38,485.371,143.91299999999998,541.553,145.9,542.38,485.371,143.91299999999998,541.553,32.38,283.42,32.095,499.164,11.875,12.665
1525215600000,153.22,153.26,150.86,427.53,410.358,150.51,428.83,414.38599999999997,145.9,546.95,490.546,143.91299999999998,546.13,145.9,546.95,490.546,143.91299999999998,546.13,33.28,287.92,32.095,501.91,13.311,10.834000000000001
1525217400000,153.66,153.26,150.88,426.52,410.358,150.51,427.92,414.38599999999997,145.92,546.95,486.967,143.951,546.13,145.92,546.95,486.967,143.951,546.13,33.28,287.92,32.095,501.91,13.299000000000001,10.431
1525219200000,153.66,153.58,150.88,425.61,409.80800000000005,150.65,428.83,414.111,145.92,546.95,492.577,143.951,545.215,145.92,546.95,492.577,143.951,545.215,33.28,288.59,31.88,501.91,12.470999999999998,8.513
1525221000000,153.85,153.58,150.88,426.52,409.80800000000005,150.65,430.13,414.111,145.88,547.87,499.966,143.93200000000002,546.13,145.88,547.87,499.966,143.93200000000002,546.13,33.28,291.44,32.781,503.741,14.290999999999999,8.301
1525222800000,153.85,153.51,150.88,427.67,410.358,150.7,427.2,413.92800000000005,145.88,545.12,485.506,143.93200000000002,544.299,145.88,545.12,485.506,143.93200000000002,544.299,32.37,284.32,31.88,500.079,13.478,8.446
1525224600000,153.26,153.51,150.65,428.06,410.358,150.7,429.12,413.92800000000005,145.78,547.87,489.08099999999996,143.875,547.0459999999999,145.78,547.87,489.08099999999996,143.875,547.0459999999999,33.28,287.85,31.88,502.82599999999996,13.556,8.242
1525226400000,153.26,153.13,150.65,429.26,410.175,150.72,430.13,413.92800000000005,145.78,548.79,483.855,143.875,547.961,145.78,548.79,483.855,143.875,547.961,32.36,286.5,31.802,503.741,14.561,10.674000000000001
1525228200000,153.26,153.13,150.55,430.56,410.175,150.72,430.56,413.92800000000005,145.71,549.7,489.781,143.856,547.961,145.71,549.7,489.781,143.856,547.961,33.27,288.82,31.802,504.657,15.39,10.255
1525230000000,153.64,153.53,150.55,430.95,410.175,150.74,431.81,414.111,145.71,548.79,487.736,143.856,547.961,145.71,548.79,487.736,143.856,547.961,33.27,291.67,32.539,507.404,16.253,7.86
1525231800000,154.56,154.44,150.93,429.94,410.175,150.74,431.81,414.111,145.95,547.87,497.039,143.97,547.0459999999999,145.95,547.87,497.039,143.97,547.0459999999999,33.51,291.67,32.539,506.48800000000006,15.255,8.44
1525233600000,153.64,153.53,150.93,426.91,410.175,150.97,430.8,413.745,145.95,546.95,497.88599999999997,143.97,546.13,145.95,546.95,497.88599999999997,143.97,546.13,33.51,292.79,32.649,506.48800000000006,14.674000000000001,7.999
1525235400000,153.64,153.53,150.95,426.91,410.175,150.97,430.8,413.745,145.95,546.95,498.017,144.009,546.13,145.95,546.95,498.017,144.009,546.13,33.74,291.67,32.649,504.657,13.812000000000001,7.531000000000001
1525237200000,154.25,154.17,150.95,423.77,410.815,150.74,423.73,415.11800000000005,145.95,550.62,506.292,144.009,549.7919999999999,145.95,550.62,506.292,144.009,549.7919999999999,33.73,293.98,32.639,502.82599999999996,12.882,6.742999999999999
1525239000000,154.25,154.17,151.39,421.75,414.478,150.74,432.72,418.87199999999996,146.01,530.29,513.178,143.97,530.383,146.01,530.29,513.178,143.97,530.383,34.63,291.74,33.546,499.164,7.204,17.377
1525240800000,154.48,154.27,151.39,421.75,412.555,151.41,427.67,415.21,146.01,549.52,510.01199999999994,143.97,548.694,146.01,549.52,510.01199999999994,143.97,548.694,33.7,297.35,32.639,501.91,9.328,11.315
