time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1525242600000,154.48,154.27,151.58,423.77,413.56199999999995,151.41,427.24,415.485,146.13,544.94,507.736,144.066,543.201,146.13,544.94,507.736,144.066,543.201,34.6,293.98,33.541,504.657,11.322000000000001,12.405
1525244400000,154.58,154.44,151.58,420.74,410.815,151.45,425.22,415.668,146.13,545.86,509.051,144.066,545.0319999999999,146.13,545.86,509.051,144.066,545.0319999999999,34.6,297.35,33.541,504.657,7.531000000000001,11.085
1525246200000,154.58,154.44,151.71,420.84,414.478,151.45,427.1,422.07599999999996,146.28,545.86,516.79,144.123,545.0319999999999,146.28,545.86,516.79,144.123,545.0319999999999,34.6,298.86,33.477,507.404,7.275,13.970999999999998
1525248000000,155.05,154.82,151.71,421.13,413.56199999999995,151.73,426.19,420.154,146.28,545.86,515.6469999999999,144.123,545.0319999999999,146.28,545.86,515.6469999999999,144.123,545.0319999999999,34.86,298.18,33.477,505.57199999999995,5.7620000000000005,11.259
1525249800000,155.05,154.82,151.62,422.14,415.39300000000003,151.73,428.21,421.985,146.2,547.69,519.1619999999999,144.066,546.863,146.2,547.69,519.1619999999999,144.066,546.863,34.86,299.31,33.999,507.404,6.922000000000001,14.05
1525251600000,155.32,155.19,151.62,428.21,421.80199999999996,152.15,429.22,425.647,146.2,545.86,534.497,144.066,545.947,146.2,545.86,534.497,144.066,545.947,35.76,311.66,34.900999999999996,516.559,5.202999999999999,18.602
1525253400000,154.4,154.27,150.68,421.13,409.44199999999995,151.24,425.17,412.73800000000006,146.18,548.51,480.74699999999996,144.981,547.778,146.18,548.51,480.74699999999996,144.981,547.778,32.1,277.74,31.266,492.755,8.585,8.834
1525255200000,155.32,155.19,151.6,425.36,410.358,152.15,430.23,414.661,146.18,549.43,501.47900000000004,144.981,548.694,146.18,549.43,501.47900000000004,144.981,548.694,33.91,295.94,33.079,509.235,13.115,8.361
1525257000000,155.32,155.19,151.6,430.42,410.358,152.15,433.16,414.661,147.0,552.17,506.157,145.0,551.44,147.0,552.17,506.157,145.0,551.44,33.91,300.27,33.079,514.7280000000001,17.694000000000003,9.349
1525258800000,155.43,155.3,152.36,432.39,411.273,152.27,434.17,415.57599999999996,147.0,549.43,508.733,145.0,549.609,147.0,549.43,508.733,145.0,549.609,34.21,298.86,33.275999999999996,517.474,19.397000000000002,12.628
1525260600000,155.43,155.3,152.36,432.35,410.358,152.27,434.22,413.745,146.83,551.26,493.741,144.886,550.525,146.83,551.26,493.741,144.886,550.525,33.3,291.37,32.374,512.8969999999999,19.378,9.93
1525262400000,154.99,154.8,151.81,434.37,410.358,151.92,436.24,413.745,146.83,551.26,495.736,144.886,550.525,146.83,551.26,495.736,144.886,550.525,33.3,295.87,32.374,516.559,20.324,10.811
1525264200000,154.99,154.8,151.81,434.37,409.991,151.92,434.22,413.92800000000005,146.79,551.26,479.543,144.84799999999998,550.525,146.79,551.26,479.543,144.84799999999998,550.525,33.67,290.25,32.818000000000005,511.981,18.566,8.497
1525266000000,155.62,155.47,152.42,426.29,400.37800000000004,152.38,434.22,419.971,146.79,545.76,517.7769999999999,144.84799999999998,545.0319999999999,146.79,545.76,517.7769999999999,144.84799999999998,545.0319999999999,34.56,293.62,33.72,511.066,18.37,15.347999999999999
1525267800000,155.62,155.47,152.42,435.38,411.09,152.38,426.14,414.75199999999995,147.12,552.17,508.423,145.058,550.525,147.12,552.17,508.423,145.058,550.525,34.56,299.24,33.72,511.066,14.864,15.75
1525269600000,154.98,155.15,152.29,434.37,410.083,152.23,433.21,413.837,147.12,552.17,503.436,145.058,549.609,147.12,552.17,503.436,145.058,549.609,33.89,293.62,33.024,513.812,18.705,14.972999999999999
1525271400000,154.98,155.15,152.29,432.35,411.82300000000004,152.23,435.23,415.668,147.12,548.51,511.611,145.039,546.863,147.12,548.51,511.611,145.039,546.863,34.8,294.74,33.926,513.812,13.675999999999998,21.71
1525273200000,155.34,155.24,152.4,433.36,409.991,152.32,435.23,413.837,147.12,553.09,504.00800000000004,145.039,551.44,147.12,553.09,504.00800000000004,145.039,551.44,34.8,296.99,33.926,516.559,19.919,13.444
1525275000000,155.34,155.24,152.4,434.37,413.654,152.32,437.25,416.583,147.17,553.09,509.744,145.039,551.44,147.17,553.09,509.744,145.039,551.44,34.8,300.36,33.926,518.39,19.609,14.424000000000001
1525276800000,155.38,155.57,152.63,434.37,417.041,152.55,436.24,413.745,147.17,550.34,503.796,145.039,549.609,147.17,550.34,503.796,145.039,549.609,34.8,298.11,33.926,517.474,17.798,14.5
1525278600000,155.38,155.57,152.63,434.37,396.899,152.55,437.25,415.57599999999996,147.12,549.43,509.93,145.096,545.947,147.12,549.43,509.93,145.096,545.947,34.96,295.87,33.816,515.643,26.02,9.501
1525280400000,155.07,155.24,152.36,438.4,410.083,152.42,440.28,413.654,147.12,550.34,500.776,145.096,548.694,147.12,550.34,500.776,145.096,548.694,34.06,295.87,33.816,518.39,24.114,11.568
1525282200000,155.07,155.24,152.36,437.4,410.083,152.42,439.27,413.654,147.0,552.17,505.82,144.96200000000002,550.525,147.0,552.17,505.82,144.96200000000002,550.525,34.06,295.87,33.55,514.7280000000001,22.704,14.243
1525284000000,155.22,155.34,152.48,436.39,416.49199999999996,152.38,441.29,419.147,147.0,545.76,513.284,144.96200000000002,544.116,147.0,545.76,513.284,144.96200000000002,544.116,34.29,299.24,33.55,520.221,19.707,17.534000000000002
1525285800000,155.22,155.34,152.48,434.37,415.57599999999996,152.38,438.26,418.231,147.02,549.43,513.283,145.02,547.778,147.02,549.43,513.283,145.02,547.778,34.29,296.99,33.921,516.559,14.681,14.027999999999999
1525287600000,155.36,155.3,152.32,433.36,411.914,152.36,439.27,415.485,147.02,548.51,511.12,145.02,546.863,147.02,548.51,511.12,145.02,546.863,34.11,296.99,33.921,515.643,17.457,12.085
1525289400000,155.36,155.3,152.32,435.38,410.083,152.36,438.26,413.654,147.02,548.51,500.37800000000004,144.981,546.863,147.02,548.51,500.37800000000004,144.981,546.863,34.11,293.62,33.015,514.7280000000001,20.14,11.699000000000002
1525291200000,155.36,154.77,152.0,430.33,410.083,152.08,437.25,413.654,147.02,546.68,503.467,144.981,545.947,147.02,546.68,503.467,144.981,545.947,34.21,293.62,33.01,511.981,18.659000000000002,9.587
1525293000000,155.36,154.77,152.0,432.35,410.999,152.08,435.23,414.38599999999997,147.08,542.93,508.99300000000005,145.039,541.37,147.08,542.93,508.99300000000005,145.039,541.37,34.21,290.25,33.01,500.079,15.203,21.039
1525294800000,154.92,154.77,152.13,429.32,410.083,152.19,427.15,414.38599999999997,147.08,541.92,494.135,145.039,539.539,147.08,541.92,494.135,145.039,539.539,33.31,283.51,33.01,499.164,14.415,14.695
1525296600000,154.92,154.63,152.13,424.26,409.167,152.19,436.24,413.47,146.85,536.43,499.473,144.981,535.876,146.85,536.43,499.473,144.981,535.876,34.21,286.88,33.422,503.741,15.82,18.148
1525298400000,154.79,154.63,151.94,426.29,410.083,151.89,434.22,414.38599999999997,146.85,544.76,495.11199999999997,144.981,543.201,146.85,544.76,495.11199999999997,144.981,543.201,33.3,285.76,32.516,506.48800000000006,15.728,13.43
1525300200000,154.79,154.42,151.94,429.32,410.083,151.89,438.26,414.38599999999997,146.97,547.5,506.089,144.96200000000002,545.947,146.97,547.5,506.089,144.96200000000002,545.947,34.21,290.25,33.422,511.066,19.464000000000002,20.262
1525302000000,149.14,148.87,147.71,439.31,409.991,147.58,448.82,414.20300000000003,144.18,538.35,382.704,143.112,537.799,144.18,538.35,382.704,143.112,537.799,27.66,217.98,26.761999999999997,492.755,20.984,16.673
1525303800000,144.56,144.29,143.13,441.33,409.991,143.0,456.88,412.83,140.52,547.5,344.605,139.431,545.123,140.52,547.5,344.605,139.431,545.123,25.85,200.0,24.963,493.671,20.062,20.969
1525305600000,153.79,153.49,150.49,425.17,409.991,151.26,439.75,413.745,146.01,541.09,504.63300000000004,144.009,539.63,146.01,541.09,504.63300000000004,144.009,539.63,34.11,287.4,33.23,511.066,18.308,10.9
1525307400000,154.71,154.4,151.41,423.15,411.82300000000004,151.26,433.69,415.57599999999996,146.01,544.76,508.99300000000005,144.009,543.2919999999999,146.01,544.76,508.99300000000005,144.009,543.2919999999999,35.02,296.39,34.135999999999996,516.559,12.59,8.997
1525309200000,154.71,154.4,151.41,424.16,413.654,151.5,436.72,417.407,146.07,544.76,509.559,144.009,543.2919999999999,146.07,544.76,509.559,144.009,543.2919999999999,35.02,297.51,34.135999999999996,521.136,13.470999999999998,10.782
1525311000000,154.06,154.61,151.58,425.17,411.914,151.5,435.71,416.217,146.07,547.5,510.11300000000006,144.009,546.039,146.07,547.5,510.11300000000006,144.009,546.039,34.71,296.39,33.834,521.136,12.49,10.942
1525312800000,154.98,154.61,151.58,425.17,419.23800000000006,151.89,439.75,423.541,146.35,547.5,522.994,144.142,545.123,146.35,547.5,522.994,144.142,545.123,35.61,303.13,34.736,529.376,8.93,15.574000000000002
1525314600000,154.98,154.19,151.94,427.1,416.49199999999996,151.89,445.55,419.60400000000004,146.35,549.33,514.107,144.142,547.87,146.35,549.33,514.107,144.142,547.87,35.61,302.52,33.834,533.9540000000001,19.192,17.611
1525316400000,155.72,155.11,151.94,425.07,419.23800000000006,152.25,440.51,426.746,146.35,534.59,530.047,144.19899999999998,535.052,146.35,534.59,530.047,144.19899999999998,535.052,36.33,307.01,35.638000000000005,528.461,8.113,19.444000000000003
1525318200000,155.72,155.11,152.11,425.07,419.23800000000006,152.25,440.51,423.999,146.35,540.09,521.179,144.19899999999998,539.63,146.35,540.09,521.179,144.19899999999998,539.63,35.42,301.4,34.736,525.714,9.887,18.363
1525320000000,155.76,155.49,152.11,426.09,420.154,152.34,442.53,426.746,146.47,543.75,529.513,144.218,542.377,146.47,543.75,529.513,144.218,542.377,36.33,309.26,35.656,532.123,8.203,18.218
1525321800000,155.76,155.49,152.32,426.09,420.154,152.34,446.56,425.83,146.47,545.58,530.702,144.218,544.2080000000001,146.47,545.58,530.702,144.218,544.2080000000001,36.34,307.01,35.652,533.9540000000001,10.1,17.993
1525323600000,155.62,156.14,152.32,419.01,414.661,152.4,440.51,430.408,146.35,551.07,541.089,144.18,549.701,146.35,551.07,541.089,144.18,549.701,36.34,316.0,35.641999999999996,531.207,4.7010000000000005,11.761
1525325400000,155.62,156.14,152.67,424.02,418.414,152.4,440.32,429.401,146.35,548.33,544.857,144.18,548.785,146.35,548.33,544.857,144.18,548.785,36.24,316.16,35.641999999999996,531.207,6.347,22.545
1525327200000,155.62,156.14,152.67,424.02,419.33,152.52,447.38,429.401,146.43,542.83,534.563,144.18,542.377,146.43,542.83,534.563,144.18,542.377,36.22,310.54,35.638000000000005,527.545,10.23,17.851
1525329000000,155.62,155.22,151.75,419.97,414.75199999999995,152.52,452.42,425.647,146.43,544.67,530.711,144.18,544.2080000000001,146.43,544.67,530.711,144.18,544.2080000000001,36.22,310.54,35.629,540.363,11.422,28.503
1525330800000,156.16,155.22,152.67,424.02,418.414,152.44,454.39,429.49199999999996,146.39,543.75,548.099,144.18,543.2919999999999,146.39,543.75,548.099,144.18,543.2919999999999,37.11,316.16,35.629,544.94,11.647,28.01
1525332600000,155.24,155.41,152.67,422.96,417.499,152.44,462.44,424.82300000000004,146.39,542.83,529.614,144.18,541.461,146.39,542.83,529.614,144.18,541.461,36.2,307.33,35.528,547.687,17.134,23.456999999999997
1525334400000,155.24,155.41,151.75,429.03,422.99199999999996,152.38,458.42,428.577,146.49,543.75,535.884,144.238,544.2080000000001,146.49,543.75,535.884,144.238,544.2080000000001,36.2,314.07,35.528,542.194,14.527000000000001,29.693
1525336200000,153.85,153.85,150.84,427.01,409.259,151.47,460.43,415.668,146.49,543.75,503.38,144.238,543.2919999999999,146.49,543.75,503.38,144.238,543.2919999999999,34.85,297.22,33.711,532.123,26.449,17.754
1525338000000,153.85,153.85,150.84,429.03,410.175,151.47,460.43,413.837,145.76,549.24,496.76099999999997,143.875,547.0459999999999,145.76,549.24,496.76099999999997,143.875,547.0459999999999,33.94,292.72,33.711,533.038,28.151,10.478
1525339800000,154.02,153.95,150.97,427.87,410.175,151.07,468.34,414.75199999999995,145.76,542.83,509.61300000000006,143.875,542.4680000000001,145.76,542.83,509.61300000000006,143.875,542.4680000000001,34.84,296.99,33.711,540.363,29.77,18.166
1525341600000,154.94,153.95,150.97,426.76,416.583,151.07,462.2,418.32300000000004,146.22,548.33,505.718,144.10399999999998,547.0459999999999,146.22,548.33,505.718,144.10399999999998,547.0459999999999,34.84,302.38,34.631,540.363,25.666999999999998,14.16
1525343400000,154.02,154.17,150.99,427.63,415.668,151.47,465.22,413.837,146.22,548.33,501.12300000000005,144.10399999999998,547.961,146.22,548.33,501.12300000000005,144.10399999999998,547.961,34.41,297.96,33.724000000000004,534.869,26.338,13.312000000000001
1525345200000,154.02,154.17,150.99,428.64,416.583,151.47,460.19,413.837,145.82,545.58,499.86400000000003,143.894,545.215,145.82,545.58,499.86400000000003,143.894,545.215,34.41,297.96,33.724000000000004,533.038,24.213,12.485999999999999
1525347000000,154.27,154.0,151.08,429.65,418.414,151.05,467.23,417.499,145.82,548.33,511.385,143.894,547.0459999999999,145.82,548.33,511.385,143.894,547.0459999999999,35.21,301.33,33.834,538.531,24.225,14.24
1525348800000,154.27,154.92,151.08,423.59,408.069,151.05,450.12,412.83,146.14,546.5,506.082,144.047,546.13,146.14,546.5,506.082,144.047,546.13,35.21,300.21,33.825,526.63,21.177,8.311
1525350600000,156.1,155.83,152.1,422.57,416.309,151.66,452.13,427.478,146.14,551.9,532.873,144.047,550.7080000000001,146.14,551.9,532.873,144.047,550.7080000000001,36.11,312.56,34.727,535.785,11.126,8.951
1525352400000,154.27,154.0,151.16,420.55,409.9,150.72,433.98,414.02,146.14,550.98,492.45099999999996,144.047,547.961,146.14,550.98,492.45099999999996,144.047,547.961,33.37,287.85,32.021,511.066,13.742,17.2
1525354200000,156.1,156.75,152.99,424.6,419.055,152.55,466.22,428.851,146.14,540.91,556.846,144.047,539.722,146.14,540.91,556.846,144.047,539.722,37.89,312.56,36.558,544.94,16.785,21.436999999999998
1525356000000,157.95,157.67,153.89,420.55,415.39300000000003,154.38,457.17,429.767,147.98,541.83,560.384,144.96200000000002,541.553,147.98,541.83,560.384,144.96200000000002,541.553,38.79,322.67,37.46,549.518,14.129000000000001,24.581999999999997
1525357800000,157.95,157.67,154.8,423.59,419.055,154.38,463.21,429.767,147.98,545.49,563.0880000000001,145.878,544.299,147.98,545.49,563.0880000000001,145.878,544.299,38.79,322.67,37.46,552.264,15.970999999999998,25.122
1525359600000,159.78,159.5,156.64,425.61,420.88599999999997,156.22,462.2,429.767,149.81,542.74,568.065,147.709,542.4680000000001,149.81,542.74,568.065,147.709,542.4680000000001,38.87,323.8,37.771,551.349,16.012999999999998,24.715
1525361400000,159.78,159.5,155.72,426.62,421.80199999999996,156.2,470.25,430.68199999999996,149.81,540.0,569.8009999999999,146.793,538.806,149.81,540.0,569.8009999999999,146.793,538.806,38.87,319.3,37.771,544.94,19.338,23.625
1525363200000,158.87,158.58,154.8,432.68,427.295,155.28,474.27,430.68199999999996,148.89,541.83,567.012,146.793,540.637,148.89,541.83,567.012,146.793,540.637,39.05,318.33,37.849000000000004,546.771,20.509,26.381
1525365000000,159.76,160.41,156.64,441.91,430.041,156.2,481.69,431.506,149.81,544.57,570.7090000000001,147.709,544.299,149.81,544.57,570.7090000000001,147.709,544.299,39.05,323.8,37.849000000000004,540.363,28.23,25.733
1525366800000,160.68,161.31,157.57,441.62,429.126,157.09,483.7,427.844,150.76,541.83,573.632,148.624,541.553,150.76,541.83,573.632,148.624,541.553,38.77,321.93,37.135,543.109,23.655,22.87
1525368600000,159.76,159.48,155.74,430.52,426.379,156.16,472.69,428.668,149.85,544.57,566.794,146.774,543.384,149.85,544.57,566.794,146.774,543.384,38.77,322.15,37.135,542.194,21.608,23.436
1525370400000,156.08,155.82,152.06,435.42,430.041,152.52,478.86,431.415,146.18,550.98,553.742,143.131,547.961,146.18,550.98,553.742,143.131,547.961,37.87,321.55,37.354,544.94,25.753,27.320999999999998
1525372200000,160.68,160.41,156.65,443.92,429.126,157.09,482.88,430.316,150.78,545.49,571.605,147.709,545.215,150.78,545.49,571.605,147.709,545.215,38.77,326.49,37.35,546.771,26.254,23.221999999999998
1525374000000,158.85,158.58,154.82,434.84,429.126,155.26,479.72,429.401,148.95,544.57,564.895,145.878,543.384,148.95,544.57,564.895,145.878,543.384,38.77,322.67,37.35,544.025,19.771,23.169
1525375800000,159.78,159.52,156.65,435.09,430.041,156.18,477.67,428.394,149.88,548.24,570.021,147.69,546.13,149.88,548.24,570.021,147.69,546.13,38.78,322.83,37.043,544.025,22.149,22.43
1525377600000,156.1,155.85,152.97,430.04,424.548,152.48,461.58,430.225,146.2,550.98,555.682,143.99,548.877,146.2,550.98,555.682,143.99,548.877,37.86,320.58,37.048,544.94,15.474,20.076
1525379400000,158.85,158.6,154.8,442.15,424.365,155.22,465.61,430.225,148.95,557.39,563.185,145.821,555.286,148.95,557.39,563.185,145.821,555.286,37.86,329.57,37.048,548.602,27.875,27.283
1525381200000,158.83,158.58,155.68,439.03,412.189,155.19,472.4,430.225,148.95,546.41,565.118,146.717,546.13,148.95,546.41,565.118,146.717,546.13,38.81,323.57,37.116,543.109,29.967,27.557
1525383000000,157.91,157.67,153.85,441.04,429.584,154.27,471.4,430.225,148.03,550.07,561.591,145.80200000000002,547.961,148.03,550.07,561.591,145.80200000000002,547.961,37.91,324.69,37.116,544.025,22.424,28.065
1525384800000,157.91,157.67,153.85,441.04,430.499,154.27,474.41,431.14,148.03,550.07,562.464,145.80200000000002,547.961,148.03,550.07,562.464,145.80200000000002,547.961,37.91,323.57,37.075,544.025,23.701,27.811
1525386600000,157.0,156.75,152.94,430.95,425.006,153.35,471.4,430.225,147.12,546.41,558.8919999999999,144.886,545.215,147.12,546.41,558.8919999999999,144.886,545.215,38.67,319.08,37.075,545.856,19.15,29.328000000000003
1525388400000,156.1,156.75,152.94,432.97,426.837,153.35,475.42,429.309,147.14,544.57,557.868,143.97,542.4680000000001,147.14,544.57,557.868,143.97,542.4680000000001,37.77,319.08,36.993,549.518,20.081,28.416999999999998
1525390200000,155.19,155.83,152.04,441.04,430.499,152.44,476.42,430.225,146.22,547.32,554.212,143.055,546.13,146.22,547.32,554.212,143.055,546.13,37.77,319.08,36.993,549.518,24.237,29.775
1525392000000,156.08,155.83,152.94,432.97,426.837,152.44,477.43,432.147,146.22,545.49,549.778,143.97,543.384,146.22,545.49,549.778,143.97,543.384,38.1,316.83,37.048,551.349,14.457,20.16
1525393800000,156.96,156.73,153.85,443.06,430.499,153.34,485.46,430.13300000000004,147.12,546.22,555.505,144.84799999999998,544.299,147.12,546.22,555.505,144.84799999999998,544.299,37.19,315.71,36.137,552.264,27.901999999999997,28.256999999999998
1525395600000,155.11,154.84,151.98,442.05,435.99199999999996,152.38,485.46,430.225,146.18,547.14,556.057,143.017,545.215,146.18,547.14,556.057,143.017,545.215,37.2,315.71,36.109,549.518,24.791999999999998,28.575
1525397400000,159.69,159.42,156.56,444.07,430.499,156.04,485.46,429.401,149.86,546.22,569.279,147.594,544.299,149.86,546.22,569.279,147.594,544.299,38.1,321.32,37.016,543.109,31.197,26.838
1525399200000,158.77,158.5,155.66,451.12,430.499,155.11,489.48,429.95,148.97,547.14,567.266,146.679,546.13,148.97,547.14,567.266,146.679,546.13,38.1,316.83,37.016,541.278,35.623000000000005,27.05
1525401000000,162.43,162.17,159.32,446.09,429.584,158.77,486.47,430.591,152.63,546.22,570.059,150.341,545.215,152.63,546.22,570.059,150.341,545.215,39.14,321.32,38.032,544.94,31.599,25.103
1525402800000,157.82,157.57,153.83,442.05,430.499,154.19,486.47,432.056,148.07,545.31,560.739,144.84799999999998,542.4680000000001,148.07,545.31,560.739,144.84799999999998,542.4680000000001,38.24,313.01,37.217,536.7,29.133000000000003,21.458000000000002
1525404600000,162.4,162.15,159.32,446.09,429.584,158.79,488.47,429.034,152.67,542.56,571.193,150.36,542.4680000000001,152.67,542.56,571.193,150.36,542.4680000000001,38.41,319.98,37.272,546.771,28.798000000000002,25.274
1525406400000,163.31,163.06,159.32,448.1,430.499,159.71,491.48,431.04900000000004,152.67,544.39,573.384,150.36,542.4680000000001,152.67,544.39,573.384,150.36,542.4680000000001,38.51,334.13,37.309,543.109,32.05,23.489
1525408200000,163.31,163.06,159.32,447.09,429.584,159.73,488.43,430.041,152.67,544.39,575.0409999999999,150.341,543.384,152.67,544.39,575.0409999999999,150.341,543.384,39.46,319.53,38.329,540.363,30.289,19.953
1525410000000,157.82,157.55,153.83,446.33,430.499,154.23,488.72,431.506,147.16,548.05,559.153,144.84799999999998,546.13,147.16,548.05,559.153,144.84799999999998,546.13,37.85,321.03,36.81,537.616,30.925,16.438
1525411800000,159.65,159.38,155.66,429.17,424.091,156.04,455.54,429.767,149.94,547.14,563.774,146.69799999999998,546.13,149.94,547.14,563.774,146.69799999999998,546.13,37.85,324.4,36.81,546.771,12.829,28.006
1525413600000,159.67,160.3,156.58,429.17,413.745,156.06,461.58,430.68199999999996,149.96,550.8,566.515,147.614,549.7919999999999,149.96,550.8,566.515,147.614,549.7919999999999,38.76,325.52,37.716,540.363,22.083000000000002,26.357
1525415400000,162.43,162.13,159.36,432.2,423.816,158.81,466.61,430.68199999999996,152.71,552.63,570.625,150.36,550.7080000000001,152.71,552.63,570.625,150.36,550.7080000000001,38.85,333.61,37.716,549.518,21.372,25.529
1525417200000,156.94,156.64,153.87,440.28,430.225,153.32,475.66,429.767,147.21,548.97,559.363,144.86700000000002,547.0459999999999,147.21,548.97,559.363,144.86700000000002,547.0459999999999,37.95,323.5,37.716,541.278,25.188000000000002,28.678
1525419000000,158.77,158.47,154.79,443.3,430.225,155.15,477.67,429.767,148.13,548.97,563.882,145.782,547.961,148.13,548.97,563.882,145.782,547.961,37.95,325.75,36.801,544.025,25.48,27.8
1525420800000,156.02,156.64,152.95,445.32,430.225,153.32,476.66,429.767,147.21,545.31,556.005,144.84799999999998,544.299,147.21,545.31,556.005,144.84799999999998,544.299,37.82,317.89,36.796,538.531,26.987,27.581
1525422600000,155.11,155.72,152.04,446.33,429.309,152.4,468.62,429.767,147.21,539.81,538.195,144.84799999999998,539.722,147.21,539.81,538.195,144.84799999999998,539.722,36.92,303.28,35.885,535.785,21.665,30.816999999999997
1525424400000,154.19,153.89,151.12,440.28,409.717,151.49,461.58,413.287,146.3,548.97,503.191,144.047,547.961,146.3,548.97,503.191,144.047,547.961,35.1,295.42,34.077,533.9540000000001,32.861,12.949000000000002
1525426200000,154.19,153.89,151.12,442.48,414.478,151.49,465.51,416.034,146.3,547.14,508.986,144.047,547.137,146.3,547.14,508.986,144.047,547.137,35.1,299.08,34.071999999999996,537.616,35.358000000000004,16.617
1525428000000,154.19,153.89,151.12,430.37,409.717,151.49,458.46,413.10400000000004,147.21,545.21,469.999,144.96200000000002,544.391,147.21,545.21,469.999,144.96200000000002,544.391,32.39,281.11,32.241,522.9680000000001,25.691999999999997,8.698
1525429800000,153.28,152.97,150.21,438.45,410.63199999999995,150.57,461.48,413.379,145.38,552.63,482.449,144.047,550.8,145.38,552.63,482.449,144.047,550.8,32.39,283.36,32.246,528.461,31.156,14.752
1525431600000,154.19,153.89,151.12,442.48,409.717,150.57,469.53,414.29400000000004,145.38,539.81,506.18300000000005,144.047,540.729,145.38,539.81,506.18300000000005,144.047,540.729,34.21,294.59,34.054,536.7,36.336999999999996,16.212
1525433400000,154.19,153.89,151.12,448.53,420.245,151.1,471.54,420.70300000000003,145.97,550.8,515.201,143.951,549.884,145.97,550.8,515.201,143.951,549.884,35.11,303.58,34.049,549.518,34.455,15.824000000000002
1525435200000,156.02,155.72,152.97,452.42,430.041,152.94,478.43,430.774,146.89,546.22,542.102,144.86700000000002,545.306,146.89,546.22,542.102,144.86700000000002,545.306,36.92,311.21,35.853,553.18,29.595,27.04
1525437000000,156.94,156.64,152.97,440.47,425.464,153.85,471.97,425.37199999999996,147.8,547.14,527.582,144.86700000000002,545.306,147.8,547.14,527.582,144.86700000000002,545.306,36.91,310.99,35.848,543.109,28.149,16.273
1525438800000,156.94,156.64,153.89,436.57,429.126,153.85,465.69,430.13300000000004,147.8,546.22,549.918,145.306,544.391,147.8,546.22,549.918,145.306,544.391,37.84,314.65,36.759,545.856,17.425,20.051
1525440600000,157.86,157.55,153.89,431.67,426.379,153.81,463.11,430.13300000000004,147.73,542.56,551.873,145.306,541.644,147.73,542.56,551.873,145.306,541.644,37.84,317.51,36.759,544.94,15.617,18.337
1525442400000,157.88,158.47,154.9,433.59,428.21,154.73,456.06,430.13300000000004,148.64,548.05,561.5980000000001,145.382,547.137,148.64,548.05,561.5980000000001,145.382,547.137,38.1,323.86,37.048,540.363,13.116,26.204
1525444200000,159.71,159.38,155.82,440.65,429.126,155.62,467.13,431.04900000000004,149.56,546.22,568.2230000000001,147.213,546.222,149.56,546.22,568.2230000000001,147.213,546.222,38.1,324.99,37.048,546.771,21.485,25.486
1525446000000,157.88,157.55,153.96,435.61,429.126,153.76,467.13,430.13300000000004,147.73,543.48,560.687,145.382,542.56,147.73,543.48,560.687,145.382,542.56,38.5,319.37,37.455,544.025,18.989,24.381
1525447800000,159.71,159.38,155.82,447.71,430.041,155.62,476.18,431.04900000000004,149.56,544.39,568.408,146.297,544.391,149.56,544.39,568.408,146.297,544.391,38.5,322.74,37.455,546.771,26.865,25.07
1525449600000,157.88,157.55,153.98,443.68,430.041,153.79,470.15,428.30199999999996,147.73,544.39,560.993,145.382,542.56,147.73,544.39,560.993,145.382,542.56,38.62,319.37,37.551,539.447,23.483,22.916
1525451400000,156.96,156.64,153.07,445.7,430.041,152.88,473.16,431.04900000000004,146.81,542.56,560.077,144.466,542.56,146.81,542.56,560.077,144.466,542.56,38.62,320.49,37.551,551.349,25.7,25.000999999999998
1525453200000,161.54,161.21,157.65,443.68,430.041,157.46,470.15,429.218,151.39,545.31,572.085,148.129,544.391,151.39,545.31,572.085,148.129,544.391,39.06,326.11,37.968,550.433,22.816,22.034000000000002
1525455000000,156.04,155.72,152.15,430.56,422.717,151.96,451.02,424.64,146.81,546.22,528.442,144.466,544.391,146.81,546.22,528.442,144.466,544.391,36.35,305.89,35.262,529.376,12.972999999999999,15.708
1525456800000,156.96,156.64,153.07,429.55,423.63300000000004,152.88,457.07,430.13300000000004,146.81,547.14,559.331,144.466,546.222,146.81,547.14,559.331,144.466,546.222,38.16,320.49,37.066,544.94,12.992,19.585
1525458600000,156.96,157.55,153.98,429.55,423.63300000000004,153.79,461.09,430.13300000000004,147.79,544.39,561.1,145.267,543.475,147.79,544.39,561.1,145.267,543.475,38.16,322.29,37.066,549.518,15.167,23.125999999999998
1525460400000,159.71,159.38,155.83,430.52,425.464,156.56,461.48,430.316,149.64,543.48,569.623,147.099,542.56,149.64,543.48,569.623,147.099,542.56,39.06,322.45,37.968,554.095,16.209,21.929000000000002
1525462200000,154.21,153.89,151.24,425.46,418.14,151.07,445.65,412.83,145.97,527.0,502.224,144.333,526.996,145.97,527.0,502.224,144.333,526.996,34.53,286.73,33.427,518.298,16.628,22.816999999999997
1525464000000,162.53,162.13,158.58,449.68,424.548,158.41,456.74,428.76,152.36,553.82,573.4730000000001,149.845,552.722,152.36,553.82,573.4730000000001,149.845,552.722,38.41,341.54,38.133,543.384,25.186999999999998,24.154
1525465800000,157.93,157.55,154.92,443.92,430.041,154.73,455.15,429.675,147.79,546.5,561.2819999999999,145.267,544.482,147.79,546.5,561.2819999999999,145.267,544.482,38.41,322.0,37.231,544.299,15.763,23.603
1525467600000,158.85,159.38,155.83,437.73,430.041,155.64,444.93,429.675,148.7,541.92,565.069,146.183,539.905,148.7,541.92,565.069,146.183,539.905,38.39,318.63,37.231,531.482,8.517000000000001,22.651
1525469400000,159.78,159.38,155.83,446.81,428.21,155.64,442.92,422.351,149.62,551.99,565.2719999999999,147.099,549.976,149.62,551.99,565.2719999999999,147.099,549.976,38.39,326.49,37.354,535.144,18.172,23.64
1525471200000,159.78,159.38,155.83,440.75,414.478,156.56,447.96,426.92900000000003,149.62,549.24,567.234,147.099,547.229,149.62,549.24,567.234,147.099,547.229,38.5,323.12,37.354,536.06,22.168000000000003,24.980999999999998
1525473000000,158.87,158.47,155.83,442.77,420.88599999999997,155.64,447.96,421.436,149.62,547.41,563.748,146.183,547.229,149.62,547.41,563.748,146.183,547.229,38.5,327.62,37.368,542.4680000000001,20.499000000000002,28.053
1525474800000,159.8,159.38,155.85,447.81,423.63300000000004,155.64,454.0,429.767,149.62,551.99,563.764,147.099,550.891,149.62,551.99,563.764,147.099,550.891,38.56,330.99,37.368,547.961,20.457,29.103
1525476600000,158.89,158.47,154.94,449.83,425.464,154.73,456.02,429.767,148.7,544.67,563.913,146.183,543.567,148.7,544.67,563.913,146.183,543.567,38.56,320.88,37.679,542.4680000000001,22.274,28.413
1525478400000,162.57,163.04,159.52,448.97,428.21,159.31,456.98,429.858,153.28,545.58,574.308,150.761,544.482,153.28,545.58,574.308,150.761,544.482,39.87,322.0,38.691,538.806,22.191999999999997,25.728
1525480200000,157.05,156.6,153.11,449.64,423.63300000000004,153.79,457.17,429.858,146.81,539.17,560.893,144.314,538.0740000000001,146.81,539.17,560.893,144.314,538.0740000000001,38.04,314.74,36.828,541.553,23.516,25.639
1525482000000,161.63,161.17,157.68,446.09,430.041,157.46,458.71,428.94300000000004,151.39,545.58,569.318,148.891,544.482,151.39,545.58,569.318,148.891,544.482,38.95,323.05,37.739000000000004,549.7919999999999,20.489,25.774
1525483800000,158.89,158.43,154.94,452.13,430.041,154.71,461.48,429.858,148.64,550.16,564.788,146.145,549.06,148.64,550.16,564.788,146.145,549.06,38.95,324.25,37.739000000000004,552.539,23.5,24.35
1525485600000,160.72,160.26,156.77,455.25,430.041,156.54,465.46,430.774,150.47,545.58,571.651,147.976,543.567,150.47,545.58,571.651,147.976,543.567,38.82,323.05,37.789,547.0459999999999,27.430999999999997,18.832
1525487400000,158.89,159.34,155.85,458.23,430.041,155.62,466.42,430.774,149.56,547.41,566.06,147.041,546.313,149.56,547.41,566.06,147.041,546.313,38.88,321.7,37.753,543.384,29.278000000000002,19.968
1525489200000,159.8,160.26,156.77,459.24,430.041,156.54,467.43,428.94300000000004,149.56,546.5,567.9780000000001,147.041,544.482,149.56,546.5,567.9780000000001,147.041,544.482,38.88,320.74,37.753,537.891,29.401999999999997,15.42
1525491000000,159.8,160.26,155.85,459.91,430.041,156.54,470.3,428.94300000000004,149.56,548.33,567.06,147.041,546.313,149.56,548.33,567.06,147.041,546.313,38.8,321.86,37.716,538.806,30.419,15.36
1525492800000,159.8,159.34,155.85,463.94,430.041,155.62,473.42,430.774,149.56,546.5,567.864,147.041,545.398,149.56,546.5,567.864,147.041,545.398,38.8,322.02,37.716,539.722,33.857,15.369000000000002
1525494600000,160.72,160.26,156.77,458.9,430.041,157.46,468.39,429.858,150.47,545.58,571.582,147.957,544.482,150.47,545.58,571.582,147.957,544.482,38.65,323.14,37.565,548.877,30.298000000000002,14.453
1525496400000,157.05,157.51,153.09,444.8,430.041,153.79,444.22,429.858,146.81,541.92,558.377,144.295,540.82,146.81,541.92,558.377,144.295,540.82,37.74,315.28,37.565,534.2280000000001,12.69,13.577
1525498200000,159.82,159.36,155.83,437.74,430.041,155.64,429.08,427.11199999999997,149.56,542.83,566.294,147.041,540.82,149.56,542.83,566.294,147.041,540.82,37.74,315.28,36.654,522.327,5.428999999999999,23.235
1525500000000,157.97,157.53,153.98,434.47,428.21,153.81,429.81,427.11199999999997,147.73,546.5,561.107,145.21,547.229,147.73,546.5,561.107,145.21,547.229,37.73,320.96,36.654,531.482,4.501,28.915
1525501800000,158.89,158.45,154.9,436.49,430.041,154.73,440.09,428.027,148.66,540.73,563.839,146.145,540.4540000000001,148.66,540.73,563.839,146.145,540.4540000000001,37.72,322.98,36.654,535.144,4.962,25.718000000000004
1525503600000,157.05,157.51,153.98,442.54,430.041,153.81,442.11,430.041,147.75,551.72,551.004,145.22899999999998,550.525,147.75,551.72,551.004,145.22899999999998,550.525,36.82,320.74,36.645,538.806,9.579,28.022
1525505400000,157.05,157.51,153.98,442.54,430.957,153.81,444.12,430.957,147.75,539.81,559.052,145.22899999999998,539.539,147.75,539.81,559.052,145.22899999999998,539.539,37.72,307.26,36.649,532.3969999999999,10.519,30.213
1525507200000,156.58,156.6,153.2,444.56,428.21,153.26,443.12,428.21,147.92,546.22,534.852,145.439,545.947,147.92,546.22,534.852,145.439,545.947,36.81,310.63,35.748000000000005,534.2280000000001,14.314,24.483
1525509000000,152.9,152.94,150.46,434.47,409.534,150.51,450.17,413.47,146.09,549.15,472.654,144.524,548.694,146.09,549.15,472.654,144.524,548.694,32.27,270.19,31.206999999999997,512.256,27.268,14.97
1525510800000,154.73,153.85,151.37,446.76,409.534,151.43,453.24,414.661,147.0,541.83,493.935,144.524,542.285,147.0,541.83,493.935,144.524,542.285,34.08,291.37,33.019,524.158,30.926,18.434
1525512600000,154.73,153.85,151.37,443.74,410.449,151.43,444.17,413.745,147.0,545.49,484.95300000000003,144.86700000000002,543.201,147.0,545.49,484.95300000000003,144.86700000000002,543.201,33.18,283.51,33.019,517.749,26.713,9.847000000000001
1525514400000,154.08,153.87,151.28,447.77,410.449,151.26,445.18,413.745,146.66,550.07,485.39300000000003,144.86700000000002,549.609,146.66,550.07,485.39300000000003,144.86700000000002,549.609,33.18,289.42,32.455999999999996,521.411,28.930999999999997,14.427999999999999
1525516200000,154.08,153.87,151.28,451.99,409.534,151.26,446.52,413.745,146.66,546.41,497.014,144.86700000000002,545.947,146.66,546.41,497.014,144.86700000000002,545.947,34.08,294.81,33.358000000000004,525.989,30.819000000000003,14.294
1525518000000,154.54,154.44,151.77,450.98,409.534,151.75,446.52,413.745,146.83,544.57,495.26099999999997,144.86700000000002,545.0319999999999,146.83,544.57,495.26099999999997,144.86700000000002,545.0319999999999,34.08,294.81,33.358000000000004,525.073,29.878,13.384
1525519800000,156.37,156.27,152.69,439.89,422.534,152.67,434.41,423.907,146.83,549.15,518.11,144.96200000000002,548.694,146.83,549.15,518.11,144.96200000000002,548.694,34.54,300.43,34.255,514.087,12.965,9.671
1525521600000,160.05,159.93,156.35,442.92,424.274,156.35,432.39,429.309,149.29,555.56,567.076,146.793,554.187,149.29,555.56,567.076,146.793,554.187,38.16,329.64,36.974000000000004,529.651,10.710999999999999,28.936
1525523400000,156.39,156.27,152.69,441.91,423.999,152.67,436.43,423.999,146.55,541.55,544.544,144.066,541.37,146.55,541.55,544.544,144.066,541.37,37.24,318.4,36.059,524.158,11.453,31.546999999999997
1525525200000,156.39,156.27,152.69,442.92,430.408,152.67,434.41,416.583,146.55,545.21,540.0930000000001,144.066,545.0319999999999,146.55,545.21,540.0930000000001,144.066,545.0319999999999,37.24,317.28,36.059,527.82,12.677999999999999,32.38
1525527000000,158.22,158.1,154.52,445.94,430.408,154.5,438.45,426.654,148.26,548.88,563.5830000000001,145.744,547.778,148.26,548.88,563.5830000000001,145.744,547.778,37.71,325.14,36.622,534.2280000000001,11.822000000000001,29.719
1525528800000,160.05,159.02,156.37,446.95,430.041,156.33,440.47,430.316,150.09,550.71,567.401,146.66,549.609,150.09,550.71,567.401,146.66,549.609,38.61,327.39,37.524,540.637,12.783,29.754
1525530600000,159.13,159.02,155.45,446.95,430.041,155.41,443.49,430.316,149.18,550.71,565.7,146.66,549.609,149.18,550.71,565.7,146.66,549.609,38.61,328.51,37.524,544.299,13.687999999999999,28.732
1525532400000,159.13,159.02,155.45,448.97,430.13300000000004,155.41,446.52,430.225,149.18,546.13,567.441,146.66,545.0319999999999,149.18,546.13,567.441,146.66,545.0319999999999,38.8,324.02,37.73,544.299,15.508,27.73
1525534200000,160.96,160.85,157.28,446.95,430.13300000000004,157.25,452.56,430.225,151.01,549.79,571.0880000000001,148.491,548.694,151.01,549.79,571.0880000000001,148.491,548.694,38.8,328.51,37.73,546.13,17.302,26.764
1525536000000,159.13,159.02,155.45,448.97,429.95,155.41,453.57,429.95,149.18,544.3,566.6080000000001,146.66,543.201,149.18,544.3,566.6080000000001,146.66,543.201,39.15,321.77,38.055,540.637,18.722,28.971
1525537800000,162.82,162.68,159.11,448.97,429.95,159.08,457.6,429.95,152.84,551.62,575.189,150.322,549.609,152.84,551.62,575.189,150.322,549.609,40.18,317.06,39.016,546.13,21.733,26.813000000000002
1525539600000,159.15,159.02,155.43,454.0,430.041,155.41,458.61,429.675,149.18,542.47,565.665,146.66,542.285,149.18,542.47,565.665,146.66,542.285,38.37,320.43,37.199,536.975,21.99,28.188000000000002
1525541400000,160.98,160.85,157.26,449.97,430.041,157.25,456.59,429.675,151.01,546.13,569.4159999999999,147.575,544.116,151.01,546.13,569.4159999999999,147.575,544.116,38.37,323.8,38.101,544.299,20.044,25.9
1525543200000,160.05,159.93,156.33,450.98,430.041,156.33,459.61,429.675,150.09,543.38,568.442,147.575,540.4540000000001,150.09,543.38,568.442,147.575,540.4540000000001,38.92,320.43,38.101,541.553,22.846,26.848000000000003
1525545000000,159.13,158.12,155.41,453.0,430.041,155.41,460.62,429.675,149.16,548.88,562.068,146.641,547.778,149.16,548.88,562.068,146.641,547.778,38.92,324.92,37.194,548.877,24.524,22.314
1525546800000,156.37,156.29,152.67,450.98,429.401,152.67,459.61,429.675,146.41,547.96,554.846,143.83700000000002,545.947,146.41,547.96,554.846,143.83700000000002,545.947,38.1,321.1,37.295,543.384,22.666999999999998,20.855
1525548600000,155.45,155.38,152.67,455.11,430.316,152.67,465.75,430.591,145.5,548.88,554.8430000000001,143.83700000000002,545.947,145.5,548.88,554.8430000000001,143.83700000000002,545.947,38.1,320.13,37.295,546.13,27.77,19.144000000000002
1525550400000,160.05,159.95,156.35,452.09,430.316,156.33,458.71,428.76,150.07,547.05,566.922,147.499,545.947,150.07,547.05,566.922,147.499,545.947,39.01,324.63,38.201,547.961,23.996,17.869
1525552200000,160.95,160.87,157.28,441.96,429.401,157.25,445.71,429.675,150.07,543.38,568.807,147.499,542.285,150.07,543.38,568.807,147.499,542.285,39.01,321.41,38.201,536.06,12.835,16.907
1525554000000,162.78,162.7,159.11,436.92,430.316,159.08,436.63,428.76,151.92,547.96,573.033,149.349,546.863,151.92,547.96,573.033,149.349,546.863,38.63,322.53,38.014,527.82,5.542000000000001,26.18
1525555800000,160.03,159.95,156.37,441.96,424.82300000000004,156.33,437.64,421.436,150.09,546.13,569.056,147.499,545.0319999999999,150.09,546.13,569.056,147.499,545.0319999999999,38.63,324.78,37.111999999999995,533.313,15.448,28.255
1525557600000,160.03,159.95,156.37,437.64,420.06199999999995,156.33,443.69,429.95,150.09,550.71,567.609,147.499,548.694,150.09,550.71,567.609,147.499,548.694,38.86,324.78,38.137,537.891,14.411,29.115
1525559400000,160.03,159.95,156.37,438.6,421.89300000000003,157.25,447.25,429.95,150.09,551.62,567.872,147.499,549.609,150.09,551.62,567.872,147.499,549.609,38.86,328.31,38.137,542.4680000000001,16.208,29.103
1525561200000,160.03,159.95,156.37,442.64,430.13300000000004,156.33,449.26,430.041,150.09,547.96,566.899,147.499,546.863,150.09,547.96,566.899,147.499,546.863,38.68,324.94,37.625,543.384,13.294,28.574
1525563000000,162.78,162.7,159.11,441.63,430.13300000000004,159.08,448.26,430.041,152.82,548.88,570.633,150.246,548.694,152.82,548.88,570.633,150.246,548.694,38.84,327.41,37.647,544.299,14.475,27.83
1525564800000,159.11,159.04,155.45,444.66,430.13300000000004,155.41,449.26,429.95,149.16,542.47,566.005,146.584,540.4540000000001,149.16,542.47,566.005,146.584,540.4540000000001,38.84,317.3,37.647,534.2280000000001,15.32,26.801
1525566600000,161.86,161.79,158.2,446.67,430.13300000000004,158.16,452.29,429.95,151.91,547.05,567.95,149.33,545.0319999999999,151.91,547.05,567.95,149.33,545.0319999999999,39.19,324.04,38.086999999999996,541.553,16.320999999999998,28.061
1525568400000,159.11,159.04,155.45,448.69,430.041,155.41,452.29,430.041,149.16,545.21,564.164,146.584,543.201,149.16,545.21,564.164,146.584,543.201,38.27,321.79,37.203,537.891,16.6,24.842
1525570200000,161.88,161.79,158.2,447.68,430.041,158.16,455.31,430.041,151.91,550.71,572.456,149.33,548.694,151.91,550.71,572.456,149.33,548.694,39.17,325.16,38.105,540.637,18.680999999999997,22.976999999999997
1525572000000,160.05,159.95,156.37,448.69,429.858,156.33,457.32,430.13300000000004,150.07,547.05,567.855,147.499,545.947,150.07,547.05,567.855,147.499,545.947,39.17,324.04,38.105,538.806,20.584,23.947
1525573800000,160.96,160.87,157.28,448.69,429.858,157.25,457.32,430.13300000000004,150.99,549.79,568.91,148.415,547.778,150.99,549.79,568.91,148.415,547.778,39.08,325.16,37.904,541.553,20.788,23.276999999999997
1525575600000,157.3,157.21,153.62,446.53,429.95,153.58,449.41,429.95,147.31,547.05,557.544,144.753,545.947,147.31,547.05,557.544,144.753,545.947,38.18,322.02,37.904,534.2280000000001,14.895999999999999,18.268
1525577400000,158.22,158.12,154.54,450.56,429.95,154.5,454.73,429.95,148.22,547.96,563.115,145.668,545.947,148.22,547.96,563.115,145.668,545.947,38.18,323.14,36.997,541.553,20.063,21.975
1525579200000,158.22,158.14,154.54,449.55,430.499,154.5,454.73,430.316,148.22,547.05,562.254,145.668,545.947,148.22,547.05,562.254,145.668,545.947,38.34,319.77,36.997,540.637,19.133,20.165
1525581000000,160.05,159.97,156.37,446.53,429.584,156.33,446.67,430.316,149.14,545.21,567.8,146.584,544.116,149.14,545.21,567.8,146.584,544.116,38.34,322.02,37.35,539.722,14.628,17.87
1525582800000,157.3,157.23,153.62,439.47,430.499,153.58,444.66,430.316,148.22,546.13,555.163,145.668,545.947,148.22,546.13,555.163,145.668,545.947,37.44,316.4,36.448,528.735,11.822000000000001,15.184000000000001
1525584600000,158.22,158.14,154.54,443.5,429.584,154.5,435.58,428.485,148.22,550.71,559.5880000000001,145.668,549.609,148.22,550.71,559.5880000000001,145.668,549.609,37.44,323.14,36.448,526.904,7.895,29.949
1525586400000,156.39,156.31,153.62,439.47,426.837,153.58,433.56,428.485,147.46,544.3,540.486,145.134,543.201,147.46,544.3,540.486,145.134,543.201,36.59,307.41,35.592,524.158,8.838,30.296
1525588200000,156.39,156.31,152.71,436.44,424.091,152.67,438.6,424.82300000000004,147.46,542.47,526.131,145.134,542.285,147.46,542.47,526.131,145.134,542.285,36.59,302.92,35.592,523.242,11.222999999999999,29.375
1525590000000,155.7,155.74,152.71,438.46,422.26,152.67,437.59,423.907,147.14,537.89,520.748,144.94299999999998,536.7919999999999,147.14,537.89,520.748,144.94299999999998,536.7919999999999,35.68,295.06,34.686,515.918,13.675999999999998,23.733
1525591800000,155.7,154.82,152.1,440.48,409.167,152.06,434.57,413.745,147.14,537.89,503.166,144.94299999999998,536.7919999999999,147.14,537.89,503.166,144.94299999999998,536.7919999999999,34.78,289.44,33.784,505.847,21.156,15.220999999999998
1525593600000,154.79,154.82,152.1,443.5,410.083,152.06,433.56,413.745,146.58,547.05,494.41,144.695,547.778,146.58,547.05,494.41,144.695,547.778,33.88,293.93,32.878,509.509,23.796999999999997,10.652000000000001
1525595400000,154.79,154.42,151.85,441.49,410.083,151.77,434.57,413.745,146.58,542.47,492.126,144.695,542.285,146.58,542.47,492.126,144.695,542.285,33.88,289.44,32.878,506.76300000000003,21.865,10.827
1525597200000,154.46,154.42,151.85,434.42,410.083,151.77,429.52,413.745,146.51,544.3,489.834,144.67600000000002,543.201,146.51,544.3,489.834,144.67600000000002,543.201,32.97,283.82,31.967,498.523,18.058,10.795
1525599000000,154.46,154.58,151.75,435.48,410.358,151.73,429.52,414.02,146.51,542.47,494.681,144.67600000000002,542.285,146.51,542.47,494.681,144.67600000000002,542.285,32.97,287.26,32.878,499.43800000000005,17.77,11.800999999999998
1525600800000,154.77,154.58,151.75,435.48,410.358,151.73,430.43,414.02,146.62,544.3,491.449,144.714,543.201,146.62,544.3,491.449,144.714,543.201,33.88,287.26,32.878,499.43800000000005,18.507,10.072000000000001
1525602600000,154.77,154.54,151.79,441.53,410.358,151.81,433.46,413.92800000000005,146.62,544.3,497.473,144.714,544.116,146.62,544.3,497.473,144.714,544.116,33.88,290.63,32.992,504.01599999999996,22.94,12.87
1525604400000,155.61,154.54,151.79,445.56,414.935,151.81,439.51,417.59,146.85,544.3,509.8,144.84799999999998,544.116,146.85,544.3,509.8,144.84799999999998,544.116,34.35,296.25,33.898,512.256,27.141,16.339000000000002
1525606200000,155.61,155.45,152.61,447.58,422.351,152.57,442.83,423.999,146.85,543.38,523.953,144.84799999999998,544.116,146.85,543.38,523.953,144.84799999999998,544.116,35.25,301.64,33.898,516.8330000000001,19.33,22.826
1525608000000,156.08,156.37,152.61,447.58,428.76,152.57,446.72,428.577,147.1,545.21,537.115,144.94299999999998,544.116,147.1,545.21,537.115,144.94299999999998,544.116,36.16,308.16,35.321999999999996,525.073,15.57,27.9
1525609800000,157.0,157.28,153.53,436.34,429.675,153.49,437.64,429.584,147.1,547.96,554.38,144.94299999999998,546.863,147.1,547.96,554.38,144.94299999999998,546.863,37.06,313.1,36.224000000000004,525.073,6.3870000000000005,29.873
1525611600000,162.51,162.78,159.04,442.4,429.675,158.98,436.63,430.499,152.59,549.79,567.45,150.36,549.609,152.59,549.79,567.45,150.36,549.609,39.06,329.72,37.757,530.566,9.911,28.506999999999998
1525613400000,159.76,159.1,155.38,438.36,430.591,155.32,435.62,431.415,148.93,549.79,563.54,146.69799999999998,548.694,148.93,549.79,563.54,146.69799999999998,548.694,38.13,325.23,37.309,533.313,7.843999999999999,29.976999999999997
1525615200000,162.51,161.84,158.14,438.36,429.675,158.07,442.68,430.499,152.59,552.54,564.712,149.464,551.44,152.59,552.54,564.712,149.464,551.44,38.27,324.33,37.496,544.299,8.741,28.296
1525617000000,158.85,158.18,154.48,440.38,430.316,154.38,440.67,430.225,148.93,551.62,562.523,145.80200000000002,550.525,148.93,551.62,562.523,145.80200000000002,550.525,38.27,326.58,37.496,539.722,9.924,30.324
1525618800000,163.43,162.76,159.97,437.35,429.401,159.9,441.67,430.225,153.56,551.62,563.0790000000001,150.417,550.525,153.56,551.62,563.0790000000001,150.417,550.525,38.91,331.97,37.739000000000004,546.13,7.195,26.773000000000003
1525620600000,160.68,160.01,157.23,442.4,430.316,157.11,446.72,429.95,150.8,547.96,568.345,147.671,546.863,150.8,547.96,568.345,147.671,546.863,38.89,323.66,37.698,540.637,12.64,29.151999999999997
1525622400000,162.51,161.84,158.14,444.41,430.316,158.03,446.72,429.95,151.71,547.96,570.9069999999999,149.502,546.863,151.71,547.96,570.9069999999999,149.502,546.863,38.89,322.53,37.698,543.384,13.584000000000001,28.118000000000002
1525624200000,160.68,160.91,157.23,447.44,430.13300000000004,157.11,452.76,430.13300000000004,150.8,547.96,568.039,148.586,544.116,150.8,547.96,568.039,148.586,544.116,38.86,320.29,37.835,545.215,18.160999999999998,29.22
1525626000000,160.68,159.99,156.31,445.42,430.13300000000004,157.11,449.84,430.13300000000004,149.88,547.96,570.099,147.671,545.0319999999999,149.88,547.96,570.099,147.671,545.0319999999999,38.89,320.44,37.872,542.4680000000001,16.499000000000002,28.586
1525627800000,160.68,160.91,157.23,446.43,429.858,157.11,452.04,430.13300000000004,150.8,545.21,571.986,148.586,543.201,150.8,545.21,571.986,148.586,543.201,38.89,319.32,37.872,541.553,17.287,28.656
1525629600000,158.87,159.08,155.4,443.5,429.858,155.26,451.14,430.13300000000004,148.97,543.38,563.94,146.755,541.37,148.97,543.38,563.94,146.755,541.37,39.09,317.75,37.963,541.553,15.612,30.541
1525631400000,158.87,159.08,155.4,447.39,429.95,155.26,453.15,430.13300000000004,148.97,540.64,568.629,146.755,538.623,148.97,540.64,568.629,146.755,538.623,39.09,313.25,37.963,539.722,18.268,29.953000000000003
1525633200000,162.53,162.76,159.06,447.39,429.95,158.92,453.15,430.13300000000004,152.63,546.13,570.904,150.417,545.0319999999999,152.63,546.13,570.904,150.417,545.0319999999999,39.04,328.76,38.059,546.13,18.212,27.108
1525635000000,158.87,159.1,155.4,452.43,429.95,155.26,453.15,429.95,148.97,547.05,568.26,146.755,544.116,148.97,547.05,568.26,146.755,544.116,39.0,317.52,38.128,543.384,19.399,25.265
1525636800000,161.61,161.86,158.18,439.32,429.95,158.05,442.06,429.95,151.71,546.13,573.5880000000001,148.586,544.116,151.71,546.13,573.5880000000001,148.586,544.116,38.12,319.99,37.254,534.2280000000001,10.270999999999999,25.486
1525638600000,162.53,162.78,159.1,451.42,430.408,158.96,432.98,429.95,152.63,555.29,570.472,149.502,553.271,152.63,555.29,570.472,149.502,553.271,39.02,328.98,37.254,542.4680000000001,11.200999999999999,26.787
1525640400000,159.76,159.11,156.33,444.37,415.668,156.22,435.0,409.351,149.86,547.05,566.096,147.671,545.947,149.86,547.05,566.096,147.671,545.947,38.4,322.02,37.359,531.482,28.015,25.099
1525642200000,159.74,159.11,155.41,444.37,412.921,155.3,446.1,415.759,148.97,552.54,564.03,146.755,550.525,148.97,552.54,564.03,146.755,550.525,38.4,325.39,37.359,540.637,28.529,24.269000000000002
1525644000000,160.64,160.95,157.25,449.41,418.32300000000004,157.11,451.14,421.436,150.8,547.05,571.4169999999999,148.586,546.863,150.8,547.05,571.4169999999999,148.586,546.863,38.44,326.51,37.364000000000004,544.299,28.201,28.369
1525645800000,161.56,160.96,157.26,451.42,419.23800000000006,157.11,452.14,421.436,150.78,547.05,573.154,148.586,545.947,150.78,547.05,573.154,148.586,545.947,38.44,323.14,37.364000000000004,545.215,28.505,26.095
1525647600000,159.73,159.13,155.43,451.42,435.99199999999996,155.28,451.14,430.13300000000004,149.86,552.54,564.615,146.755,549.609,149.86,552.54,564.615,146.755,549.609,38.78,322.02,37.698,541.553,15.172,30.871
