time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1525649400000,160.64,160.05,157.26,450.42,430.225,157.11,453.15,430.13300000000004,150.78,550.71,569.306,147.671,548.694,150.78,550.71,569.306,147.671,548.694,38.78,325.39,37.698,546.13,19.452,28.956
1525651200000,159.71,159.13,155.43,456.46,430.225,155.28,462.21,430.68199999999996,149.86,551.62,565.561,146.755,549.609,149.86,551.62,565.561,146.755,549.609,38.76,324.26,37.657,548.877,26.09,29.872
1525653000000,159.71,160.05,156.35,452.43,430.041,156.2,458.19,429.767,149.86,547.05,566.4630000000001,147.671,545.947,149.86,547.05,566.4630000000001,147.671,545.947,38.76,322.02,37.657,545.215,21.616999999999997,29.691999999999997
1525654800000,157.88,157.3,154.52,452.43,430.041,154.37,458.19,429.767,148.03,540.64,560.868,145.84,539.539,148.03,540.64,560.868,145.84,539.539,38.47,314.15,37.409,540.637,22.074,30.495
1525656600000,161.54,161.88,158.2,454.45,429.675,158.03,461.2,430.13300000000004,151.7,544.3,574.819,148.605,543.201,151.7,544.3,574.819,148.605,543.201,38.47,318.65,37.409,546.13,25.1,21.443
1525658400000,160.62,160.96,157.28,452.43,429.675,157.11,461.2,430.13300000000004,150.78,548.88,569.781,147.69,546.863,150.78,548.88,569.781,147.69,546.863,38.6,325.16,37.428000000000004,550.7080000000001,23.289,22.247
1525660200000,160.62,160.05,157.28,449.41,429.675,157.11,458.19,430.13300000000004,150.78,546.13,568.9490000000001,147.69,544.116,150.78,546.13,568.9490000000001,147.69,544.116,38.6,320.67,37.428000000000004,547.0459999999999,21.576,21.394000000000002
1525662000000,160.45,160.96,157.28,450.42,429.675,157.11,461.2,430.041,150.78,547.05,568.844,148.415,545.947,150.78,547.05,568.844,148.415,545.947,38.74,322.91,37.643,549.7919999999999,22.493000000000002,19.689
1525663800000,160.45,160.96,157.3,449.41,429.858,157.11,461.2,430.041,150.78,547.05,570.572,148.415,545.947,150.78,547.05,570.572,148.415,545.947,38.74,322.91,37.643,550.7080000000001,23.439,19.47
1525665600000,159.53,159.13,155.47,451.42,429.858,156.2,462.21,430.041,149.86,546.13,565.0509999999999,146.584,545.0319999999999,149.86,546.13,565.0509999999999,146.584,545.0319999999999,39.01,320.67,37.917,547.961,25.416,20.410999999999998
1525667400000,155.87,156.39,152.73,454.45,430.13300000000004,152.53,465.23,430.041,146.2,548.88,544.819,143.83700000000002,546.863,146.2,548.88,544.819,143.83700000000002,546.863,38.11,319.54,37.010999999999996,547.961,25.813000000000002,17.594
1525669200000,156.79,156.39,152.73,453.44,430.13300000000004,152.53,458.19,430.041,146.2,542.47,552.74,143.83700000000002,542.285,146.2,542.47,552.74,143.83700000000002,542.285,37.21,316.17,36.109,536.06,21.25,17.49
1525671000000,158.62,158.22,154.58,443.36,430.13300000000004,155.28,450.13,430.041,148.95,543.38,563.905,146.221,543.201,148.95,543.38,563.905,146.221,543.201,38.11,319.54,37.02,532.3969999999999,14.761,23.93
1525672800000,156.79,156.39,152.74,432.26,421.89300000000003,153.45,431.97,425.464,148.03,539.72,523.144,145.306,539.539,148.03,539.72,523.144,145.306,539.539,35.39,297.08,34.297,506.76300000000003,9.836,28.664
1525674600000,155.87,156.39,152.74,431.25,420.978,152.53,428.94,423.816,148.03,537.89,521.5509999999999,145.306,537.7080000000001,148.03,537.89,521.5509999999999,145.306,537.7080000000001,35.39,293.71,34.297,508.594,5.605,31.294
1525676400000,155.87,155.47,152.52,434.28,420.06199999999995,152.53,429.95,422.809,147.19,541.55,516.982,145.153,541.37,147.19,541.55,516.982,145.153,541.37,34.92,292.58,33.953,505.847,12.055,29.96
1525678200000,155.93,155.47,152.52,438.32,417.773,152.52,432.98,419.51300000000003,147.19,546.13,516.251,145.153,545.947,147.19,546.13,516.251,145.153,545.947,34.92,295.95,33.953,507.67800000000005,12.304,25.807
1525680000000,155.01,155.07,152.38,440.33,410.26599999999996,152.52,433.99,414.02,147.14,547.05,502.43,145.077,545.947,147.14,547.05,502.43,145.077,545.947,34.02,292.58,33.047,505.847,20.454,16.012999999999998
1525681800000,155.01,155.07,152.38,444.37,410.26599999999996,152.02,435.0,414.02,147.14,545.21,484.906,145.077,545.0319999999999,147.14,545.21,484.906,145.077,545.0319999999999,33.12,286.97,32.126999999999995,505.847,24.169,11.262
1525683600000,154.67,154.54,152.0,442.25,410.26599999999996,152.02,433.89,414.02,147.71,549.79,468.504,145.859,549.609,147.71,549.79,468.504,145.859,549.609,32.21,279.1,31.225,503.101,21.283,8.507
1525685400000,154.67,154.54,152.0,437.21,410.26599999999996,152.08,430.86,413.837,147.71,548.88,453.514,145.859,547.778,147.71,548.88,453.514,145.859,547.778,31.31,267.27,30.323,492.11400000000003,17.482,8.507
1525687200000,153.76,153.62,151.08,436.2,409.9,151.16,429.85,413.837,147.27,547.96,431.73,145.687,547.778,147.27,547.96,431.73,145.687,547.778,29.5,254.91,29.421,483.874,15.614,8.845
1525689000000,153.76,153.62,151.08,438.22,409.9,151.16,431.87,414.20300000000003,147.27,547.96,461.839,145.687,547.778,147.27,547.96,461.839,145.687,547.778,31.32,269.51,30.323,486.621,19.282,12.299000000000001
1525690800000,155.28,155.15,151.98,442.25,409.991,152.74,435.91,414.20300000000003,147.31,548.79,488.296,145.70600000000002,547.778,147.31,548.79,488.296,145.70600000000002,547.778,33.13,282.99,33.038000000000004,497.60699999999997,23.685,13.135
1525692600000,156.2,156.06,152.9,449.31,412.83,152.74,440.95,416.217,147.31,553.36,508.782,145.70600000000002,551.44,147.31,553.36,508.782,145.70600000000002,551.44,34.04,298.72,33.042,516.8330000000001,23.004,14.001
1525694400000,158.03,157.89,154.73,450.32,430.316,154.58,449.02,429.95,148.22,546.04,552.51,146.183,545.0319999999999,148.22,546.04,552.51,146.183,545.0319999999999,37.68,314.45,36.677,531.482,17.218,32.42
1525696200000,158.92,158.81,155.64,451.32,430.316,155.49,451.04,429.95,149.14,546.04,563.649,146.183,545.947,149.14,546.04,563.649,146.183,545.947,38.58,323.43,37.579,541.553,19.073,31.445
1525698000000,157.09,156.04,152.9,458.85,429.95,152.74,458.13,430.225,147.31,547.87,557.658,144.333,546.863,147.31,547.87,557.658,144.333,546.863,37.68,320.36,36.677,541.553,24.916,31.771
1525699800000,160.76,160.62,157.49,448.88,429.95,157.34,457.22,430.225,150.97,545.12,571.239,147.995,544.116,150.97,545.12,571.239,147.995,544.116,38.59,321.41,37.579,535.144,19.795,28.872
1525701600000,159.82,159.67,155.66,440.81,429.401,155.49,446.14,430.225,149.1,544.21,566.305,147.06,541.37,149.1,544.21,566.305,147.06,541.37,38.59,313.55,37.579,526.904,12.337,25.885
1525703400000,162.59,162.45,159.32,447.87,415.39300000000003,159.15,441.1,414.478,152.76,548.79,576.8969999999999,150.703,545.947,152.76,548.79,576.8969999999999,150.703,545.947,38.59,334.67,37.684,535.144,28.641,24.802
1525705200000,159.84,159.71,155.66,436.77,402.57599999999996,156.41,440.09,410.815,150.02,548.79,565.952,147.041,546.863,150.02,548.79,565.952,147.041,546.863,38.62,321.41,37.748000000000005,531.482,33.481,17.154
1525707000000,160.77,160.62,157.51,443.84,415.851,157.32,449.16,430.866,150.95,552.45,570.425,148.872,551.44,150.95,552.45,570.425,148.872,551.44,38.62,329.27,37.748000000000005,544.299,17.735,25.191999999999997
1525708800000,159.86,159.74,155.66,444.84,430.13300000000004,156.41,451.18,430.13300000000004,150.05,552.36,564.975,147.06,550.433,150.05,552.36,564.975,147.06,550.433,38.96,325.9,37.844,543.384,15.365,29.189
1525710600000,158.94,158.83,155.66,446.57,430.13300000000004,155.49,451.18,430.13300000000004,149.14,547.78,564.2090000000001,146.145,546.771,149.14,547.78,564.2090000000001,146.145,546.771,38.96,322.24,37.844,540.637,16.348,30.193
1525712400000,158.94,158.83,155.66,447.1,430.225,155.49,452.57,430.041,149.14,547.78,566.0319999999999,147.06,545.856,149.14,547.78,566.0319999999999,147.06,545.856,38.55,321.12,37.483000000000004,541.553,18.407,31.066999999999997
1525714200000,159.86,159.74,155.66,445.09,430.225,155.49,450.56,430.041,150.05,542.29,567.0319999999999,147.06,540.363,150.05,542.29,567.0319999999999,147.06,540.363,38.55,315.5,37.483000000000004,536.975,15.547,30.101999999999997
1525716000000,159.86,158.83,155.66,446.1,430.13300000000004,155.49,451.57,429.95,149.14,545.95,566.939,147.06,544.025,149.14,545.95,566.939,147.06,544.025,38.52,318.87,37.496,540.637,16.44,28.941
1525719600000,158.94,158.83,155.66,441.05,429.584,155.47,450.56,430.316,149.14,543.2,565.184,146.145,541.278,149.14,543.2,565.184,146.145,541.278,38.73,311.01,37.62,540.637,13.689,25.743000000000002
1525721400000,159.86,159.74,156.58,444.08,430.499,156.39,452.57,430.316,150.05,546.86,566.935,147.06,544.94,150.05,546.86,566.935,147.06,544.94,38.73,318.87,37.62,542.4680000000001,17.558,22.226
1525723200000,159.86,159.74,156.58,443.07,430.499,156.39,454.59,429.858,150.05,547.78,568.828,147.06,546.771,150.05,547.78,568.828,147.06,546.771,38.73,322.24,37.51,547.961,16.636,21.014
1525725000000,160.77,160.66,157.51,448.11,429.95,157.3,454.59,429.858,150.97,545.95,570.033,147.957,544.025,150.97,545.95,570.033,147.957,544.025,38.72,320.67,37.515,544.299,19.617,18.345
1525726800000,160.81,160.68,156.6,432.98,428.119,156.41,441.49,430.774,150.07,541.37,569.831,147.957,540.363,150.07,541.37,569.831,147.957,540.363,38.73,313.7,37.615,531.482,7.6579999999999995,15.765
1525728600000,159.0,158.87,154.77,445.09,429.95,155.51,439.47,429.858,149.16,548.69,564.747,146.126,546.771,149.16,548.69,564.747,146.126,546.771,38.76,316.62,37.652,534.2280000000001,11.863,29.250999999999998
1525730400000,159.92,158.89,155.7,438.03,429.95,155.49,441.49,429.858,149.16,548.69,566.668,147.06,546.771,149.16,548.69,566.668,147.06,546.771,38.76,319.99,37.652,537.891,9.145,28.322
1525732200000,159.92,159.8,156.64,436.01,426.56300000000005,156.41,444.51,430.774,150.09,545.86,569.326,147.099,543.933,150.09,545.86,569.326,147.099,543.933,38.48,316.62,37.505,536.06,11.645,29.333000000000002
1525734000000,160.83,160.72,157.55,437.02,430.225,157.32,445.52,429.858,151.01,544.94,572.422,148.014,543.018,151.01,544.94,572.422,148.014,543.018,38.48,318.87,37.505,536.975,10.745,28.541999999999998
1525735800000,160.83,160.72,156.64,438.03,430.225,156.41,445.52,429.858,150.09,542.19,571.41,148.014,540.271,150.09,542.19,571.41,148.014,540.271,38.72,315.5,37.657,533.313,10.794,28.643
1525737600000,159.92,158.89,155.72,437.02,429.858,155.49,443.5,430.041,149.18,539.45,566.914,147.099,537.524,149.18,539.45,566.914,147.099,537.524,38.77,312.13,37.643,526.904,8.777999999999999,28.682
1525739400000,159.92,158.89,155.72,439.04,429.858,155.49,444.51,430.041,149.18,541.28,568.7,147.099,539.355,149.18,541.28,568.7,147.099,539.355,38.77,313.25,37.643,529.651,10.539000000000001,28.663
1525741200000,162.66,162.55,159.38,438.03,429.767,159.15,445.52,429.95,152.84,541.28,569.9,150.761,539.355,152.84,541.28,569.9,150.761,539.355,38.97,316.17,37.899,535.144,10.577,26.732
1525743000000,159.0,158.89,154.79,443.07,429.767,154.58,446.53,429.95,148.26,541.28,566.15,146.183,539.355,148.26,541.28,566.15,146.183,539.355,38.06,312.13,37.007,530.566,12.436,25.068
1525744800000,162.68,162.55,159.38,440.05,429.675,159.15,446.53,430.041,152.84,540.36,575.823,150.761,538.44,152.84,540.36,575.823,150.761,538.44,39.06,317.52,37.913000000000004,536.06,11.651,26.23
1525746600000,159.93,159.8,156.64,443.07,429.675,156.41,447.54,430.041,150.09,543.11,569.869,147.099,541.187,150.09,543.11,569.869,147.099,541.187,38.17,315.05,37.001999999999995,534.2280000000001,13.463,23.476999999999997
1525748400000,160.87,160.72,157.55,441.05,429.858,157.3,444.51,430.041,151.01,541.28,571.5840000000001,148.014,539.355,151.01,541.28,571.5840000000001,148.014,539.355,39.08,316.17,37.904,531.482,11.633,24.271
1525750200000,154.42,154.31,151.14,436.01,420.42800000000005,151.81,432.4,417.224,146.43,536.7,499.626,144.352,534.778,146.43,536.7,499.626,144.352,534.778,34.55,286.97,33.395,504.01599999999996,12.779000000000002,11.592
1525752000000,157.09,157.02,152.95,423.89,415.851,153.64,422.3,415.301,147.35,537.89,561.618,144.314,535.693,147.35,537.89,561.618,144.314,535.693,37.23,302.69,36.064,502.094,8.166,9.061
1525753800000,155.24,155.19,152.02,420.85,416.76599999999996,151.77,419.26,417.13300000000004,145.52,527.82,550.1669999999999,143.246,526.538,145.52,527.82,550.1669999999999,143.246,526.538,37.89,301.12,36.398,502.094,4.176,12.685
1525755600000,155.24,155.19,152.02,420.85,415.851,151.77,421.28,418.048,146.43,535.14,528.886,144.161,534.778,146.43,535.14,528.886,144.161,534.778,35.18,291.01,34.585,497.51599999999996,4.176,8.122
1525757400000,156.16,156.1,152.42,422.87,417.68199999999996,152.44,418.25,416.217,146.43,539.72,534.3480000000001,144.161,539.355,146.43,539.72,534.3480000000001,144.161,539.355,35.18,302.25,34.585,497.51599999999996,4.763,11.837
1525759200000,156.16,156.1,152.42,424.9,419.51300000000003,152.44,416.23,414.38599999999997,146.51,541.55,530.996,144.19899999999998,540.271,146.51,541.55,530.996,144.19899999999998,540.271,36.09,297.75,34.8,503.925,4.763,12.978
1525761000000,154.99,154.71,151.5,420.85,414.935,151.52,417.24,414.38599999999997,146.51,542.47,517.097,144.19899999999998,542.102,146.51,542.47,517.097,144.19899999999998,542.102,35.18,292.13,33.898,499.347,5.547000000000001,8.435
1525762800000,154.99,154.71,151.5,421.86,415.851,151.52,417.24,414.38599999999997,146.18,542.47,515.889,144.066,541.187,146.18,542.47,515.889,144.066,541.187,35.18,291.01,33.898,497.51599999999996,4.823,10.927
1525764600000,155.47,155.62,151.87,418.83,414.02,151.89,414.2,411.639,146.18,542.47,519.977,144.066,541.187,146.18,542.47,519.977,144.066,541.187,35.33,293.26,34.141,492.93800000000005,4.908,6.755
1525766400000,155.47,155.62,151.87,420.85,414.02,151.89,414.2,412.555,146.3,540.64,513.384,144.18,541.187,146.3,540.64,513.384,144.18,541.187,35.33,292.13,34.141,494.769,5.063,7.365
1525768200000,155.34,155.11,151.79,419.74,410.358,151.81,411.79,409.80800000000005,146.3,538.81,506.23199999999997,144.18,539.355,146.3,538.81,506.23199999999997,144.18,539.355,34.32,290.86,34.025999999999996,489.276,8.894,5.919
1525770000000,154.42,154.19,150.88,420.75,410.358,150.89,412.8,410.724,145.65,540.64,484.03,143.856,540.271,145.65,540.64,484.03,143.856,540.271,32.49,276.25,32.223,482.86699999999996,7.587999999999999,5.919
1525771800000,153.51,153.28,150.88,419.74,410.358,150.89,414.82,411.639,145.65,542.47,488.352,143.856,542.102,145.65,542.47,488.352,143.856,542.102,32.49,280.75,32.223,485.61400000000003,7.301,6.021
1525773600000,154.42,154.19,151.26,419.74,410.358,151.18,414.82,412.555,145.9,542.47,503.069,143.951,542.102,145.9,542.47,503.069,143.951,542.102,33.4,286.36,32.223,489.276,5.922999999999999,5.482
1525775400000,154.42,154.19,151.26,420.75,410.358,151.18,414.82,413.47,145.9,542.47,500.29400000000004,143.951,541.187,145.9,542.47,500.29400000000004,143.951,541.187,33.4,282.99,32.218,489.276,7.194,5.459
1525777200000,155.24,155.03,151.1,420.75,414.02,151.94,416.85,415.301,145.8,544.3,517.047,143.91299999999998,543.933,145.8,544.3,517.047,143.91299999999998,543.933,34.49,293.1,34.025999999999996,494.769,5.006,5.505
1525779000000,156.16,155.95,152.02,428.84,422.26,151.94,423.93,422.626,145.8,547.05,538.216,143.91299999999998,545.764,145.8,547.05,538.216,143.91299999999998,545.764,35.4,306.58,34.933,511.249,5.006,12.224
1525780800000,157.07,156.86,152.94,428.84,424.091,152.86,427.97,427.20300000000003,146.72,542.47,549.53,144.333,541.187,146.72,542.47,549.53,144.333,541.187,37.21,312.2,35.835,515.826,4.105,18.57
1525782600000,156.16,155.95,152.94,428.84,423.175,152.86,430.14,429.034,146.72,540.64,537.1659999999999,144.333,540.271,146.72,540.64,537.1659999999999,144.333,540.271,36.29,304.79,35.835,512.164,4.105,18.662
1525784400000,155.24,155.03,152.02,425.81,415.851,151.94,425.09,418.78,146.37,541.55,510.10900000000004,144.142,540.271,146.37,541.55,510.10900000000004,144.142,540.271,35.39,290.18,34.025999999999996,500.26199999999994,7.818,9.051
1525786200000,155.24,155.03,152.02,423.21,416.76599999999996,151.94,424.07,422.44300000000004,146.37,542.47,527.385,144.142,542.102,146.37,542.47,527.385,144.142,542.102,35.39,298.49,34.025999999999996,503.925,4.8180000000000005,11.338
1525788000000,155.24,155.03,151.98,421.18,414.935,151.45,414.97,413.287,146.26,542.56,523.32,144.123,538.623,146.26,542.56,523.32,144.123,538.623,34.67,290.63,34.025999999999996,487.445,4.752,10.554
1525789800000,155.24,155.03,151.98,418.15,412.189,151.45,415.98,414.20300000000003,146.26,543.48,516.294,144.123,543.201,146.26,543.48,516.294,144.123,543.201,34.67,294.0,34.025999999999996,495.685,4.752,7.666
1525791600000,155.3,155.09,151.87,419.16,413.10400000000004,151.66,418.01,414.20300000000003,146.24,548.05,511.38800000000003,144.123,545.947,146.24,548.05,511.38800000000003,144.123,545.947,34.61,292.88,33.047,500.26199999999994,4.696000000000001,9.279
1525793400000,155.3,155.09,151.87,419.16,413.10400000000004,151.66,419.02,416.034,146.24,545.31,517.555,144.123,544.116,146.24,545.31,517.555,144.123,544.116,34.61,292.88,33.949,498.431,5.085,9.722999999999999
1525795200000,155.11,154.92,151.62,420.17,414.02,151.66,419.02,416.034,146.2,542.56,518.063,144.047,541.37,146.2,542.56,518.063,144.047,541.37,35.5,294.0,33.949,498.431,5.111000000000001,9.381
1525797000000,155.11,154.92,151.62,421.18,413.01300000000003,151.66,419.02,415.11800000000005,146.2,545.31,510.42800000000005,144.047,543.201,146.2,545.31,510.42800000000005,144.047,543.201,34.59,291.75,33.491,498.431,6.414,7.856
1525798800000,154.84,154.65,151.6,422.2,415.759,151.37,420.03,416.858,146.26,545.31,517.372,144.047,544.116,146.26,545.31,517.372,144.047,544.116,34.59,294.9,33.491,501.17800000000005,4.686,9.523
1525800600000,156.54,156.41,153.35,418.54,412.097,153.16,413.67,411.365,147.12,522.97,529.47,144.905,524.524,147.12,522.97,529.47,144.905,524.524,36.37,308.09,35.217,493.30400000000003,4.973,4.66
1525802400000,159.32,159.17,156.14,437.78,430.408,155.93,444.99,429.767,149.86,538.07,570.246,146.793,536.975,149.86,538.07,570.246,146.793,536.975,38.32,308.31,37.162,520.77,9.915,25.25
1525804200000,160.24,160.09,156.14,438.79,430.408,155.93,444.56,429.767,149.86,547.23,569.1030000000001,146.793,545.215,149.86,547.23,569.1030000000001,146.793,545.215,38.32,312.65,37.162,525.3480000000001,9.99,23.455
1525806000000,160.24,160.09,156.14,438.65,430.408,156.85,448.59,429.95,149.86,540.82,570.925,147.709,538.806,149.86,540.82,570.925,147.709,538.806,38.52,313.77,37.437,521.686,12.557,28.087
1525807800000,160.24,160.09,156.14,439.66,430.408,156.85,449.16,429.95,149.86,545.4,569.925,147.709,543.384,149.86,545.4,569.925,147.709,543.384,38.52,318.27,37.437,528.094,12.617,26.171999999999997
1525809600000,159.32,159.17,155.22,441.67,430.316,155.01,450.17,429.858,148.95,542.65,566.332,146.774,540.637,148.95,542.65,566.332,146.774,540.637,38.17,314.9,37.084,521.686,13.6,21.198
1525811400000,162.07,161.92,157.97,436.63,429.401,157.76,450.17,429.858,151.7,550.89,573.5219999999999,148.605,549.7919999999999,151.7,550.89,573.5219999999999,148.605,549.7919999999999,38.17,325.01,37.084,529.9259999999999,12.767999999999999,18.401
1525813200000,162.03,161.92,157.97,433.6,429.401,157.76,444.12,429.858,151.66,543.57,578.224,148.624,541.644,151.66,543.57,578.224,148.624,541.644,38.44,317.14,37.376999999999995,523.5169999999999,7.211,27.553
1525815000000,159.29,159.19,155.24,434.61,429.401,155.93,434.03,430.774,148.89,541.74,566.882,146.793,540.729,148.89,541.74,566.882,146.793,540.729,38.55,315.57,37.396,516.193,4.977,27.765
1525816800000,158.37,158.28,154.33,431.58,426.654,155.01,443.12,429.95,147.98,544.48,565.02,145.878,542.56,147.98,544.48,565.02,145.878,542.56,38.55,313.32,37.396,517.1080000000001,6.545,29.825
1525818600000,160.2,160.11,156.16,432.59,428.485,156.85,443.12,429.95,149.81,541.74,571.48,147.709,540.729,149.81,541.74,571.48,147.709,540.729,38.02,314.9,36.955999999999996,515.2769999999999,7.447,29.715999999999998
1525820400000,159.29,159.19,156.16,433.6,428.485,155.93,443.12,430.225,149.81,539.9,567.8009999999999,146.793,538.898,149.81,539.9,567.8009999999999,146.793,538.898,38.02,313.55,36.955999999999996,514.362,7.44,29.039
1525822200000,159.29,159.19,156.16,436.63,430.316,155.93,446.14,430.225,149.81,543.57,568.761,146.793,541.644,149.81,543.57,568.761,146.793,541.644,37.87,315.34,36.814,519.855,11.299000000000001,28.301
1525824000000,161.12,161.02,157.07,438.65,430.316,156.85,448.16,429.858,150.72,544.48,574.269,147.709,542.56,150.72,544.48,574.269,147.709,542.56,37.87,317.59,36.814,521.686,12.234000000000002,26.066999999999997
1525825800000,160.2,160.11,156.16,440.67,430.316,155.93,451.18,429.858,149.81,542.65,570.5740000000001,146.793,541.644,149.81,542.65,570.5740000000001,146.793,541.644,38.7,317.59,37.611,523.5169999999999,13.190999999999999,25.291
1525827600000,162.95,162.85,158.91,441.67,430.316,158.68,452.19,430.041,152.55,545.4,571.436,150.455,543.475,152.55,545.4,571.436,150.455,543.475,38.7,319.84,37.611,529.01,16.0,23.851
1525829400000,161.12,161.02,157.05,438.65,430.13300000000004,156.85,450.17,430.041,150.72,540.82,570.4169999999999,147.709,539.813,150.72,540.82,570.4169999999999,147.709,539.813,38.87,314.0,37.666,522.601,12.338,24.291999999999998
1525831200000,162.95,162.85,159.8,441.67,430.13300000000004,159.61,453.19,429.95,153.49,545.4,577.561,150.455,543.475,153.49,545.4,577.561,150.455,543.475,39.9,315.12,38.654,528.094,16.137999999999998,22.426
1525833000000,162.95,162.85,159.8,442.68,430.041,159.61,454.2,429.95,153.49,542.65,575.26,150.455,541.644,153.49,542.65,575.26,150.455,541.644,39.19,322.53,37.913000000000004,529.01,16.372,23.87
1525834800000,162.03,161.94,158.89,449.74,430.041,158.68,461.25,431.14,152.55,546.31,573.776,149.54,545.306,152.55,546.31,573.776,149.54,545.306,38.33,318.71,37.016,533.5880000000001,23.006999999999998,21.267
1525836600000,157.46,157.36,154.31,446.72,429.858,154.1,459.24,430.225,147.98,546.31,559.347,144.96200000000002,544.391,147.98,546.31,559.347,144.96200000000002,544.391,38.25,316.47,37.148,532.672,18.34,21.291999999999998
1525838400000,162.95,162.85,158.89,446.72,429.858,158.68,461.25,428.394,152.55,546.31,566.698,150.494,545.306,152.55,546.31,566.698,150.494,545.306,38.32,318.27,37.18,535.419,23.105999999999998,20.434
1525840200000,158.37,158.28,155.22,450.75,429.858,155.01,463.26,429.401,148.89,546.31,564.23,145.916,544.391,148.89,546.31,564.23,145.916,544.391,38.32,319.39,37.18,532.672,23.788,21.406
1525842000000,160.2,160.11,156.14,441.67,429.858,156.85,447.15,429.401,149.81,539.9,568.992,147.747,538.898,149.81,539.9,568.992,147.747,538.898,38.59,314.9,37.51,521.686,12.624,18.683
1525843800000,156.54,156.44,152.48,439.66,429.401,153.18,444.12,428.485,147.06,544.48,540.996,145.0,542.56,147.06,544.48,540.996,145.0,542.56,36.78,305.91,35.702,512.531,10.853,26.163
1525845600000,156.54,156.44,152.48,438.65,429.401,153.18,436.05,430.225,147.06,545.4,539.361,145.0,543.475,147.06,545.4,539.361,145.0,543.475,36.78,305.91,35.702,517.1080000000001,4.9030000000000005,26.35
1525847400000,156.01,155.76,152.4,434.57,426.654,152.48,437.31,427.478,146.64,544.48,534.415,144.276,543.475,146.64,544.48,534.415,144.276,543.475,36.14,305.17,35.107,515.2769999999999,7.617000000000001,24.798000000000002
1525849200000,156.01,155.76,152.4,435.58,422.99199999999996,152.48,437.31,424.731,146.64,546.31,523.446,144.276,546.222,146.64,546.31,523.446,144.276,546.222,36.14,302.92,35.107,514.362,11.214,20.069000000000003
1525851000000,155.09,154.84,151.49,435.58,410.175,151.56,437.31,413.745,146.2,548.14,501.486,144.066,546.222,146.2,548.14,501.486,144.066,546.222,34.32,291.69,33.299,506.12199999999996,22.081999999999997,5.337999999999999
1525852800000,155.09,154.84,151.49,435.58,415.668,151.56,438.32,418.32300000000004,146.2,539.9,513.259,144.066,538.898,146.2,539.9,513.259,144.066,538.898,34.32,293.93,33.299,508.86800000000005,16.427,15.739
1525854600000,154.69,154.4,151.39,438.89,410.175,151.41,436.3,413.745,146.07,543.57,496.222,144.047,543.475,146.07,543.57,496.222,144.047,543.475,33.81,288.09,32.983000000000004,506.12199999999996,22.22,7.587000000000001
1525856400000,153.77,153.49,150.47,440.81,410.175,150.49,439.22,413.745,146.07,544.48,491.159,144.047,545.306,146.07,544.48,491.159,144.047,545.306,33.81,288.38,32.978,507.037,23.320999999999998,8.363999999999999
1525858200000,152.86,153.49,150.47,437.78,410.175,150.49,440.23,414.20300000000003,145.74,544.48,470.788,143.894,543.475,145.74,544.48,470.788,143.894,543.475,32.9,279.4,32.076,505.20599999999996,23.506,7.801
1525860000000,153.77,153.49,150.13,441.86,410.175,150.15,443.16,414.20300000000003,145.74,546.31,493.44800000000004,143.894,545.306,145.74,546.31,493.44800000000004,143.894,545.306,32.9,284.86,32.076,510.699,27.013,11.196
1525861800000,153.77,153.49,151.05,442.87,409.717,151.07,445.18,414.20300000000003,146.03,547.23,494.875,143.951,546.222,146.03,547.23,494.875,143.951,546.222,34.71,290.48,32.978,513.446,27.607,10.605
1525863600000,154.69,154.4,151.05,446.9,419.055,151.07,448.2,421.527,146.03,546.31,514.304,143.951,545.306,146.03,546.31,514.304,143.951,545.306,34.71,297.22,33.889,519.855,29.518,14.886
1525865400000,155.61,155.32,151.73,446.9,427.20300000000003,151.79,451.22,427.20300000000003,146.18,546.31,534.571,144.10399999999998,546.222,146.18,546.31,534.571,144.10399999999998,546.222,35.61,306.2,34.8,524.432,16.533,24.355999999999998
1525867200000,156.52,156.25,152.65,447.91,429.95,152.71,457.27,429.95,146.18,543.57,547.861,144.10399999999998,542.56,146.18,543.57,547.861,144.10399999999998,542.56,36.52,311.82,35.702,529.9259999999999,18.395,25.037
1525869000000,158.35,158.08,154.48,441.86,429.95,154.54,452.23,429.95,148.01,543.57,563.254,146.126,543.475,148.01,543.57,563.254,146.126,543.475,38.34,317.44,36.608000000000004,530.841,14.845999999999998,24.255
1525870800000,160.18,159.92,156.31,435.81,429.95,156.37,443.16,429.95,149.86,549.06,565.984,147.041,547.137,149.86,549.06,565.984,147.041,547.137,38.34,319.68,37.515,523.5169999999999,7.393,30.325
1525872600000,162.03,161.75,158.14,436.82,418.78,158.2,439.12,429.95,151.7,542.65,572.191,148.85299999999998,541.644,151.7,542.65,572.191,148.85299999999998,541.644,38.37,319.91,37.515,518.939,12.102,27.412
1525874400000,162.03,161.75,158.14,432.78,420.61199999999997,158.2,450.22,429.95,151.7,551.81,566.345,149.769,549.884,151.7,551.81,566.345,149.769,549.884,38.37,323.28,37.515,530.841,12.969000000000001,27.659000000000002
1525876200000,161.12,160.83,157.23,436.82,429.767,157.28,455.25,429.95,150.8,548.14,570.529,147.91899999999998,545.306,150.8,548.14,570.529,147.91899999999998,545.306,38.73,321.03,37.652,532.672,13.534,28.859
1525878000000,162.03,161.75,158.14,438.79,429.767,158.2,457.22,430.041,151.71,544.48,570.349,148.834,542.56,151.71,544.48,570.349,148.834,542.56,38.73,317.82,37.652,533.5880000000001,16.924,28.873
1525879800000,159.29,158.98,155.4,441.82,429.767,155.45,460.24,430.041,148.97,539.9,569.298,147.003,538.898,148.97,539.9,569.298,147.003,538.898,38.77,315.79,37.78,531.757,19.631,29.901
1525881600000,160.2,159.9,156.31,439.8,429.767,156.37,455.21,430.041,150.8,537.16,571.651,147.91899999999998,536.151,150.8,537.16,571.651,147.91899999999998,536.151,38.75,311.75,37.748000000000005,530.841,15.925999999999998,29.892
1525883400000,160.2,159.9,156.31,442.83,429.767,156.37,460.24,429.126,149.88,549.06,568.894,147.91899999999998,547.137,149.88,549.06,568.894,147.91899999999998,547.137,38.75,325.23,37.748000000000005,539.996,19.715,20.641
1525885200000,159.29,159.9,156.31,442.83,429.767,155.45,460.24,430.041,149.88,548.14,566.071,147.003,546.222,149.88,548.14,566.071,147.003,546.222,39.05,321.86,37.885,537.25,19.795,18.868
1525887000000,161.12,160.81,157.23,442.83,429.95,157.28,461.25,429.126,150.8,546.31,569.74,147.91899999999998,544.391,150.8,546.31,569.74,147.91899999999998,544.391,39.05,321.86,37.885,539.996,20.735,18.932000000000002
1525888800000,161.12,160.81,157.23,446.86,429.95,157.28,464.27,430.041,150.8,548.14,570.668,147.91899999999998,546.222,150.8,548.14,570.668,147.91899999999998,546.222,38.96,324.11,37.895,542.743,22.645,17.04
1525890600000,161.12,160.81,157.23,445.85,430.225,157.28,465.27,430.041,150.8,547.23,573.305,147.91899999999998,545.306,150.8,547.23,573.305,147.91899999999998,545.306,38.96,324.11,37.895,544.5740000000001,23.035,17.075
1525892400000,160.2,159.9,156.31,446.86,430.225,156.37,465.27,430.041,149.88,548.14,570.465,147.91899999999998,546.222,149.88,548.14,570.465,147.91899999999998,546.222,38.77,322.98,37.725,542.743,24.084,16.160999999999998
1525894200000,157.47,157.13,153.58,437.78,429.675,153.62,451.18,430.957,147.14,543.57,558.578,144.257,541.644,147.14,543.57,558.578,144.257,541.644,37.87,314.0,36.823,529.01,12.967,18.012
1525896000000,162.05,161.71,158.16,439.99,429.675,158.2,448.2,430.041,151.71,544.48,577.235,148.834,542.56,151.71,544.48,577.235,148.834,542.56,38.77,317.21,37.734,529.01,12.038,28.072
1525897800000,159.31,158.96,155.4,432.92,429.675,155.45,451.41,430.041,148.97,548.14,566.3330000000001,147.003,545.306,148.97,548.14,566.3330000000001,147.003,545.306,38.77,319.3,37.734,529.9259999999999,10.257,30.022
1525899600000,161.14,161.71,157.23,431.96,427.844,157.28,449.4,430.041,150.8,548.14,572.898,148.834,546.222,150.8,548.14,572.898,148.834,546.222,38.87,322.67,37.775999999999996,532.672,9.38,27.96
1525901400000,160.22,159.88,156.31,434.89,429.675,156.37,453.33,429.858,149.88,548.14,569.3530000000001,147.003,547.137,149.88,548.14,569.3530000000001,147.003,547.137,38.87,323.64,37.775999999999996,533.5880000000001,13.132,25.054000000000002
1525903200000,160.22,159.88,156.31,436.91,429.675,156.37,454.23,429.858,149.88,549.98,566.678,147.003,548.9680000000001,149.88,549.98,566.678,147.003,548.9680000000001,38.56,325.06,37.478,537.25,13.003,23.236
1525905000000,161.14,160.79,157.23,438.93,430.591,157.28,458.22,429.675,150.8,547.23,569.448,147.91899999999998,546.222,150.8,547.23,569.448,147.91899999999998,546.222,38.56,324.09,37.478,539.996,17.525,22.776999999999997
1525906800000,160.22,160.79,157.23,440.8,430.591,157.28,459.04,430.591,150.8,547.23,571.594,147.91899999999998,546.222,150.8,547.23,571.594,147.91899999999998,546.222,38.7,323.86,37.634,540.9119999999999,19.266,20.857
1525908600000,161.14,160.79,157.23,440.9,429.675,157.28,458.03,429.675,150.8,548.14,570.629,147.91899999999998,547.137,150.8,548.14,570.629,147.91899999999998,547.137,38.7,324.02,37.634,542.743,18.437,17.968
1525910400000,162.97,162.62,159.06,444.93,429.675,159.11,464.07,430.591,152.63,548.14,573.71,149.75,546.222,152.63,548.14,573.71,149.75,546.222,39.03,324.02,37.945,542.743,22.921999999999997,16.182000000000002
1525912200000,162.97,162.62,159.06,443.92,429.95,159.11,462.06,429.675,152.63,549.06,565.703,150.684,547.137,152.63,549.06,565.703,150.684,547.137,39.01,324.02,37.863,543.658,22.226999999999997,15.357000000000001
1525914000000,161.14,160.79,157.23,449.01,429.95,157.28,465.12,430.591,150.8,547.23,571.066,147.938,546.222,150.8,547.23,571.066,147.938,546.222,38.95,323.35,37.794000000000004,544.5740000000001,25.858,15.327
1525915800000,161.14,160.79,157.23,447.14,430.13300000000004,157.28,461.81,428.76,150.8,547.23,568.396,147.938,546.222,150.8,547.23,568.396,147.938,546.222,38.95,322.07,37.794000000000004,540.9119999999999,23.104,15.365
1525917600000,160.22,159.88,156.31,453.18,430.13300000000004,156.37,468.85,430.591,149.88,549.98,568.485,147.02200000000002,548.053,149.88,549.98,568.485,147.02200000000002,548.053,38.68,323.19,37.478,545.49,27.819000000000003,16.249000000000002
1525919400000,160.22,159.88,156.31,449.15,429.95,156.37,466.84,429.675,149.88,549.06,565.006,147.02200000000002,547.137,149.88,549.06,565.006,147.02200000000002,547.137,38.68,322.07,37.478,543.658,26.151999999999997,16.392
1525921200000,160.22,159.88,156.31,451.17,429.95,156.37,467.85,430.591,149.88,549.06,567.721,147.938,548.053,149.88,549.06,567.721,147.938,548.053,38.67,325.44,37.46,548.236,27.205,16.347
1525923000000,157.47,157.13,153.56,454.19,429.95,153.62,472.88,429.675,148.05,547.23,560.328,145.191,545.306,148.05,547.23,560.328,145.191,545.306,38.67,323.19,37.46,548.236,30.218000000000004,19.093
1525924800000,156.56,157.13,153.56,452.18,429.95,153.62,465.84,430.591,147.14,545.4,557.521,144.276,544.391,147.14,545.4,557.521,144.276,544.391,37.77,323.19,36.979,552.814,26.362,19.169
1525926600000,160.22,159.88,156.31,444.11,430.316,156.37,455.77,429.675,149.88,547.23,568.026,147.02200000000002,546.222,149.88,547.23,568.026,147.02200000000002,546.222,38.67,322.07,36.979,541.827,18.483,14.638
1525928400000,156.56,156.22,153.56,448.97,414.111,152.71,452.71,409.717,147.14,545.58,557.515,144.257,542.194,147.14,545.58,557.515,144.257,542.194,37.77,311.21,36.668,518.939,39.073,14.946
1525930200000,155.64,155.3,151.73,444.02,408.61800000000005,151.79,451.7,406.055,145.31,542.83,553.786,143.341,542.194,145.31,542.83,553.786,143.341,542.194,37.77,315.86,36.668,520.77,38.955999999999996,18.533
1525932000000,154.73,154.38,150.82,444.31,404.95599999999996,150.88,455.97,430.316,144.39,547.41,543.009,142.42600000000002,545.856,144.39,547.41,543.009,142.42600000000002,545.856,36.86,313.84,35.766,525.3480000000001,28.506999999999998,28.802
1525933800000,155.64,155.3,152.65,444.31,407.70300000000003,152.71,458.99,430.408,146.24,545.58,541.636,144.257,544.94,146.24,545.58,541.636,144.257,544.94,36.86,311.59,35.766,525.3480000000001,28.425,26.379
1525935600000,154.73,155.3,151.73,447.34,415.21,151.79,455.97,423.083,146.24,549.24,523.184,144.257,546.863,146.24,549.24,523.184,144.257,546.863,35.95,300.36,34.512,526.263,28.046,24.88
1525937400000,154.73,154.38,151.73,450.36,414.29400000000004,151.79,455.93,419.971,146.35,548.33,513.491,144.18,545.947,146.35,548.33,513.491,144.18,545.947,35.05,296.02,34.512,521.686,33.247,23.599
1525939200000,154.33,154.38,151.24,454.35,416.125,151.28,456.94,414.478,146.35,541.0,503.46,144.18,539.539,146.35,541.0,503.46,144.18,539.539,34.15,292.65,33.61,518.939,32.925,17.01
1525941000000,154.33,154.04,151.24,454.35,412.37199999999996,151.28,455.93,416.49199999999996,145.94,545.58,508.218,143.99,546.863,145.94,545.58,508.218,143.99,546.863,34.15,296.02,33.61,518.024,36.215,18.634
1525942800000,153.89,154.04,150.89,452.33,409.625,151.08,455.93,413.745,145.94,549.24,490.67699999999996,143.99,545.947,145.94,549.24,490.67699999999996,143.99,545.947,33.7,285.91,33.308,513.446,33.887,11.261
1525944600000,153.89,153.51,150.89,452.33,410.541,151.08,456.94,414.661,145.86,549.24,501.605,143.93200000000002,546.863,145.86,549.24,501.605,143.93200000000002,546.863,34.61,294.9,33.308,518.024,36.784,11.079
1525946400000,154.19,154.42,151.26,452.33,409.625,151.08,458.95,413.745,145.86,551.07,503.474,143.93200000000002,549.609,145.86,551.07,503.474,143.93200000000002,549.609,34.61,297.15,33.596,520.77,37.56,11.078
1525948200000,154.19,154.42,151.26,456.26,409.625,151.08,457.65,413.745,145.92,549.24,505.01199999999994,143.93200000000002,546.863,145.92,549.24,505.01199999999994,143.93200000000002,546.863,34.32,296.02,33.596,520.77,37.961,10.172
1525950000000,154.42,153.79,151.28,456.98,409.625,151.18,457.55,413.745,145.92,545.58,502.728,143.93200000000002,545.947,145.92,545.58,502.728,143.93200000000002,545.947,34.32,296.99,33.23,520.77,37.207,10.172
1525951800000,154.42,153.79,151.28,456.98,410.541,151.18,454.53,414.661,145.86,549.24,496.327,143.91299999999998,547.778,145.86,549.24,496.327,143.91299999999998,547.778,33.42,291.37,33.23,518.024,37.741,8.33
1525953600000,156.25,156.22,152.19,462.01,429.95,152.06,466.61,430.225,146.77,548.33,547.576,143.91299999999998,548.694,146.77,548.33,547.576,143.91299999999998,548.694,37.03,319.46,35.739000000000004,541.827,27.81,25.491
1525955400000,156.25,156.22,153.11,461.01,429.95,152.97,459.57,430.225,146.77,546.5,549.521,144.447,545.0319999999999,146.77,546.5,549.521,144.447,545.0319999999999,37.94,320.58,36.64,543.658,25.529,19.082
1525957200000,160.83,160.79,156.77,443.88,429.95,156.64,443.45,430.225,150.44,543.75,569.1080000000001,147.194,543.201,150.44,543.75,569.1080000000001,147.194,543.201,37.94,318.33,37.542,532.672,12.682,15.343
1525959000000,159.0,158.98,155.87,434.8,424.365,155.72,450.5,430.225,149.48,546.5,565.101,146.297,545.0319999999999,149.48,546.5,565.101,146.297,545.0319999999999,38.98,320.36,37.615,534.503,14.277999999999999,30.612
1525960800000,162.66,162.66,158.64,451.94,429.858,159.36,453.53,430.225,152.21,553.82,572.715,149.94,551.44,152.21,553.82,572.715,149.94,551.44,38.08,324.85,37.615,542.743,20.693,27.975
1525962600000,160.83,160.83,156.81,436.82,408.71,157.53,441.43,430.316,151.29,546.5,567.8290000000001,148.109,545.0319999999999,151.29,546.5,567.8290000000001,148.109,545.0319999999999,38.35,320.81,36.833,532.672,19.12,25.979
1525964400000,159.92,159.92,156.81,438.84,429.95,156.62,443.45,430.316,150.38,549.24,566.957,147.194,547.778,150.38,549.24,566.957,147.194,547.778,38.35,320.81,36.833,538.165,9.445,28.869
1525966200000,160.83,159.92,156.81,439.85,429.95,156.62,446.47,430.225,150.38,547.41,569.734,148.109,545.0319999999999,150.38,547.41,569.734,148.109,545.0319999999999,38.63,320.81,37.734,541.827,12.074000000000002,30.81
1525968000000,159.0,158.08,154.98,443.88,429.95,154.79,450.5,430.225,148.55,542.83,562.4159999999999,146.278,541.37,148.55,542.83,562.4159999999999,146.278,541.37,38.63,315.19,37.734,537.25,14.812999999999999,31.715999999999998
1525969800000,160.83,159.92,156.79,443.88,429.95,156.62,452.52,429.858,150.4,544.67,568.227,148.109,543.201,150.4,544.67,568.227,148.109,543.201,38.94,317.44,38.032,540.9119999999999,17.537,28.125999999999998
1525971600000,159.92,159.92,156.79,445.9,429.858,156.62,456.55,429.858,150.4,549.24,568.332,147.213,547.778,150.4,549.24,568.332,147.213,547.778,38.94,321.93,38.032,544.5740000000001,20.234,23.424
1525973400000,161.75,160.83,157.7,446.9,429.858,157.53,456.55,429.675,151.31,549.24,569.273,148.129,547.778,151.31,549.24,569.273,148.129,547.778,39.04,325.3,37.84,547.32,19.309,23.537
1525975200000,163.58,163.6,159.55,450.94,430.13300000000004,159.4,460.57,430.591,153.13,547.41,584.482,150.894,545.947,153.13,547.41,584.482,150.894,545.947,39.3,330.02,38.073,546.405,22.254,21.529
1525977000000,163.58,163.6,159.55,448.92,430.13300000000004,159.4,458.56,428.76,153.13,546.5,577.018,150.894,545.0319999999999,153.13,546.5,577.018,150.894,545.0319999999999,39.33,321.48,38.086999999999996,545.49,22.416,19.535
1525978800000,160.83,159.93,156.81,449.93,429.858,156.64,462.59,430.591,150.38,549.24,570.665,147.232,547.778,150.38,549.24,570.665,147.232,547.778,38.43,324.4,38.086999999999996,548.236,24.471,18.741
1525980600000,160.83,159.93,156.81,451.94,429.858,156.64,464.6,430.591,150.38,549.24,569.5880000000001,147.232,547.778,150.38,549.24,569.5880000000001,147.232,547.778,38.43,324.4,37.725,550.067,26.129,17.773
1525982400000,156.25,156.27,153.14,450.94,429.401,152.97,462.59,428.76,146.72,548.33,544.395,144.485,546.863,146.72,548.33,544.395,144.485,546.863,38.04,322.15,36.823,543.658,22.604,16.067
1525984200000,154.42,154.46,151.31,470.06,411.914,151.14,474.65,413.10400000000004,145.8,550.16,501.37199999999996,144.485,547.778,145.8,550.16,501.37199999999996,144.485,547.778,38.11,321.03,37.739000000000004,539.996,44.69,11.84
1525986000000,154.42,154.46,151.31,461.01,415.759,151.14,465.61,418.231,145.8,548.42,510.634,144.066,546.9540000000001,145.8,548.42,510.634,144.066,546.9540000000001,38.11,321.03,36.836999999999996,530.841,35.227,21.267
1525987800000,155.34,154.71,151.71,469.05,424.274,151.49,466.61,425.189,146.11,534.59,522.193,144.066,534.137,146.11,534.59,522.193,144.066,534.137,39.01,322.15,38.664,532.672,37.84,27.686999999999998
1525989600000,154.42,154.71,151.71,460.0,418.414,151.49,469.63,421.80199999999996,146.11,550.25,512.3530000000001,143.99,549.701,146.11,550.25,512.3530000000001,143.99,549.701,38.11,326.65,37.748000000000005,534.503,41.133,27.119
1525991400000,154.42,154.71,151.83,461.01,413.92800000000005,151.81,473.65,421.344,146.16,541.09,517.357,143.99,539.63,146.16,541.09,517.357,143.99,539.63,39.02,316.54,37.748000000000005,532.672,36.173,24.116999999999997
1525993200000,154.44,154.23,151.83,462.01,413.01300000000003,151.81,473.65,416.858,146.16,540.18,508.038,143.951,537.799,146.16,540.18,508.038,143.951,537.799,39.02,314.29,37.547,529.01,39.193000000000005,20.032
1525995000000,154.44,154.23,151.39,463.02,413.92800000000005,151.47,474.65,420.795,146.14,537.43,516.934,143.951,535.9680000000001,146.14,537.43,516.934,143.951,535.9680000000001,39.05,316.54,37.547,531.757,38.336999999999996,22.537
1525996800000,155.01,154.88,151.39,464.02,416.675,151.47,478.67,423.907,146.14,545.58,521.706,144.10399999999998,545.123,146.14,545.58,521.706,144.10399999999998,545.123,39.05,327.77,38.453,534.503,37.924,26.566
1525998600000,155.01,154.88,151.66,468.05,417.59,151.85,477.67,420.245,146.16,548.33,517.332,144.10399999999998,546.039,146.16,548.33,517.332,144.10399999999998,546.039,39.24,322.15,38.453,534.503,38.07,19.699
1526000400000,154.56,154.59,151.66,466.04,423.358,151.85,478.67,423.45,146.16,540.09,523.9169999999999,144.085,539.63,146.16,540.09,523.9169999999999,144.085,539.63,39.24,324.4,38.626999999999995,533.5880000000001,37.542,21.272
1526002200000,154.56,154.59,151.6,469.05,420.337,151.58,478.67,420.88599999999997,146.14,547.41,513.304,144.085,545.123,146.14,547.41,513.304,144.085,545.123,38.69,325.52,37.721,537.25,42.018,17.95
1526004000000,154.98,154.58,151.6,470.06,418.32300000000004,151.58,478.67,421.80199999999996,146.14,546.5,517.375,144.066,544.2080000000001,146.14,546.5,517.375,144.066,544.2080000000001,38.69,324.4,37.721,535.419,40.92,18.019000000000002
1526005800000,154.98,154.58,151.75,470.06,416.125,151.73,478.67,419.055,146.13,547.41,513.617,144.066,546.039,146.13,547.41,513.617,144.066,546.039,39.21,324.4,37.707,535.419,41.489,16.12
1526007600000,154.67,154.23,151.75,471.06,416.309,151.73,477.67,419.055,146.13,547.41,513.085,144.10399999999998,545.123,146.13,547.41,513.085,144.10399999999998,545.123,39.21,323.28,37.707,533.5880000000001,41.897,14.241
1526009400000,154.67,154.23,151.91,473.08,420.61199999999997,151.79,480.68,420.88599999999997,146.32,547.41,514.1669999999999,144.10399999999998,546.039,146.32,547.41,514.1669999999999,144.10399999999998,546.039,39.19,325.52,38.471,537.25,42.132,15.957
1526011200000,154.92,154.61,151.91,472.07,416.675,151.79,479.68,419.055,146.32,547.41,511.82300000000004,144.047,545.123,146.32,547.41,511.82300000000004,144.047,545.123,39.19,323.28,38.461999999999996,534.503,44.489,14.671
1526013000000,154.92,154.61,151.75,473.22,418.689,151.62,482.4,419.971,146.18,541.92,514.645,144.047,539.63,146.18,541.92,514.645,144.047,539.63,39.01,321.03,38.453,538.165,42.413000000000004,15.883
1526014800000,154.77,153.91,151.75,473.32,409.534,151.62,477.24,414.478,146.18,549.24,507.545,144.009,546.9540000000001,146.18,549.24,507.545,144.009,546.9540000000001,38.11,318.78,37.547,532.672,46.722,11.652999999999999
1526016600000,154.77,153.91,151.6,473.03,409.534,151.41,477.48,413.56199999999995,146.22,547.41,501.324,144.009,546.9540000000001,146.22,547.41,501.324,144.009,546.9540000000001,38.11,320.96,37.547,534.503,47.01,12.555
1526018400000,153.28,153.24,150.68,449.88,413.745,150.49,458.52,413.654,145.31,517.47,474.314,143.703,520.038,145.31,517.47,474.314,143.703,520.038,36.33,306.58,35.793,510.699,38.687,6.018
1526020200000,153.28,153.24,150.68,457.94,408.98400000000004,150.49,452.48,413.56199999999995,145.31,544.12,480.091,143.703,544.299,145.31,544.12,480.091,143.703,544.299,35.42,307.71,34.878,513.446,33.549,21.475
1526022000000,153.28,152.42,150.02,456.94,408.98400000000004,149.92,455.5,412.28,145.44,553.27,464.18199999999996,143.684,550.7080000000001,145.44,553.27,464.18199999999996,143.684,550.7080000000001,35.41,304.34,33.972,511.615,29.136999999999997,9.762
1526023800000,152.36,152.42,150.02,456.94,412.64599999999996,149.92,458.52,414.20300000000003,145.44,541.09,473.478,143.684,540.637,145.44,541.09,473.478,143.684,540.637,35.43,297.6,33.972,510.699,38.135,21.58
1526025600000,152.36,152.17,149.83,457.94,411.731,149.75,457.51,415.485,145.23,543.84,452.716,143.665,543.384,145.23,543.84,452.716,143.665,543.384,34.54,293.1,33.967,507.95300000000003,36.928000000000004,9.582
1526027400000,151.37,151.26,149.83,455.83,407.153,149.75,456.4,414.20300000000003,145.23,547.32,452.961,143.665,548.877,145.23,547.32,452.961,143.665,548.877,33.63,293.17,33.065,506.12199999999996,31.265,17.868
1526029200000,151.37,151.26,148.91,450.79,411.273,148.83,453.24,413.92800000000005,144.85,547.41,418.74,143.475,545.49,144.85,547.41,418.74,143.475,545.49,31.82,272.5,31.252,494.22,27.34,9.003
1526031000000,151.03,150.91,148.91,451.8,407.153,148.83,448.2,413.837,144.85,541.74,426.149,143.475,539.996,144.85,541.74,426.149,143.475,539.996,32.73,273.63,32.135999999999996,494.22,21.418000000000003,9.566
1526032800000,151.03,150.91,149.02,450.79,410.815,148.97,450.22,413.837,145.08,547.41,439.462,143.455,545.49,145.08,547.41,439.462,143.455,545.49,32.73,279.24,32.135999999999996,496.967,30.194000000000003,13.15
1526034600000,151.35,151.14,149.02,450.79,411.548,148.97,448.2,413.837,145.08,547.41,433.42400000000004,143.455,546.405,145.08,547.41,433.42400000000004,143.455,546.405,32.73,280.37,31.636999999999997,497.88199999999995,25.772,12.75
1526036400000,151.35,151.14,149.06,451.8,411.548,148.87,449.21,413.837,145.08,548.33,441.37300000000005,143.55100000000002,547.32,145.08,548.33,441.37300000000005,143.55100000000002,547.32,33.15,287.11,32.539,499.713,26.444000000000003,12.347999999999999
1526038200000,152.27,151.98,149.06,454.82,410.907,149.79,454.25,414.111,145.08,550.16,458.49199999999996,143.55100000000002,549.1519999999999,145.08,550.16,458.49199999999996,143.55100000000002,549.1519999999999,34.95,298.34,33.45,507.037,29.083000000000002,12.772
1526040000000,152.27,151.98,149.75,458.85,412.463,149.79,455.25,413.19599999999997,145.25,551.07,455.848,143.665,549.1519999999999,145.25,551.07,455.848,143.665,549.1519999999999,34.95,300.59,33.45,509.784,29.445,12.215
1526041800000,153.18,152.9,150.67,451.8,410.815,150.4,451.22,414.935,145.25,557.67,487.472,143.665,554.645,145.25,557.67,487.472,143.665,554.645,35.89,308.45,35.281,515.2769999999999,28.076,28.326
1526043600000,154.1,153.81,150.67,459.86,409.80800000000005,150.4,456.26,415.759,145.92,543.38,501.24,143.99,542.56,145.92,543.38,501.24,143.99,542.56,37.7,312.94,36.187,515.2769999999999,36.522,20.313
1526045400000,154.1,153.81,151.39,463.88,410.724,151.08,461.29,418.32300000000004,145.92,542.56,508.099,143.99,542.56,145.92,542.56,508.099,143.99,542.56,37.7,319.68,37.094,529.01,38.383,22.499000000000002
1526047200000,155.01,154.73,151.39,461.87,422.351,152.0,472.36,423.267,146.24,542.56,522.698,144.123,542.56,146.24,542.56,522.698,144.123,542.56,39.53,328.67,38.009,534.503,34.207,30.445999999999998
1526049000000,155.01,154.73,152.31,464.89,428.76,152.0,476.38,429.034,146.24,542.65,541.484,144.123,542.56,146.24,542.65,541.484,144.123,542.56,39.53,329.79,38.009,536.3340000000001,30.996,33.001
1526050800000,155.93,155.64,152.31,463.88,429.675,152.42,478.39,429.95,146.76,549.06,547.014,144.257,548.053,146.76,549.06,547.014,144.257,548.053,39.71,335.41,38.412,539.996,29.531,32.504
1526052600000,155.93,155.64,152.73,463.88,430.591,152.42,479.39,429.95,146.76,546.31,546.444,144.257,543.475,146.76,546.31,546.444,144.257,543.475,39.71,330.24,38.412,538.165,31.090999999999998,34.834
1526054400000,155.82,155.59,152.73,463.12,429.675,152.67,478.34,429.95,146.81,548.14,551.255,144.333,546.222,146.81,548.14,551.255,144.333,546.222,39.64,331.52,38.375,539.996,30.645,30.499000000000002
1526056200000,155.82,155.59,152.74,462.11,430.591,152.67,481.36,429.034,146.81,549.06,548.0980000000001,144.333,546.222,146.81,549.06,548.0980000000001,144.333,546.222,39.64,331.52,38.375,540.9119999999999,28.719,31.663
1526058000000,156.31,155.99,152.74,464.12,429.675,152.9,483.37,429.95,146.97,547.23,555.7669999999999,144.409,545.306,146.97,547.23,555.7669999999999,144.409,545.306,39.67,333.77,38.233000000000004,543.658,33.106,31.558000000000003
1526059800000,156.31,155.99,153.07,463.12,429.675,152.9,483.37,429.95,146.97,545.4,557.298,144.409,543.475,146.97,545.4,557.298,144.409,543.475,39.67,332.64,38.233000000000004,540.9119999999999,33.516999999999996,27.405
