time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1526061600000,156.39,156.6,153.07,466.14,429.675,153.07,483.37,429.95,146.91,548.14,553.836,144.295,546.222,146.91,548.14,553.836,144.295,546.222,39.77,332.64,38.43,540.9119999999999,34.18,29.256999999999998
1526063400000,156.39,156.6,153.05,468.15,429.675,153.07,485.37,430.866,146.91,548.14,554.905,144.295,546.222,146.91,548.14,554.905,144.295,546.222,39.77,333.77,38.43,541.827,34.46,29.59
1526065200000,156.41,155.4,153.05,470.16,431.506,152.84,486.19,429.95,146.64,549.06,543.072,144.295,546.222,146.64,549.06,543.072,144.295,546.222,39.67,331.97,38.366,539.996,34.005,28.105
1526067000000,155.49,155.4,152.32,469.15,429.401,152.84,486.23,428.119,146.64,547.23,539.062,144.295,545.306,146.64,547.23,539.062,144.295,545.306,39.67,329.72,38.366,540.9119999999999,36.025,24.436
1526068800000,155.51,155.4,152.32,460.1,437.915,152.1,468.29,423.267,145.92,549.06,535.591,143.322,547.137,145.92,549.06,535.591,143.322,547.137,39.57,331.07,38.568000000000005,533.5880000000001,25.369,22.482
1526070600000,151.85,151.71,148.62,468.15,420.61199999999997,148.43,466.09,423.541,142.23,537.89,525.911,140.575,538.898,142.23,537.89,525.911,140.575,538.898,39.57,331.45,38.571999999999996,524.432,30.973000000000003,33.786
1526072400000,150.93,150.8,147.69,460.96,417.773,148.43,471.02,421.71,142.23,538.9,517.179,140.575,536.151,142.23,538.9,517.179,140.575,536.151,38.66,321.19,37.67,527.179,39.232,28.158
1526074200000,150.93,150.8,147.69,466.57,419.788,147.86,475.0,422.351,142.27,548.97,518.732,140.003,546.222,142.27,548.97,518.732,140.003,546.222,38.66,326.13,37.67,535.419,34.739000000000004,22.272
1526076000000,151.54,151.29,148.3,464.51,424.548,147.86,476.91,426.379,142.27,539.81,526.013,140.003,539.813,142.27,539.81,526.013,140.003,539.813,39.57,333.99,38.580999999999996,538.165,36.755,31.549
1526077800000,151.54,151.29,148.3,465.42,421.71,148.07,473.89,421.89300000000003,142.37,548.05,518.505,140.137,547.137,142.37,548.05,518.505,140.137,547.137,39.57,331.75,38.580999999999996,536.3340000000001,30.322,28.354
1526079600000,151.37,151.14,148.2,465.42,422.44300000000004,148.07,475.9,425.555,142.37,550.8,525.969,140.137,548.053,142.37,550.8,525.969,140.137,548.053,39.43,332.87,38.357,537.25,36.574,26.638
1526081400000,151.37,151.14,148.2,466.42,418.048,148.13,474.9,421.069,142.27,548.05,515.929,140.118,545.306,142.27,548.05,515.929,140.118,545.306,39.43,328.38,38.357,537.25,30.405,19.579
1526083200000,151.16,151.01,148.03,467.43,420.978,148.13,475.9,422.351,142.27,543.48,522.069,140.118,542.56,142.27,543.48,522.069,140.118,542.56,39.34,331.75,38.394,538.165,36.195,25.302
1526085000000,151.16,151.01,148.03,468.43,421.80199999999996,148.15,476.91,423.358,142.41,548.97,524.366,140.137,548.053,142.41,548.97,524.366,140.137,548.053,39.34,331.75,38.394,539.081,34.514,25.453000000000003
1526086800000,151.12,150.86,147.98,468.43,417.407,148.15,476.91,421.527,142.41,546.22,516.835,140.137,544.391,142.41,546.22,516.835,140.137,544.391,39.52,328.38,38.361999999999995,536.3340000000001,36.397,18.084
1526088600000,151.12,150.86,147.98,468.43,423.175,147.92,480.93,424.457,142.33,547.14,527.928,140.02200000000002,546.222,142.33,547.14,527.928,140.02200000000002,546.222,39.52,333.99,38.361999999999995,539.996,38.173,27.609
1526090400000,150.95,150.65,147.92,470.45,419.60400000000004,147.92,476.91,421.80199999999996,142.33,545.31,519.309,140.02200000000002,544.391,142.33,545.31,519.309,140.02200000000002,544.391,39.45,328.38,37.574,539.081,37.336999999999996,20.05
1526092200000,150.95,150.65,147.92,473.46,422.99199999999996,147.88,484.94,424.457,142.23,546.22,524.664,140.099,545.306,142.23,546.22,524.664,140.099,545.306,39.45,331.75,38.485,544.5740000000001,32.177,26.83
1526094000000,160.13,159.88,156.22,460.43,429.126,156.14,472.79,427.295,149.58,533.4,571.7959999999999,147.461,533.405,149.58,533.4,571.7959999999999,147.461,533.405,39.27,321.48,38.407,532.3969999999999,28.686999999999998,22.145
1526095800000,152.57,152.29,149.73,462.44,430.13300000000004,149.64,464.74,429.584,143.05,538.9,540.931,140.938,537.982,143.05,538.9,540.931,140.938,537.982,36.51,306.88,35.633,535.236,26.618000000000002,20.713
1526097600000,157.15,156.86,153.39,449.35,430.13300000000004,153.3,452.66,429.584,146.72,543.48,552.257,144.6,541.644,146.72,543.48,552.257,144.6,541.644,37.41,312.49,36.54,530.658,17.397000000000002,19.579
1526099400000,157.15,156.86,153.39,449.35,430.041,153.3,453.67,429.584,147.63,541.64,546.235,144.6,540.729,147.63,541.64,546.235,144.6,540.729,37.41,312.49,36.54,527.911,18.421,20.377
1526101200000,157.15,156.85,153.39,430.18,424.548,153.3,435.52,429.675,147.63,537.07,533.673,145.515,535.236,147.63,537.07,533.673,145.515,535.236,35.98,301.26,35.633,509.601,7.727,16.512999999999998
1526103000000,157.15,156.85,153.39,444.27,428.21,153.3,432.45,428.851,147.56,547.05,536.163,145.515,544.391,147.56,547.05,536.163,145.515,544.391,35.98,298.94,34.731,510.51599999999996,9.622,19.049
1526104800000,157.23,156.85,153.6,437.21,430.041,153.3,435.48,428.851,147.56,545.21,541.677,145.382,544.391,147.56,545.21,541.677,145.382,544.391,36.88,306.81,35.633,516.01,6.169,23.496
1526106600000,157.23,156.85,153.6,435.19,424.548,153.3,440.52,426.105,147.4,546.13,532.706,145.382,544.391,147.4,546.13,532.706,145.382,544.391,35.97,301.19,34.722,514.178,8.836,21.653000000000002
1526108400000,155.4,155.01,152.69,434.18,409.9,152.38,433.46,414.20300000000003,147.4,547.05,504.798,145.058,546.222,147.4,547.05,504.798,145.058,546.222,33.26,291.08,32.919000000000004,503.19199999999995,19.32,7.832000000000001
1526110200000,155.4,155.01,152.69,434.18,409.9,152.38,436.49,414.20300000000003,147.02,547.96,504.621,145.058,547.137,147.02,547.96,504.621,145.058,547.137,34.16,293.33,32.919000000000004,508.685,21.991999999999997,8.219
1526112000000,155.7,155.32,152.4,435.19,410.815,152.25,436.49,415.11800000000005,147.02,547.05,509.69,145.02,545.306,147.02,547.05,509.69,145.02,545.306,34.16,293.33,33.468,507.77,18.967,8.538
1526113800000,155.7,155.32,152.4,437.21,413.56199999999995,152.25,436.49,416.949,147.06,547.05,512.47,145.02,547.137,147.06,547.05,512.47,145.02,547.137,34.17,298.94,33.468,510.51599999999996,18.404,9.907
1526115600000,155.41,155.17,152.57,436.2,409.9,152.38,432.45,414.20300000000003,147.06,547.96,494.26599999999996,144.94299999999998,547.137,147.06,547.96,494.26599999999996,144.94299999999998,547.137,33.26,289.96,32.319,503.19199999999995,18.993,6.434
1526117400000,154.5,154.25,151.66,438.22,409.9,151.47,432.45,414.20300000000003,146.76,549.79,487.85699999999997,144.94299999999998,549.884,146.76,549.79,487.85699999999997,144.94299999999998,549.884,33.26,287.71,32.319,503.19199999999995,19.905,7.38
1526119200000,153.58,153.34,150.74,436.2,409.991,151.47,430.43,413.837,146.76,546.13,467.537,144.733,545.306,146.76,546.13,467.537,144.733,545.306,31.45,271.98,30.502,492.20599999999996,17.904,5.894
1526121000000,154.5,154.25,151.66,436.53,409.991,151.37,434.8,413.837,146.81,549.79,490.412,144.733,548.9680000000001,146.81,549.79,490.412,144.733,548.9680000000001,32.37,284.63,32.305,498.61400000000003,20.607,7.882999999999999
1526122800000,154.5,154.25,151.66,436.53,410.083,151.37,431.91,413.92800000000005,146.81,547.05,477.5,144.924,546.222,146.81,547.05,477.5,144.924,546.222,32.36,279.02,31.399,494.952,18.784000000000002,5.6739999999999995
1526124600000,153.58,153.34,150.74,437.54,410.083,150.46,434.94,413.92800000000005,145.9,549.79,491.865,144.009,548.9680000000001,145.9,549.79,491.865,144.009,548.9680000000001,33.27,288.0,32.31,501.361,22.296999999999997,9.936
1526126400000,154.5,154.25,150.74,438.55,409.9,150.46,439.99,414.02,145.9,548.88,501.225,144.009,548.053,145.9,548.88,501.225,144.009,548.053,34.17,294.74,33.211999999999996,508.685,24.138,5.6770000000000005
1526128200000,155.41,155.19,151.66,432.49,417.13300000000004,151.37,430.9,421.89300000000003,146.03,547.05,520.125,143.951,545.306,146.03,547.05,520.125,143.951,545.306,34.17,294.74,33.211999999999996,504.108,12.421,8.382
1526130000000,156.33,156.1,152.57,444.6,429.95,152.29,434.94,429.401,146.03,545.12,552.1709999999999,143.951,544.391,146.03,545.12,552.1709999999999,143.951,544.391,36.89,309.35,35.935,520.587,8.677,22.746
1526131800000,158.16,157.93,154.4,441.58,429.95,154.12,446.04,430.316,147.86,546.04,564.75,145.22899999999998,545.306,147.86,546.04,564.75,145.22899999999998,545.306,37.8,318.33,36.836999999999996,526.996,12.7,26.656999999999996
1526133600000,160.91,160.7,157.17,437.54,429.95,156.86,450.07,430.316,150.61,550.62,573.1990000000001,147.976,548.9680000000001,150.61,550.62,573.1990000000001,147.976,548.9680000000001,38.7,323.95,37.739000000000004,535.236,11.744000000000002,24.854
1526135400000,159.99,159.78,156.25,438.55,429.95,155.95,445.03,430.041,149.69,546.04,568.599,147.06,544.391,149.69,546.04,568.599,147.06,544.391,38.7,320.58,37.739000000000004,534.32,10.649000000000001,25.04
1526137200000,160.91,160.7,157.17,439.56,429.95,156.86,448.06,430.041,150.61,546.95,572.457,147.976,545.306,150.61,546.95,572.457,147.976,545.306,38.61,321.7,37.675,536.151,12.624,24.633000000000003
1526139000000,161.82,161.61,158.08,438.69,429.95,158.7,445.71,430.316,151.52,545.12,572.387,149.80700000000002,544.391,151.52,545.12,572.387,149.80700000000002,544.391,38.61,321.86,37.675,536.151,11.622,23.425
1526140800000,158.16,157.95,154.42,442.83,429.95,154.12,445.85,430.316,147.86,547.87,563.967,145.22899999999998,546.222,147.86,547.87,563.967,145.22899999999998,546.222,38.68,318.49,37.625,535.236,13.527000000000001,22.359
1526142600000,159.99,159.78,156.25,440.81,429.95,156.86,449.88,430.316,149.69,546.04,571.366,147.06,544.391,149.69,546.04,571.366,147.06,544.391,38.68,318.71,37.625,536.151,13.360999999999999,22.598000000000003
1526144400000,159.06,158.87,155.34,439.8,429.95,155.95,449.88,430.13300000000004,148.78,544.21,567.716,147.06,542.56,148.78,544.21,567.716,147.06,542.56,38.59,317.59,37.547,530.658,13.43,22.421999999999997
1526146200000,160.89,160.7,156.25,440.81,430.13300000000004,156.86,453.91,430.13300000000004,150.61,545.12,572.325,147.976,542.56,150.61,545.12,572.325,147.976,542.56,38.59,317.59,37.547,534.32,15.402999999999999,22.693
1526148000000,159.97,158.87,155.32,437.78,430.13300000000004,155.95,448.88,430.041,148.78,546.95,567.008,147.06,543.475,148.78,546.95,567.008,147.06,543.475,38.12,316.24,37.116,527.911,12.581,18.787
1526149800000,159.06,158.87,155.32,440.81,429.95,155.95,455.93,430.041,148.78,549.7,567.056,146.145,548.053,148.78,549.7,567.056,146.145,548.053,38.12,321.86,37.116,536.151,18.047,19.645
1526151600000,162.72,162.53,158.98,439.8,429.95,158.7,450.89,429.858,152.44,541.46,575.654,149.80700000000002,539.813,152.44,541.46,575.654,149.80700000000002,539.813,39.06,317.14,38.018,531.573,14.436,20.62
1526153400000,159.99,159.76,156.23,436.77,430.591,155.95,444.84,430.774,149.69,543.29,569.254,147.06,540.729,149.69,543.29,569.254,147.06,540.729,38.16,313.77,37.111999999999995,525.165,10.892000000000001,24.673000000000002
1526155200000,159.99,159.76,156.23,440.81,429.675,155.95,443.84,429.858,149.69,543.29,571.35,147.041,540.729,149.69,543.29,571.35,147.041,540.729,38.16,312.65,37.121,526.08,10.932,28.541
1526157000000,160.91,160.68,157.15,438.79,429.675,156.86,445.85,429.858,150.61,540.55,572.191,147.957,538.898,150.61,540.55,572.191,147.957,538.898,38.16,312.65,37.121,528.827,10.821,29.39
1526158800000,159.99,159.74,156.23,435.76,429.675,155.95,450.89,429.858,149.69,545.12,567.56,147.041,543.475,149.69,545.12,567.56,147.041,543.475,38.65,317.14,37.597,528.827,10.821,25.993000000000002
1526160600000,159.08,158.83,154.4,437.78,430.591,155.03,451.9,429.95,148.78,546.95,562.9540000000001,146.126,544.391,148.78,546.95,562.9540000000001,146.126,544.391,38.65,318.27,37.597,531.573,13.505,24.334
1526162400000,159.08,158.83,155.32,439.8,429.675,155.03,452.91,429.95,148.78,546.04,567.575,146.126,544.391,148.78,546.04,567.575,146.126,544.391,38.31,318.27,37.249,530.658,14.379000000000001,24.337
1526164200000,161.82,161.58,158.07,441.82,429.675,157.78,454.92,430.225,151.52,545.12,572.295,148.872,543.475,151.52,545.12,572.295,148.872,543.475,38.31,320.51,37.249,535.236,16.249000000000002,23.483
1526166000000,159.99,159.74,156.23,442.83,430.13300000000004,156.86,453.91,430.225,149.69,545.12,568.617,147.957,543.475,149.69,545.12,568.617,147.957,543.475,38.98,317.14,37.899,530.658,17.284000000000002,23.675
1526167800000,159.99,159.74,156.23,442.83,430.13300000000004,156.86,456.94,429.858,149.69,545.12,570.432,147.041,543.475,149.69,545.12,570.432,147.041,543.475,38.98,318.27,37.899,534.32,18.147000000000002,22.839000000000002
1526169600000,157.25,157.0,153.49,445.85,429.767,154.12,456.94,429.858,147.86,546.04,561.306,145.21,544.391,147.86,546.04,561.306,145.21,544.391,38.31,316.02,37.24,532.489,19.192999999999998,21.903000000000002
1526171400000,159.99,159.74,156.23,446.86,429.767,155.95,458.95,429.95,149.69,546.95,567.8290000000001,147.041,545.306,149.69,546.95,567.8290000000001,147.041,545.306,38.31,319.39,37.24,540.729,21.886,21.752
1526173200000,158.16,157.91,154.4,445.85,429.675,154.12,454.92,429.95,147.86,546.95,561.947,145.21,545.306,147.86,546.95,561.947,145.21,545.306,38.17,318.27,37.084,538.898,18.219,20.898000000000003
1526175000000,161.82,161.58,157.15,445.85,429.675,157.78,459.96,429.95,151.52,546.95,573.9780000000001,148.872,545.306,151.52,546.95,573.9780000000001,148.872,545.306,39.07,321.64,37.986,541.644,21.045,19.926
1526176800000,159.99,159.74,156.23,443.84,429.858,155.95,454.92,429.95,149.73,548.79,566.479,147.041,547.137,149.73,548.79,566.479,147.041,547.137,39.08,321.19,38.018,537.982,19.046,19.032
1526178600000,160.91,160.66,157.15,446.86,429.858,156.86,459.96,429.95,150.65,547.87,571.257,147.957,545.306,150.65,547.87,571.257,147.957,545.306,39.08,320.06,38.018,537.067,21.998,18.926
1526180400000,157.25,157.0,153.49,443.84,430.041,153.2,450.89,429.95,146.98,546.95,546.112,144.295,546.222,146.98,546.95,546.112,144.295,546.222,37.46,317.82,36.398,533.405,15.465,16.957
1526182200000,156.33,156.08,152.57,444.84,426.379,152.29,447.87,426.288,146.98,549.7,532.185,144.295,548.053,146.98,549.7,532.185,144.295,548.053,36.56,307.71,35.491,526.996,17.293,14.245
1526184000000,156.33,156.08,152.57,445.85,430.041,152.29,453.91,429.95,146.66,546.95,542.857,144.352,545.306,146.66,546.95,542.857,144.352,545.306,37.46,312.2,36.393,530.658,16.413,16.934
1526185800000,156.44,156.18,152.74,438.79,424.548,152.8,443.84,424.365,147.58,545.12,532.816,145.267,544.391,147.58,545.12,532.816,145.267,544.391,36.56,307.71,35.482,516.925,11.719000000000001,13.245
1526187600000,155.53,155.26,151.83,439.8,409.80800000000005,151.89,435.76,414.29400000000004,147.58,546.13,502.14,145.267,544.391,147.58,546.13,502.14,145.267,544.391,33.84,287.49,32.758,492.20599999999996,23.212,7.385
1526189400000,155.53,155.26,152.74,437.78,411.731,151.89,438.79,415.21,147.04,547.96,510.542,144.96200000000002,546.222,147.04,547.96,510.542,144.96200000000002,546.222,34.75,293.1,33.66,505.023,22.788,11.125
1526191200000,154.77,154.5,151.83,430.72,409.80800000000005,152.34,436.77,414.29400000000004,147.04,550.71,493.793,144.96200000000002,548.9680000000001,147.04,550.71,493.793,144.96200000000002,548.9680000000001,32.95,288.61,32.749,502.277,19.312,8.636000000000001
1526193000000,154.77,154.5,151.83,432.74,409.80800000000005,152.34,437.78,414.29400000000004,146.97,541.55,500.11800000000005,144.96200000000002,541.644,146.97,541.55,500.11800000000005,144.96200000000002,541.644,33.86,291.98,32.749,505.939,21.253,9.641
1526194800000,154.9,154.71,151.89,432.74,409.9,151.92,435.76,413.92800000000005,146.97,548.88,495.389,144.96200000000002,548.053,146.97,548.88,495.389,144.96200000000002,548.053,33.86,290.86,32.621,506.85400000000004,20.09,7.4639999999999995
1526196600000,154.9,154.71,151.89,433.75,409.9,151.92,433.75,413.92800000000005,146.93,547.96,496.23199999999997,144.94299999999998,548.053,146.93,547.96,496.23199999999997,144.94299999999998,548.053,33.48,291.98,32.621,505.939,19.189,7.21
1526198400000,154.75,154.61,151.81,432.74,409.717,152.19,432.74,413.837,146.93,549.79,492.083,144.94299999999998,548.053,146.93,549.79,492.083,144.94299999999998,548.053,33.48,289.73,32.598,504.108,18.274,7.76
1526200200000,154.75,154.61,151.81,434.76,409.717,152.19,432.74,413.837,146.72,546.13,482.355,144.86700000000002,546.222,146.72,546.13,482.355,144.86700000000002,546.222,33.48,287.49,32.598,501.361,19.125,5.723
1526202000000,153.81,153.7,150.89,430.72,409.9,150.36,429.71,414.02,146.72,545.21,451.156,144.86700000000002,544.391,146.72,545.21,451.156,144.86700000000002,544.391,30.74,262.77,29.879,489.459,15.423,6.62
1526203800000,154.73,154.61,151.81,433.65,409.9,151.28,434.8,414.02,146.83,551.62,490.335,144.94299999999998,549.884,146.83,551.62,490.335,144.94299999999998,549.884,32.55,286.21,31.695999999999998,499.53,19.988,8.369
1526205600000,155.64,155.53,152.73,438.69,419.971,152.19,443.88,422.26,146.83,547.05,520.129,144.94299999999998,546.222,146.83,547.05,520.129,144.94299999999998,546.222,35.27,297.44,34.411,514.178,17.148,16.634
1526207400000,155.64,155.53,152.73,442.73,423.63300000000004,152.19,443.88,425.006,147.4,547.05,527.942,145.191,546.222,147.4,547.05,527.942,145.191,546.222,35.27,300.81,34.411,517.841,16.375999999999998,18.462
1526209200000,157.47,157.36,153.64,441.72,430.041,153.83,449.93,430.499,147.4,544.3,554.317,145.191,543.475,147.4,544.3,554.317,145.191,543.475,37.08,313.17,36.219,527.911,13.649000000000001,23.194000000000003
1526211000000,158.39,158.28,154.56,444.74,430.041,154.75,454.97,429.584,148.32,544.3,564.217,146.107,543.475,148.32,544.3,564.217,146.107,543.475,37.98,317.66,37.121,533.405,17.278,22.246
1526212800000,159.31,159.19,155.47,437.68,429.858,155.66,443.88,429.584,149.23,542.47,567.048,147.041,541.644,149.23,542.47,567.048,147.041,541.644,37.98,316.54,37.121,522.418,9.971,20.351
1526214600000,159.31,159.19,155.47,441.72,430.774,155.68,441.86,430.499,149.23,539.72,564.062,146.126,538.989,149.23,539.72,564.062,146.126,538.989,38.88,314.29,37.111999999999995,520.587,11.074000000000002,30.074
1526216400000,162.97,161.94,159.13,433.65,428.027,158.43,446.9,430.499,151.98,543.38,569.241,149.78799999999998,542.651,151.98,543.38,569.241,149.78799999999998,542.651,38.88,317.66,37.111999999999995,530.658,9.395,28.283
1526218200000,162.99,162.85,159.15,436.67,429.858,159.34,449.93,429.584,152.92,543.38,569.011,149.78799999999998,542.651,152.92,543.38,569.011,149.78799999999998,542.651,38.87,321.03,37.62,534.32,10.46,27.737
1526220000000,160.24,160.11,156.41,438.69,429.858,156.6,451.94,430.499,150.17,542.47,572.764,147.957,541.736,150.17,542.47,572.764,147.957,541.736,38.87,321.03,37.62,532.489,13.690999999999999,25.320999999999998
1526221800000,162.07,161.94,158.24,440.71,429.858,158.43,453.96,429.584,152.0,542.47,572.783,148.872,541.736,152.0,542.47,572.783,148.872,541.736,38.9,319.46,37.826,537.982,14.857999999999999,23.788
1526223600000,157.47,157.34,153.66,440.57,430.774,153.85,444.46,430.499,147.42,546.13,560.492,145.21,544.482,147.42,546.13,560.492,145.21,544.482,37.96,317.82,36.952,532.489,11.536,22.523000000000003
1526225400000,160.22,160.09,156.41,441.82,429.858,156.6,452.62,429.584,150.17,547.05,569.778,147.041,545.398,150.17,547.05,569.778,147.041,545.398,38.87,322.53,37.853,541.644,15.21,21.421
1526227200000,159.31,159.17,155.49,439.8,429.858,155.68,444.56,429.584,149.25,544.3,565.119,147.06,543.567,149.25,544.3,565.119,147.06,543.567,39.03,319.84,38.0,534.32,11.509,21.456999999999997
1526229000000,158.39,158.26,154.58,443.84,429.858,154.77,450.6,430.499,148.34,546.13,561.479,145.22899999999998,545.398,148.34,546.13,561.479,145.22899999999998,545.398,38.12,318.71,37.094,537.067,15.217,20.445999999999998
1526230800000,162.07,161.92,158.24,440.81,430.041,158.43,455.64,429.584,152.0,548.88,565.778,149.80700000000002,545.398,152.0,548.88,565.778,149.80700000000002,545.398,39.03,319.84,37.995,540.729,17.948,20.691999999999997
1526232600000,159.32,159.17,155.51,443.84,430.041,155.68,453.63,430.499,149.25,547.05,565.694,146.145,545.398,149.25,547.05,565.694,146.145,545.398,38.1,318.49,37.13,537.982,17.919,20.980999999999998
1526234400000,162.99,162.83,159.19,442.83,429.95,159.34,454.63,429.584,152.92,542.47,573.003,150.72299999999998,541.736,152.92,542.47,573.003,150.72299999999998,541.736,39.13,326.58,38.123000000000005,537.067,17.067,21.061
1526236200000,160.24,160.09,156.44,445.85,429.95,156.6,458.66,429.584,150.17,545.21,569.514,147.976,543.567,150.17,545.21,569.514,147.976,543.567,38.27,319.61,37.304,537.067,19.902,19.323
1526238000000,160.24,160.09,156.44,446.86,430.041,156.6,459.67,430.499,150.17,546.13,568.393,147.06,544.482,150.17,546.13,568.393,147.06,544.482,39.17,320.74,37.304,542.56,21.081999999999997,21.980999999999998
1526239800000,160.24,160.09,156.44,448.88,430.041,156.6,462.69,430.499,150.17,545.21,569.279,147.976,543.567,150.17,545.21,569.279,147.976,543.567,39.17,320.74,37.785,543.475,24.031,19.881
1526241600000,160.24,160.09,156.44,441.92,429.95,155.68,455.16,429.584,149.25,545.21,565.46,147.06,543.567,149.25,545.21,565.46,147.06,543.567,39.07,318.65,37.785,537.067,17.289,18.049
1526243400000,163.88,163.75,159.19,433.99,429.95,159.34,440.62,428.668,152.92,545.21,574.3009999999999,150.74200000000002,543.567,152.92,545.21,574.3009999999999,150.74200000000002,543.567,39.13,328.08,38.297,527.911,5.934,26.444000000000003
1526245200000,159.31,159.17,155.53,444.51,429.95,155.68,443.65,430.499,149.23,544.3,565.391,147.079,542.651,149.23,544.3,565.391,147.079,542.651,38.23,315.5,37.376999999999995,530.658,13.522,25.728
1526247000000,160.22,160.09,156.44,448.59,429.95,156.6,448.59,430.499,150.15,543.38,571.001,147.995,541.736,150.15,543.38,571.001,147.995,541.736,38.23,317.52,37.376999999999995,538.898,17.311,24.979
1526248800000,160.22,160.09,156.44,444.66,430.225,156.6,460.34,429.584,150.15,551.62,570.279,147.995,549.06,150.15,551.62,570.279,147.995,549.06,38.88,323.88,37.794000000000004,537.982,20.925,29.805
1526250600000,160.22,160.09,156.44,442.35,430.225,156.6,453.29,430.499,150.15,546.13,571.244,147.995,544.482,150.15,546.13,571.244,147.995,544.482,38.88,320.67,37.794000000000004,539.813,16.248,26.298000000000002
1526252400000,157.47,157.34,153.68,441.1,430.225,153.85,450.42,429.584,147.38,548.88,557.0930000000001,145.248,546.313,147.38,548.88,557.0930000000001,145.248,546.313,37.93,319.84,36.878,538.898,13.513,21.7
1526254200000,159.31,159.17,155.51,445.13,430.408,155.68,456.36,429.584,149.22,544.3,565.46,146.164,542.651,149.22,544.3,565.46,146.164,542.651,37.93,319.84,36.878,538.898,18.115,20.67
1526256000000,160.22,160.09,157.34,444.12,430.408,156.6,455.35,429.584,150.13,549.79,568.351,147.995,548.145,150.13,549.79,568.351,147.995,548.145,38.84,322.09,37.78,542.56,17.297,20.616
1526257800000,160.22,160.09,156.43,448.16,429.675,156.6,460.39,430.499,150.13,543.38,570.302,147.995,542.651,150.13,543.38,570.302,147.995,542.651,38.84,320.96,37.78,544.391,22.820999999999998,20.89
1526259600000,161.14,161.0,157.34,447.15,429.675,157.51,460.39,429.584,151.05,547.05,570.212,147.995,545.398,151.05,547.05,570.212,147.995,545.398,38.79,320.96,37.716,544.391,21.79,16.795
1526261400000,160.22,160.09,156.43,447.15,430.408,156.6,459.38,430.499,150.13,547.96,567.511,147.079,545.398,150.13,547.96,567.511,147.079,545.398,38.79,320.96,37.716,545.306,20.819000000000003,16.714000000000002
1526263200000,162.05,161.92,158.26,445.13,429.49199999999996,158.43,457.37,429.584,151.96,544.3,570.649,148.911,542.651,151.96,544.3,570.649,148.911,542.651,38.92,320.51,37.794000000000004,542.56,19.055,15.905
1526265000000,160.22,160.09,156.43,447.15,429.49199999999996,156.58,460.39,430.499,150.13,545.21,568.923,147.995,544.482,150.13,545.21,568.923,147.995,544.482,38.92,322.76,37.794000000000004,545.306,20.916999999999998,15.865
1526266800000,158.39,157.34,154.59,448.16,429.49199999999996,153.83,459.38,429.584,147.38,547.05,558.61,145.248,546.313,147.38,547.05,558.61,145.248,546.313,38.32,320.51,37.254,541.644,21.038,14.005999999999998
1526268600000,159.31,159.17,155.51,450.17,430.408,155.66,462.4,429.584,149.22,544.3,566.127,147.079,543.567,149.22,544.3,566.127,147.079,543.567,38.32,320.51,37.254,544.391,23.685,15.033
1526270400000,156.56,156.43,152.76,448.16,424.915,152.92,450.32,425.92199999999997,146.45,547.96,529.363,144.333,546.313,146.45,547.96,529.363,144.333,546.313,36.51,308.16,35.446,533.405,19.804000000000002,9.645
1526272200000,155.64,155.51,152.76,449.16,428.577,152.92,457.37,429.584,146.45,547.96,537.6519999999999,144.333,547.229,146.45,547.96,537.6519999999999,144.333,547.229,36.51,312.65,35.446,540.729,20.802,12.517999999999999
1526274000000,156.56,156.43,152.74,447.15,429.49199999999996,152.59,449.31,429.584,146.7,543.38,548.945,144.295,543.567,146.7,543.38,548.945,144.295,543.567,36.66,312.65,35.931,534.32,14.936,10.674000000000001
1526275800000,156.56,156.43,152.74,434.9,428.577,152.59,443.22,429.584,146.7,553.45,550.94,144.295,550.891,146.7,553.45,550.94,144.295,550.891,36.66,312.42,35.931,533.405,6.776,12.15
1526277600000,156.56,156.43,153.11,439.32,430.408,153.51,432.01,429.584,146.7,544.21,547.914,144.562,542.56,146.7,544.21,547.914,144.562,542.56,37.57,313.7,36.836999999999996,525.165,6.079,24.808000000000003
1526279400000,156.56,156.43,153.11,434.28,429.49199999999996,152.59,436.01,430.591,146.7,544.21,548.443,144.562,542.56,146.7,544.21,548.443,144.562,542.56,37.57,313.48,35.931,527.911,6.765,29.634
1526281200000,155.64,155.51,152.19,435.29,421.25199999999995,152.59,437.02,423.358,146.45,548.79,517.0980000000001,144.123,548.9680000000001,146.45,548.79,517.0980000000001,144.123,548.9680000000001,35.44,304.49,35.029,518.756,14.87,19.012
1526283000000,154.73,154.59,152.19,437.31,414.75199999999995,151.85,436.01,418.78,146.45,542.38,512.22,144.123,542.56,146.45,542.38,512.22,144.123,542.56,35.44,298.88,34.123000000000005,516.01,18.08,15.431
1526284800000,153.81,153.68,150.36,434.28,410.083,150.93,431.97,414.20300000000003,145.67,547.87,481.156,143.799,546.222,145.67,547.87,481.156,143.799,546.222,32.73,283.6,32.319,501.361,17.86,7.505
1526286600000,153.81,153.68,150.36,434.18,410.083,150.93,432.01,414.20300000000003,145.67,546.95,475.022,143.799,546.222,145.67,546.95,475.022,143.799,546.222,32.73,282.32,31.413,500.44599999999997,17.927,5.189
1526288400000,153.72,153.45,150.59,436.2,410.083,150.59,434.03,414.29400000000004,145.65,547.87,479.566,143.856,547.137,145.65,547.87,479.566,143.856,547.137,33.0,284.57,32.324,504.108,19.777,6.982
1526290200000,151.89,151.62,148.76,434.18,415.57599999999996,148.76,429.99,416.125,144.73,546.04,423.714,143.856,545.306,144.73,546.04,423.714,143.856,545.306,29.38,251.99,28.703000000000003,484.88199999999995,12.003,5.44
1526292000000,152.8,152.53,149.67,435.19,417.407,149.67,426.96,413.379,144.73,546.95,455.223,143.627,546.222,144.73,546.95,455.223,143.627,546.222,31.19,269.96,30.515,486.713,12.915999999999999,5.654
1526293800000,152.8,152.53,149.67,435.19,409.9,149.67,428.98,414.29400000000004,145.61,545.12,474.47900000000004,143.627,545.306,145.61,545.12,474.47900000000004,143.627,545.306,32.09,277.83,31.421999999999997,488.54400000000004,16.820999999999998,6.696000000000001
1526295600000,153.53,153.22,150.26,437.97,409.9,150.21,434.94,414.29400000000004,145.61,546.95,483.634,143.799,546.222,145.61,546.95,483.634,143.799,546.222,33.0,285.53,31.421999999999997,496.783,21.463,7.582999999999999
1526297400000,153.53,153.22,150.26,441.86,409.9,150.21,437.83,414.111,145.73,547.87,479.259,143.799,547.137,145.73,547.87,479.259,143.799,547.137,33.0,285.08,32.324,501.361,23.105,7.517
1526299200000,153.22,153.01,150.38,446.9,409.9,150.4,442.87,414.111,145.73,546.95,488.83,143.799,546.222,145.73,546.95,488.83,143.799,546.222,33.67,288.45,32.324,511.43199999999996,28.474,8.759
1526301000000,155.05,154.84,151.29,452.95,422.99199999999996,151.31,448.92,425.464,146.18,545.12,527.887,143.799,543.475,146.18,545.12,527.887,143.799,543.475,35.48,301.93,34.782,526.08,21.881,17.937
1526302800000,156.88,156.67,153.13,444.89,430.225,153.14,446.9,430.041,146.18,546.95,546.177,144.238,547.137,146.18,546.95,546.177,144.238,547.137,37.29,319.91,35.684,533.405,13.094000000000001,22.509
1526304600000,160.55,160.34,155.87,438.84,429.309,155.91,447.91,430.041,149.85,545.12,566.206,146.984,544.391,149.85,545.12,566.206,146.984,544.391,38.2,321.03,37.486999999999995,529.742,12.203,17.664
1526306400000,157.8,157.61,154.04,442.87,430.225,154.1,445.9,430.041,148.01,543.29,559.9830000000001,145.153,542.56,148.01,543.29,559.9830000000001,145.153,542.56,38.29,315.41,37.505,522.418,13.264000000000001,30.669
1526308200000,157.8,157.61,154.04,448.92,430.225,154.1,444.89,430.041,148.01,542.38,561.993,146.069,541.644,148.01,542.38,561.993,146.069,541.644,38.29,316.54,37.505,530.658,15.192,31.761
1526310000000,161.46,161.27,157.7,445.9,423.267,157.76,451.94,427.295,151.68,555.19,572.198,148.815,552.631,151.68,555.19,572.198,148.815,552.631,38.53,325.52,37.492,543.475,26.455,28.788
1526311800000,157.82,157.61,154.04,446.9,412.006,154.1,450.94,418.048,147.06,546.95,558.063,145.153,545.306,147.06,546.95,558.063,145.153,545.306,38.54,317.89,37.431999999999995,537.982,31.829,15.085999999999999
1526313600000,158.75,158.54,154.96,448.92,431.415,155.03,451.08,430.13300000000004,148.89,546.86,562.0269999999999,146.088,545.306,148.89,546.86,562.0269999999999,146.088,545.306,38.54,321.19,37.431999999999995,544.391,14.972000000000001,25.361
1526315400000,158.75,158.56,154.96,448.92,429.584,155.03,451.08,430.13300000000004,148.89,540.45,563.3919999999999,146.088,539.813,148.89,540.45,563.3919999999999,146.088,539.813,38.77,314.9,37.775999999999996,539.813,17.951,28.311999999999998
1526317200000,161.5,161.31,157.7,452.76,429.584,157.8,452.04,429.858,151.64,542.29,566.177,148.834,541.644,151.64,542.29,566.177,148.834,541.644,38.77,317.14,37.775999999999996,542.56,19.118,24.771
1526319000000,160.58,160.39,156.79,451.76,429.584,156.88,450.03,429.858,150.72,540.45,569.187,147.91899999999998,539.813,150.72,540.45,569.187,147.91899999999998,539.813,38.55,317.14,37.486999999999995,541.644,18.336,22.801
1526320800000,161.5,161.31,158.62,452.76,429.584,157.8,450.03,429.858,151.64,544.12,566.684,149.75,542.56,151.64,544.12,566.684,149.75,542.56,38.55,318.27,37.486999999999995,545.306,18.274,19.854
1526322600000,159.65,159.48,155.87,451.76,430.499,155.97,451.04,429.95,149.79,548.69,568.3,147.003,545.306,149.79,548.69,568.3,147.003,545.306,38.8,319.16,37.734,545.306,20.159000000000002,17.857
1526324400000,159.67,159.48,155.87,452.76,429.584,155.97,452.04,429.95,148.87,547.78,566.14,147.003,545.306,148.87,547.78,566.14,147.003,545.306,38.86,319.39,37.771,544.391,21.143,19.758
1526326200000,163.35,163.14,159.53,452.76,429.584,159.61,455.06,429.95,153.49,543.2,575.538,150.627,542.56,153.49,543.2,575.538,150.627,542.56,39.9,325.9,38.736999999999995,545.306,21.561,15.152000000000001
1526328000000,161.52,161.31,157.7,452.76,429.584,157.78,456.07,429.95,151.64,544.12,567.006,148.796,542.56,151.64,544.12,567.006,148.796,542.56,39.01,317.82,37.867,545.306,20.79,14.573
1526329800000,162.43,162.22,158.66,453.77,430.499,158.68,457.08,429.95,152.55,541.37,573.115,150.64600000000002,540.729,152.55,541.37,573.115,150.64600000000002,540.729,38.29,334.44,37.025,547.137,23.605999999999998,18.255
1526331600000,163.37,163.16,159.57,440.67,429.584,159.63,448.01,429.95,153.53,543.2,572.117,150.64600000000002,542.56,153.53,543.2,572.117,150.64600000000002,542.56,39.16,323.88,38.023,539.813,12.671,10.287
1526333400000,161.54,161.33,157.76,446.72,430.499,157.8,444.99,429.95,151.71,541.37,568.0,149.673,539.813,151.71,541.37,568.0,149.673,539.813,39.14,314.9,38.014,528.827,13.699000000000002,28.296
1526335200000,161.54,161.31,157.76,437.64,429.584,157.8,443.98,417.499,151.71,551.44,568.4780000000001,148.75799999999998,550.8,151.71,551.44,568.4780000000001,148.75799999999998,550.8,38.27,326.13,38.041,537.067,16.616,27.736
1526337000000,158.77,158.56,155.01,441.43,429.584,155.07,442.3,410.175,148.97,546.86,561.97,146.011,545.306,148.97,546.86,561.97,146.011,545.306,38.27,321.48,37.139,537.982,22.48,25.164
1526338800000,158.77,158.56,155.01,444.46,429.584,155.07,445.32,430.499,148.97,549.61,562.07,146.011,548.053,148.97,549.61,562.07,146.011,548.053,38.57,320.13,37.139,540.729,13.350999999999999,31.686999999999998
1526340600000,159.69,159.48,155.93,444.46,429.95,155.99,446.33,430.499,149.88,542.29,568.543,146.92700000000002,541.644,149.88,542.29,568.543,146.92700000000002,541.644,38.57,316.76,37.583,538.898,13.323,30.7
1526342400000,159.69,159.48,155.93,444.46,429.95,155.99,447.34,429.584,149.88,541.37,567.678,146.92700000000002,539.813,149.88,541.37,567.678,146.92700000000002,539.813,38.75,315.64,37.583,539.813,13.309000000000001,28.74
1526344200000,159.53,159.32,155.78,446.47,429.858,155.83,449.35,429.584,149.92,543.2,566.807,146.908,542.56,149.92,543.2,566.807,146.908,542.56,38.75,316.76,37.556,542.56,16.046,27.886999999999997
1526346000000,159.53,159.32,155.78,446.47,429.858,155.82,448.34,429.584,149.01,542.29,566.8580000000001,146.889,541.644,149.01,542.29,566.8580000000001,146.889,541.644,38.63,316.76,37.556,541.644,14.193,26.346
1526347800000,162.28,162.09,158.52,448.49,429.95,157.65,448.34,429.584,151.75,541.37,573.375,148.72,540.729,151.75,541.37,573.375,148.72,540.729,38.63,316.76,37.56,541.644,15.171,23.741999999999997
1526349600000,163.2,163.01,159.44,449.16,429.95,159.46,449.88,430.499,152.67,542.29,579.154,150.55100000000002,540.729,152.67,542.29,579.154,150.55100000000002,540.729,39.55,316.76,38.481,543.475,17.054000000000002,22.701
1526351400000,157.7,157.51,153.95,450.32,429.95,153.95,450.79,430.499,148.09,543.2,562.351,145.058,541.644,148.09,543.2,562.351,145.058,541.644,38.64,313.55,37.57,539.813,18.007,20.475
1526353200000,159.53,159.34,155.78,448.3,429.95,155.78,449.74,429.584,149.01,545.03,565.196,146.889,542.56,149.01,545.03,565.196,146.889,542.56,38.64,316.92,37.57,542.56,16.939,15.187999999999999
1526355000000,156.77,156.6,153.03,451.32,430.13300000000004,153.03,450.75,429.584,146.26,549.61,548.367,144.142,548.053,146.26,549.61,548.367,144.142,548.053,37.57,316.92,36.512,542.56,17.901,14.279000000000002
1526356800000,163.18,162.09,158.54,449.31,430.13300000000004,158.52,449.74,429.584,152.67,548.69,567.234,149.635,546.222,152.67,548.69,567.234,149.635,546.222,39.43,320.29,38.032,549.884,16.993,13.338
1526358600000,162.26,162.09,157.65,446.14,429.401,157.59,444.84,429.584,150.84,540.45,574.372,148.739,539.813,150.84,540.45,574.372,148.739,539.813,38.49,318.49,38.032,537.067,12.706,11.517999999999999
1526360400000,162.28,162.13,158.54,440.19,430.316,158.5,430.53,428.668,151.75,537.71,574.771,149.616,537.067,151.75,537.71,574.771,149.616,537.067,38.48,313.03,37.199,526.996,6.903,27.666
1526362200000,160.47,160.32,156.71,435.14,430.316,156.67,429.52,428.668,150.82,547.78,568.775,147.785,546.222,150.82,547.78,568.775,147.785,546.222,38.49,320.22,37.254,522.418,4.999,25.873
1526364000000,157.72,157.57,153.96,438.17,429.401,153.93,437.59,431.415,148.07,545.95,559.6759999999999,145.039,544.391,148.07,545.95,559.6759999999999,145.039,544.391,37.58,317.97,36.347,530.658,7.486000000000001,29.511999999999997
1526365800000,158.64,158.49,154.88,435.14,429.401,154.84,437.59,429.584,148.99,540.45,563.6,145.954,539.813,148.99,540.45,563.6,145.954,539.813,38.49,315.73,37.254,529.742,5.63,29.683000000000003
1526367600000,158.64,158.49,154.88,437.16,429.401,154.84,440.62,429.584,148.07,549.61,561.809,145.954,547.137,148.07,549.61,561.809,145.954,547.137,38.49,319.1,37.254,534.32,7.319,21.430999999999997
1526369400000,156.83,156.64,153.05,438.17,430.316,153.01,437.59,429.584,147.16,548.69,548.349,145.039,548.053,147.16,548.69,548.349,145.039,548.053,38.05,317.97,36.516999999999996,532.489,8.324,20.243
1526371200000,156.83,156.64,153.05,440.19,430.316,153.01,439.61,429.584,147.16,550.52,550.5269999999999,145.039,548.9680000000001,147.16,550.52,550.5269999999999,145.039,548.9680000000001,37.13,316.85,36.516999999999996,532.489,9.327,18.547
1526373000000,156.5,156.31,152.88,444.22,430.316,152.84,442.64,430.13300000000004,146.87,549.61,542.181,144.428,548.9680000000001,146.87,549.61,542.181,144.428,548.9680000000001,37.13,316.85,36.013000000000005,535.236,12.059000000000001,19.375999999999998
1526374800000,155.59,155.4,152.88,442.06,423.358,151.92,439.37,425.555,146.87,546.86,525.219,144.428,545.306,146.87,546.86,525.219,144.428,545.306,36.28,306.36,35.098,526.08,13.913,14.809000000000001
1526376600000,156.5,156.31,153.41,446.14,415.39300000000003,152.84,442.4,419.788,147.52,543.2,514.729,146.107,543.475,147.52,543.2,514.729,146.107,543.475,35.38,304.11,35.084,526.996,20.964000000000002,15.365
1526378400000,153.77,153.53,150.65,437.06,409.44199999999995,151.01,435.33,413.654,145.73,547.78,486.01800000000003,144.295,546.222,145.73,547.78,486.01800000000003,144.295,546.222,32.48,279.85,32.282,505.023,20.7,5.357
1526380200000,153.77,153.53,150.65,440.09,410.358,151.01,440.38,413.654,145.73,546.86,498.35,144.295,546.222,145.73,546.86,498.35,144.295,546.222,33.39,288.83,33.193000000000005,514.178,25.862,7.7170000000000005
1526382000000,154.69,155.36,151.56,447.48,422.26,151.92,445.42,423.724,146.43,545.95,520.273,144.218,545.306,146.43,545.95,520.273,144.218,545.306,36.1,303.21,35.006,526.08,22.877,16.141
1526383800000,154.69,154.44,151.56,448.63,420.42800000000005,151.92,445.61,422.9,146.43,545.95,520.997,144.218,544.391,146.43,545.95,520.997,144.218,544.391,35.19,299.84,35.006,526.08,18.28,15.415999999999999
1526385600000,158.16,158.12,153.91,454.68,429.584,154.67,451.66,430.225,148.26,550.52,558.766,145.134,548.9680000000001,148.26,550.52,558.766,145.134,548.9680000000001,37.91,322.15,36.814,543.475,18.64,22.244
1526387400000,160.01,159.95,155.72,441.29,429.584,155.57,439.56,430.225,149.18,545.03,564.943,146.965,544.391,149.18,545.03,564.943,146.965,544.391,38.82,321.26,37.721,531.573,9.497,16.694000000000003
1526389200000,159.08,159.04,155.72,449.35,430.499,155.57,440.67,430.225,149.18,544.12,565.03,146.965,543.475,149.18,544.12,565.03,146.965,543.475,38.82,318.11,37.721,526.996,13.137,29.844
1526391000000,159.1,159.04,155.72,449.5,429.584,155.57,444.31,430.225,149.2,547.78,564.35,146.946,548.053,149.2,547.78,564.35,146.946,548.053,38.84,324.33,37.775999999999996,538.898,15.735,32.248000000000005
1526392800000,159.1,159.04,155.7,442.87,430.499,155.59,446.33,430.225,149.22,553.27,564.573,146.946,552.631,149.22,553.27,564.573,146.946,552.631,38.92,331.3,37.826,545.306,13.024000000000001,31.014
1526394600000,160.93,160.87,157.53,446.76,430.499,157.42,449.35,429.95,151.07,547.78,567.571,148.77700000000002,548.053,151.07,547.78,567.571,148.77700000000002,548.053,38.92,327.7,37.826,545.306,15.934000000000001,29.447
1526396400000,162.78,162.7,159.38,449.78,430.041,159.25,450.36,429.95,152.9,545.03,568.125,150.608,544.391,152.9,545.03,568.125,150.608,544.391,38.87,323.05,37.913000000000004,543.475,17.825,28.549
1526398200000,161.86,161.79,158.47,451.8,430.041,158.31,452.38,430.316,151.98,544.12,565.23,149.71200000000002,542.56,151.98,544.12,565.23,149.71200000000002,542.56,38.87,318.56,37.913000000000004,543.475,19.558,28.697
1526400000000,158.2,158.14,154.82,444.74,430.041,154.65,453.38,430.316,148.3,540.45,562.717,146.049,538.898,148.3,540.45,562.717,146.049,538.898,38.88,315.86,37.895,537.982,16.863,28.653000000000002
1526401800000,162.78,162.72,159.4,448.78,430.041,159.23,457.41,429.49199999999996,152.9,544.12,571.8580000000001,150.64600000000002,542.56,152.9,544.12,571.8580000000001,150.64600000000002,542.56,39.02,334.06,37.849000000000004,542.56,20.904,25.048000000000002
1526403600000,157.28,157.23,152.99,443.74,429.858,153.72,450.22,429.49199999999996,147.38,539.54,558.363,144.238,537.067,147.38,539.54,558.363,144.238,537.067,38.13,312.87,37.945,535.236,15.384,22.444000000000003
1526405400000,160.03,159.97,156.65,450.17,429.858,156.46,457.22,430.408,150.15,542.29,566.938,147.9,540.729,150.15,542.29,566.938,147.9,540.729,38.13,317.21,37.945,543.475,20.77,23.541999999999998
1526407200000,159.13,159.06,155.74,448.3,429.675,155.53,456.5,429.49199999999996,149.23,548.69,566.0319999999999,146.984,545.306,149.23,548.69,566.0319999999999,146.984,545.306,39.03,319.16,37.945,543.475,19.987000000000002,22.523000000000003
1526409000000,160.05,159.97,155.76,449.45,429.675,155.53,456.5,430.408,149.23,544.12,566.827,146.984,542.56,149.23,544.12,566.827,146.984,542.56,39.03,319.16,37.830999999999996,545.306,21.747,20.66
1526410800000,160.96,159.97,156.67,448.44,430.13300000000004,156.44,456.5,429.49199999999996,150.15,545.03,567.698,147.9,542.56,150.15,545.03,567.698,147.9,542.56,38.93,319.16,37.830999999999996,545.306,19.961,17.116
1526412600000,159.11,159.06,154.84,450.46,430.13300000000004,155.53,455.5,430.408,148.32,547.78,563.8330000000001,146.069,545.306,148.32,547.78,563.8330000000001,146.069,545.306,38.93,319.16,37.67,546.222,20.033,18.692999999999998
1526414400000,159.11,159.06,154.84,446.43,429.95,155.53,452.48,429.49199999999996,148.32,548.69,563.837,146.069,547.137,148.32,548.69,563.837,146.069,547.137,38.7,320.29,37.67,544.391,16.528,14.895
1526416200000,158.2,157.23,153.93,440.38,429.95,153.7,441.39,429.49199999999996,147.4,550.52,557.2180000000001,145.153,548.053,147.4,550.52,557.2180000000001,145.153,548.053,38.7,319.16,37.18,533.405,10.141,17.025
1526418000000,159.11,159.08,155.76,437.35,430.041,155.53,431.29,428.577,149.23,545.03,563.91,146.069,542.56,149.23,545.03,563.91,146.069,542.56,38.74,318.04,37.18,524.249,5.691,31.195
1526419800000,159.11,159.08,155.76,435.58,430.041,155.51,438.36,430.408,149.23,548.69,562.045,146.088,547.137,149.23,548.69,562.045,146.088,547.137,38.74,322.24,37.382,534.32,6.627000000000001,31.085
1526421600000,158.2,158.16,154.84,435.62,430.041,154.59,444.41,430.408,148.32,550.52,561.988,146.088,548.9680000000001,148.32,550.52,561.988,146.088,548.9680000000001,38.74,323.21,37.382,537.067,8.889,32.228
1526423400000,160.03,159.08,155.8,435.62,430.041,155.51,447.44,430.408,149.23,549.61,564.813,147.003,548.053,149.23,549.61,564.813,147.003,548.053,38.62,323.43,37.519,539.813,10.759,31.395
1526425200000,159.11,159.08,155.78,437.64,430.041,155.51,448.44,429.858,149.23,544.12,566.885,146.088,542.56,149.23,544.12,566.885,146.088,542.56,37.72,304.72,36.617,535.236,11.58,32.495
1526427000000,159.11,159.08,155.78,440.67,430.041,155.51,447.54,429.858,149.88,541.37,567.819,147.003,539.813,149.88,541.37,567.819,147.003,539.813,37.72,313.7,37.519,534.32,12.503,30.677
1526428800000,160.03,159.08,155.78,441.67,429.858,155.51,443.5,430.041,148.97,541.37,567.781,147.003,538.898,148.97,541.37,567.781,147.003,538.898,38.62,312.36,37.519,531.573,11.628,21.241
1526430600000,160.03,159.99,156.69,444.22,429.858,156.43,444.66,430.041,149.88,546.86,568.722,147.91899999999998,545.306,149.88,546.86,568.722,147.91899999999998,545.306,38.62,319.84,37.615,537.982,13.309000000000001,19.034000000000002
1526432400000,161.86,161.82,158.52,443.22,430.225,158.26,441.63,429.675,151.71,545.03,570.731,148.834,543.475,151.71,545.03,570.731,148.834,543.475,38.66,319.77,37.725,537.067,11.536,18.082
1526434200000,160.93,160.91,157.61,446.24,430.225,157.34,447.68,429.675,150.8,547.78,570.747,148.834,546.222,150.8,547.78,570.747,148.834,546.222,38.66,320.89,37.725,541.644,15.261,20.508000000000003
1526436000000,162.76,162.74,159.44,444.22,430.225,159.17,443.65,429.675,152.63,544.12,568.134,150.665,542.56,152.63,544.12,568.134,150.665,542.56,38.67,321.57,37.679,541.644,13.422,17.045
1526437800000,160.01,159.08,155.78,445.23,430.225,155.51,444.66,429.675,148.97,546.86,565.427,146.984,544.391,148.97,546.86,565.427,146.984,544.391,38.67,317.07,37.679,537.982,13.367,16.406
1526439600000,159.95,159.97,155.8,442.21,429.675,156.43,440.62,429.675,149.88,545.03,566.3240000000001,146.984,543.475,149.88,545.03,566.3240000000001,146.984,543.475,38.7,315.05,37.684,537.982,9.852,15.640999999999998
1526441400000,158.1,158.14,153.96,445.23,429.675,154.58,443.65,429.675,148.05,545.95,559.599,145.153,543.475,148.05,545.95,559.599,145.153,543.475,38.7,315.05,37.684,539.813,12.610999999999999,17.677
1526443200000,158.1,157.23,153.96,445.23,429.675,153.64,441.63,429.675,148.05,546.86,558.753,145.153,544.391,148.05,546.86,558.753,145.153,544.391,38.54,315.05,37.473,539.813,11.755999999999998,13.434000000000001
1526445000000,159.93,159.97,155.8,447.25,429.675,156.39,441.63,429.675,149.9,545.03,566.129,147.003,543.475,149.9,545.03,566.129,147.003,543.475,38.54,319.54,37.473,543.475,12.572000000000001,14.1
1526446800000,158.1,158.12,154.88,448.26,429.675,154.56,441.63,429.675,148.05,547.78,559.678,145.172,547.137,148.05,547.78,559.678,145.172,547.137,38.63,321.79,37.542,544.391,13.456,13.172
1526448600000,157.17,157.19,153.96,440.19,429.309,153.62,436.59,430.591,147.14,546.86,558.498,144.238,546.222,147.14,546.86,558.498,144.238,546.222,38.63,318.42,37.542,534.32,7.893,10.868
1526450400000,157.17,156.27,153.05,444.22,430.225,152.71,429.52,427.844,147.12,537.71,555.303,144.238,536.151,147.12,537.71,555.303,144.238,536.151,37.71,306.06,36.64,523.3340000000001,8.886000000000001,29.28
1526452200000,156.25,156.27,153.05,436.15,429.309,152.71,432.55,429.675,147.12,545.95,548.256,144.238,544.391,147.12,545.95,548.256,144.238,544.391,36.81,311.68,35.739000000000004,521.503,5.607,32.650999999999996
1526454000000,156.25,155.64,152.53,434.13,428.394,152.71,435.58,429.767,146.68,537.71,544.214,144.257,537.982,146.68,537.71,544.214,144.257,537.982,36.81,304.94,35.739000000000004,524.249,4.949,33.662
1526455800000,155.47,155.64,152.53,439.18,428.394,152.17,440.62,428.851,146.68,549.61,537.981,144.257,547.137,146.68,549.61,537.981,144.257,547.137,36.81,308.31,35.739000000000004,534.32,8.474,25.461
1526457600000,155.47,155.34,152.38,440.19,425.647,152.17,439.61,427.02,146.68,543.2,528.841,144.238,540.729,146.68,543.2,528.841,144.238,540.729,36.81,303.82,35.743,526.08,11.972000000000001,24.122
1526459400000,155.47,155.34,152.38,440.19,421.985,152.17,439.61,423.358,146.68,549.61,521.934,144.238,548.9680000000001,146.68,549.61,521.934,144.238,548.9680000000001,35.91,301.57,34.841,523.3340000000001,15.499,19.051
1526461200000,154.86,154.71,151.68,441.2,412.73800000000006,151.68,436.59,416.034,146.28,540.45,509.464,144.10399999999998,541.644,146.28,540.45,509.464,144.10399999999998,541.644,35.01,295.95,33.93,513.263,19.457,14.606
1526463000000,153.95,153.79,150.76,441.24,409.9,150.76,436.49,414.20300000000003,146.28,546.86,490.62,144.10399999999998,546.222,146.28,546.86,490.62,144.10399999999998,546.222,34.1,291.31,33.024,512.347,24.62,8.616
1526464800000,153.95,153.79,150.76,443.26,409.9,150.76,437.49,414.20300000000003,145.86,546.86,497.369,143.93200000000002,547.137,145.86,546.86,497.369,143.93200000000002,547.137,34.1,292.43,33.024,512.347,25.331,10.183
1526466600000,155.22,155.03,151.41,442.25,419.51300000000003,151.39,439.51,421.25199999999995,145.86,548.69,518.578,143.93200000000002,548.053,145.86,548.69,518.578,143.93200000000002,548.053,35.76,300.29,34.269,519.672,17.954,16.209
1526468400000,155.22,155.03,151.41,444.27,423.175,151.39,441.53,423.999,146.22,546.86,525.868,144.10399999999998,546.222,146.22,546.86,525.868,144.10399999999998,546.222,35.76,302.54,34.269,523.3340000000001,15.015,21.044
1526470200000,155.38,155.17,152.32,442.25,422.26,152.31,441.53,423.083,146.22,549.61,521.066,144.10399999999998,548.053,146.22,549.61,521.066,144.10399999999998,548.053,35.77,302.54,35.171,521.503,13.927,16.141
1526472000000,156.29,156.08,152.32,446.28,430.499,152.31,445.56,430.408,146.64,546.86,546.814,144.314,546.222,146.64,546.86,546.814,144.314,546.222,36.67,314.9,36.077,528.827,12.933,22.73
1526473800000,159.95,159.74,155.59,447.39,429.584,155.57,449.7,430.408,149.39,546.86,565.401,147.06,546.222,149.39,546.86,565.401,147.06,546.222,38.5,321.79,37.885,537.067,16.782,23.443
1526475600000,157.21,157.0,153.76,440.48,429.584,152.82,442.5,430.408,146.64,545.03,559.052,144.314,544.391,146.64,545.03,559.052,144.314,544.391,37.59,317.07,36.984,528.827,10.468,20.127
