time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1526477400000,160.87,160.68,156.52,435.43,429.584,156.52,433.41,430.408,150.34,545.95,566.656,148.014,545.306,150.34,545.95,566.656,148.014,545.306,38.65,322.91,37.075,525.165,4.353,27.939
1526479200000,159.93,159.73,156.52,437.45,429.584,156.52,432.4,430.408,149.41,549.61,566.757,147.079,548.9680000000001,149.41,549.61,566.757,147.079,548.9680000000001,38.65,322.91,37.075,526.996,6.478,30.02
1526481000000,162.68,162.49,158.37,433.41,428.668,158.33,442.5,430.408,152.15,556.02,566.515,149.826,554.462,152.15,556.02,566.515,149.826,554.462,38.75,326.28,37.689,541.644,7.332999999999999,29.183000000000003
1526482800000,158.1,157.89,153.79,437.45,430.499,153.77,441.49,429.49199999999996,147.56,545.95,561.85,145.248,544.391,147.56,545.95,561.85,145.248,544.391,38.8,320.22,37.757,536.151,9.283999999999999,33.268
1526484600000,160.85,160.64,157.47,440.48,430.499,157.44,442.5,430.408,150.3,545.95,571.3969999999999,147.995,544.391,150.3,545.95,571.3969999999999,147.995,544.391,38.8,319.1,37.757,537.067,10.213,29.551
1526486400000,159.04,158.81,155.64,441.49,429.584,155.61,445.52,430.408,149.39,542.29,565.867,147.079,540.729,149.39,542.29,565.867,147.079,540.729,39.03,316.85,37.936,534.32,12.158,31.35
1526488200000,162.7,162.47,159.31,440.48,429.584,159.27,444.51,430.316,153.05,543.2,570.159,149.826,541.644,153.05,543.2,570.159,149.826,541.644,39.06,326.51,37.126,537.067,11.245,24.840999999999998
1526490000000,159.97,159.71,156.56,448.64,429.584,156.54,452.67,430.316,150.3,548.69,568.1469999999999,147.079,545.306,150.3,548.69,568.1469999999999,147.079,545.306,38.16,318.42,37.126,538.898,18.508,23.730999999999998
1526491800000,160.89,161.54,157.47,444.61,429.584,157.46,447.49,430.13300000000004,151.22,546.86,570.073,148.911,545.306,151.22,546.86,570.073,148.911,545.306,39.0,319.92,37.158,540.729,14.915999999999999,23.648000000000003
1526493600000,163.62,163.37,159.31,446.63,430.499,159.29,448.5,430.13300000000004,153.05,545.95,580.111,150.74200000000002,543.475,153.05,545.95,580.111,150.74200000000002,543.475,40.05,313.86,39.039,539.813,15.059000000000001,20.303
1526495400000,162.7,162.45,158.39,443.89,429.584,158.37,447.64,430.225,152.13,546.86,571.013,149.826,545.306,152.13,546.86,571.013,149.826,545.306,39.17,321.27,38.156,540.729,13.272,21.379
1526497200000,160.87,160.6,156.56,447.82,429.584,156.54,452.86,430.225,150.3,550.52,569.827,147.995,548.9680000000001,150.3,550.52,569.827,147.995,548.9680000000001,38.27,324.71,37.245,544.391,17.825,24.54
1526499000000,162.7,162.43,159.31,443.79,429.584,159.29,444.84,429.95,153.05,550.52,570.472,149.826,548.9680000000001,153.05,550.52,570.472,149.826,548.9680000000001,38.4,324.33,37.455,542.56,12.304,23.668000000000003
1526500800000,158.12,157.84,154.73,434.8,429.584,154.69,433.79,429.95,148.45,546.86,560.148,145.248,544.391,148.45,546.86,560.148,145.248,544.391,38.4,315.41,37.455,527.911,4.996,17.25
1526502600000,160.85,160.6,156.56,438.74,429.584,156.48,431.81,429.034,150.28,552.36,569.55,148.014,549.884,150.28,552.36,569.55,148.014,549.884,38.2,320.2,37.111999999999995,528.827,6.025,30.598000000000003
1526504400000,159.92,159.71,156.56,434.7,425.37199999999996,156.46,428.78,426.288,149.35,546.86,565.8,147.06,545.306,149.35,546.86,565.8,147.06,545.306,38.2,321.32,37.111999999999995,530.658,7.068,29.766
1526506200000,160.85,160.6,156.52,433.59,429.034,156.44,436.91,429.95,150.26,550.52,569.241,147.976,548.9680000000001,150.26,550.52,569.241,147.976,548.9680000000001,38.65,323.42,37.588,536.151,4.841,30.16
1526508000000,159.92,159.67,155.61,433.59,429.95,155.53,437.92,429.95,149.35,543.2,566.168,147.06,541.644,149.35,543.2,566.168,147.06,541.644,38.65,316.68,37.588,531.573,4.913,30.101
1526509800000,161.75,161.5,157.44,437.73,429.95,157.36,439.03,429.95,151.18,544.12,568.977,148.891,542.56,151.18,544.12,568.977,148.891,542.56,38.74,317.51,37.666,535.236,8.477,29.211
1526511600000,159.92,159.67,156.52,439.75,430.13300000000004,156.41,440.03,429.95,150.25,543.2,567.95,147.976,541.644,150.25,543.2,567.95,147.976,541.644,38.74,316.38,37.666,534.32,8.541,26.941
1526513400000,155.34,155.07,151.94,447.81,418.87199999999996,151.81,446.09,422.626,145.63,548.69,528.695,143.379,546.222,145.63,548.69,528.695,143.379,546.222,36.38,302.9,35.308,528.827,16.018,21.355
1526515200000,154.42,155.07,151.94,443.78,419.23800000000006,151.81,441.04,421.71,146.55,541.37,518.957,144.295,540.729,146.55,541.37,518.957,144.295,540.729,34.58,292.79,33.505,513.263,16.636,23.685
1526517000000,154.42,154.16,151.5,444.89,411.914,151.47,441.04,416.217,146.55,546.86,509.89300000000003,144.295,545.306,146.55,546.86,509.89300000000003,144.295,545.306,34.58,293.24,33.505,514.178,24.305,11.017999999999999
1526518800000,154.84,154.16,151.5,444.89,412.83,151.47,442.01,416.217,146.14,545.95,509.705,144.028,543.475,146.14,545.95,509.705,144.028,543.475,34.9,290.93,33.505,515.094,28.154,8.638
1526520600000,157.59,156.9,153.34,446.9,429.49199999999996,153.3,448.06,429.95,147.06,549.61,557.821,144.94299999999998,546.222,147.06,549.61,557.821,144.94299999999998,546.222,37.62,314.52,37.126,537.067,15.787,20.561999999999998
1526522400000,159.42,159.65,156.08,444.89,430.408,156.04,447.05,429.95,149.81,545.03,567.146,146.774,542.56,149.81,545.03,567.146,146.774,542.56,38.52,319.01,37.126,538.898,14.886,25.198
1526524200000,162.17,162.4,158.85,447.91,430.408,158.79,447.05,430.13300000000004,151.64,547.78,572.687,149.54,546.222,151.64,547.78,572.687,149.54,546.222,38.55,321.93,38.086999999999996,540.729,14.897,18.882
1526526000000,162.17,161.48,157.93,447.91,429.95,157.88,448.06,430.13300000000004,151.64,545.95,572.742,149.54,545.306,151.64,545.95,572.742,149.54,545.306,38.55,321.93,38.086999999999996,541.644,15.870999999999999,21.613000000000003
1526527800000,163.08,163.31,159.76,449.93,429.95,159.73,450.07,429.858,153.47,548.69,579.498,150.455,547.137,153.47,548.69,579.498,150.455,547.137,39.54,319.01,38.915,543.475,18.527,19.590999999999998
1526529600000,158.49,157.82,154.27,449.93,429.858,154.23,453.09,429.858,147.98,548.69,560.224,145.878,547.137,147.98,548.69,560.224,145.878,547.137,38.68,320.58,37.18,542.56,18.587,22.209
1526531400000,158.49,158.73,155.19,448.92,429.858,155.15,451.08,429.584,147.98,548.69,562.038,145.878,546.222,147.98,548.69,562.038,145.878,546.222,38.68,319.46,37.18,539.813,16.712,17.7
1526533200000,157.57,156.88,153.37,436.82,429.95,153.32,439.99,429.584,147.02,548.69,557.814,144.96200000000002,547.137,147.02,548.69,557.814,144.96200000000002,547.137,37.98,318.33,36.292,526.08,5.837000000000001,24.615
1526535000000,156.64,155.97,153.37,442.87,429.95,153.32,424.84,422.26,147.02,540.45,543.4,144.96200000000002,539.813,147.02,540.45,543.4,144.96200000000002,539.813,37.07,308.22,36.292,515.094,7.642,27.553
1526536800000,155.72,155.97,152.46,440.85,429.95,152.4,421.81,419.51300000000003,146.68,541.37,539.9119999999999,144.257,540.729,146.68,541.37,539.9119999999999,144.257,540.729,36.15,304.85,35.391,506.85400000000004,6.505,27.177
1526538600000,155.72,155.43,152.46,439.85,426.288,152.4,429.89,426.837,146.68,545.95,536.783,144.257,543.475,146.68,545.95,536.783,144.257,543.475,36.15,302.61,35.391,514.178,7.257999999999999,24.717
1526540400000,156.18,155.43,152.21,440.85,429.95,152.1,433.93,429.49199999999996,146.58,545.03,544.915,144.295,543.475,146.58,545.03,544.915,144.295,543.475,36.54,310.47,35.217,522.418,7.337000000000001,27.015
1526542200000,155.26,155.51,152.21,441.86,425.37199999999996,152.1,431.91,425.92199999999997,146.58,546.86,528.339,144.295,546.222,146.58,546.86,528.339,144.295,546.222,35.63,302.61,35.217,516.01,9.82,17.829
1526544000000,155.26,154.59,152.32,440.57,413.287,152.27,431.91,416.675,146.14,545.95,512.518,144.047,545.306,146.14,545.95,512.518,144.047,545.306,34.73,295.87,34.118,511.43199999999996,19.266,9.591000000000001
1526545800000,154.58,154.59,151.41,440.71,412.463,151.35,430.9,414.844,146.14,545.03,509.031,144.047,544.391,146.14,545.03,509.031,144.047,544.391,34.73,292.05,34.118,507.77,15.887,8.412
1526547600000,154.58,153.85,151.41,441.72,410.541,151.35,431.91,413.92800000000005,145.86,543.2,497.597,144.028,542.56,145.86,543.2,497.597,144.028,542.56,33.82,287.56,33.211999999999996,505.939,21.824,7.699
1526549400000,153.66,152.94,150.49,442.73,410.541,150.02,432.92,413.92800000000005,145.86,550.52,491.349,144.028,549.884,145.86,550.52,491.349,144.028,549.884,32.91,284.18,32.31,500.44599999999997,22.643,6.686
1526551200000,152.73,152.02,149.58,436.67,409.625,150.02,431.91,414.20300000000003,145.27,542.29,461.31800000000004,143.856,541.644,145.27,542.29,461.31800000000004,143.856,541.644,32.0,272.95,30.506,502.277,18.723,5.334
1526553000000,154.56,154.77,151.41,445.08,417.041,151.85,436.29,419.69599999999997,146.18,551.44,514.929,143.856,550.8,146.18,551.44,514.929,143.856,550.8,34.72,303.13,34.132,513.263,21.022,14.232000000000001
1526554800000,154.56,154.77,151.41,441.0,409.991,151.85,433.5,414.20300000000003,146.18,551.44,503.94699999999995,143.93200000000002,549.884,146.18,551.44,503.94699999999995,143.93200000000002,549.884,34.72,295.49,33.23,508.685,23.099,7.377999999999999
1526556600000,155.34,154.65,151.52,445.94,424.18199999999996,151.62,437.44,424.274,146.13,552.36,522.174,143.93200000000002,551.715,146.13,552.36,522.174,143.93200000000002,551.715,35.62,303.35,34.135999999999996,517.841,12.834000000000001,14.921
1526558400000,156.25,155.57,152.44,447.96,430.408,152.53,442.48,429.858,146.13,548.79,547.965,144.257,548.145,146.13,548.79,547.965,144.257,548.145,36.55,315.26,35.94,526.996,12.959000000000001,22.115
1526560200000,156.25,155.57,152.44,444.93,426.746,152.53,439.46,427.11199999999997,146.55,545.12,533.85,144.257,544.482,146.55,545.12,533.85,144.257,544.482,36.55,309.64,35.94,523.3340000000001,14.020999999999999,20.262
1526562000000,156.04,156.31,152.21,433.83,425.92199999999997,152.19,431.38,426.105,146.55,549.7,529.835,144.123,548.145,146.55,549.7,529.835,144.123,548.145,36.32,304.02,35.038000000000004,514.178,5.372000000000001,15.539000000000001
1526563800000,162.45,162.74,158.64,440.9,430.499,158.6,434.41,430.774,152.04,552.45,574.565,149.616,550.891,152.04,552.45,574.565,149.616,550.891,38.12,324.25,37.757,528.827,7.5360000000000005,26.044
1526565600000,159.71,159.99,155.89,434.7,430.499,155.85,428.5,428.027,150.21,546.04,565.929,146.87,544.482,150.21,546.04,565.929,146.87,544.482,38.22,318.4,36.938,528.827,4.84,28.746
1526567400000,159.71,159.99,155.87,433.69,428.668,155.83,436.57,429.858,150.21,545.12,566.05,146.87,544.482,150.21,545.12,566.05,146.87,544.482,38.22,319.68,36.938,532.489,4.775,29.627
1526569200000,162.45,161.82,158.62,437.73,430.499,158.58,442.63,429.858,152.04,547.87,570.753,149.616,546.313,152.04,547.87,570.753,149.616,546.313,38.68,321.55,37.643,537.067,9.652000000000001,28.284000000000002
1526571000000,161.5,160.95,157.7,439.46,429.584,157.67,442.63,430.225,151.12,546.04,569.631,148.701,544.482,151.12,546.04,569.631,148.701,544.482,38.68,320.65,37.643,535.236,9.714,28.195999999999998
1526572800000,159.67,159.11,155.87,437.44,430.499,155.83,441.33,430.225,149.29,542.38,566.521,146.87,539.905,149.29,542.38,566.521,146.87,539.905,39.09,314.29,38.009,530.658,8.719,29.204
1526574600000,158.71,159.11,154.94,448.78,430.499,154.9,452.38,430.13300000000004,149.29,543.29,567.4019999999999,145.916,541.736,149.29,543.29,567.4019999999999,145.916,541.736,38.16,313.84,37.094,537.982,18.939,30.72
1526576400000,159.63,160.03,156.77,448.78,430.499,156.71,453.38,430.13300000000004,150.19,548.79,570.19,147.747,547.229,150.19,548.79,570.19,147.747,547.229,39.07,323.73,37.995,547.137,20.045,30.643
1526578200000,158.7,158.18,154.94,441.86,430.499,154.86,443.74,430.408,148.36,550.62,562.908,145.916,549.06,148.36,550.62,562.908,145.916,549.06,39.07,322.6,37.995,539.813,11.819,22.263
1526580000000,159.59,159.1,155.85,441.58,429.584,155.78,443.74,429.49199999999996,149.25,549.7,565.5,146.832,548.145,149.25,549.7,565.5,146.832,548.145,38.3,321.7,37.231,539.813,10.89,21.185
1526581800000,157.76,158.18,154.02,445.9,430.499,154.86,447.77,430.408,148.32,548.79,562.64,145.916,548.145,148.32,548.79,562.64,145.916,548.145,38.3,319.3,37.231,541.644,15.46,25.14
1526583600000,158.68,158.16,154.94,445.75,430.499,154.86,446.76,430.408,148.32,548.79,564.62,145.916,548.145,148.32,548.79,564.62,145.916,548.145,37.97,318.56,36.891999999999996,541.644,14.562999999999999,22.393
1526585400000,156.85,157.25,153.09,436.1,429.584,153.03,435.81,430.408,147.38,545.12,548.755,145.0,544.482,147.38,545.12,548.755,145.0,544.482,37.97,317.89,36.891999999999996,529.742,6.472,15.819
1526587200000,158.68,159.08,154.92,431.34,427.75300000000004,154.86,425.71,423.999,148.3,542.38,566.313,145.916,540.82,148.3,542.38,566.313,145.916,540.82,37.98,313.84,36.891999999999996,509.601,4.655,21.384
1526589000000,156.83,157.23,153.07,431.05,426.837,153.03,425.46,423.083,147.38,546.95,552.102,145.0,544.482,147.38,546.95,552.102,145.0,544.482,37.98,315.93,36.897,516.01,4.5569999999999995,23.682
1526590800000,160.49,159.97,156.73,430.95,426.837,156.69,434.66,430.408,150.13,547.87,569.1669999999999,147.747,545.398,150.13,547.87,569.1669999999999,147.747,545.398,37.97,319.08,36.888000000000005,528.827,4.457,26.381
1526592600000,159.57,159.08,155.8,431.09,426.837,155.78,434.56,430.408,149.23,545.12,564.864,146.832,543.567,149.23,545.12,564.864,146.832,543.567,38.89,319.08,37.775999999999996,530.658,4.442,25.648000000000003
1526594400000,160.49,159.99,156.71,436.72,430.499,156.69,440.32,430.408,150.15,548.79,570.4540000000001,147.747,547.229,150.15,548.79,570.4540000000001,147.747,547.229,37.99,322.22,37.78,537.067,7.959,27.479
1526596200000,160.49,159.99,156.71,436.72,430.499,156.69,440.32,430.408,150.15,547.87,569.445,147.747,546.313,150.15,547.87,569.445,147.747,546.313,38.89,322.22,37.78,537.067,8.253,26.419
1526598000000,159.55,159.99,155.8,438.74,430.499,155.78,440.32,430.408,149.23,545.12,569.2919999999999,146.812,544.482,149.23,545.12,569.2919999999999,146.812,544.482,38.89,321.1,37.592,536.151,9.074,24.281999999999996
1526599800000,159.57,159.06,155.8,439.31,430.499,155.78,440.75,430.408,149.23,546.95,564.826,146.832,545.398,149.23,546.95,564.826,146.832,545.398,38.7,321.1,37.592,536.151,8.721,25.288
1526601600000,160.47,159.97,156.71,443.06,430.499,156.69,442.77,430.408,150.15,545.12,570.15,147.747,544.482,150.15,545.12,570.15,147.747,544.482,38.7,321.1,37.716,538.898,11.435,23.369
1526603400000,157.7,157.23,153.96,442.15,430.499,153.95,441.72,429.49199999999996,147.4,545.12,558.587,145.0,543.567,147.4,545.12,558.587,145.0,543.567,38.82,317.66,37.716,533.405,10.555,21.85
1526605200000,155.87,156.29,153.05,443.16,429.584,153.03,440.71,429.49199999999996,146.49,546.04,543.3,144.085,544.482,146.49,546.04,543.3,144.085,544.482,37.02,310.92,35.908,527.911,9.805,19.717
1526607000000,156.79,156.29,153.05,443.16,429.584,153.03,442.73,430.408,146.49,543.29,547.715,144.085,541.736,146.49,543.29,547.715,144.085,541.736,37.02,313.17,35.908,529.742,11.633,20.461
1526608800000,163.2,163.62,159.46,441.14,429.584,159.44,442.73,430.408,152.9,545.12,575.134,150.494,542.651,152.9,545.12,575.134,150.494,542.651,39.07,318.11,37.67,542.56,11.671,20.639
1526610600000,161.37,160.85,157.63,444.17,430.499,157.61,445.75,430.408,151.07,541.46,572.816,148.66299999999998,540.82,151.07,541.46,572.816,148.66299999999998,540.82,39.13,319.23,37.579,540.729,13.515999999999998,19.502
1526612400000,160.45,159.93,156.71,442.15,427.75300000000004,156.71,439.7,427.57,151.1,535.97,530.689,149.597,535.327,151.1,535.97,530.689,149.597,535.327,36.43,300.14,35.748000000000005,524.249,12.469000000000001,17.43
1526614200000,154.96,155.34,152.1,444.17,423.175,152.13,443.74,423.907,146.51,543.38,524.455,144.085,542.651,146.51,543.38,524.455,144.085,542.651,35.53,303.73,34.841,520.587,15.199000000000002,15.757
1526616000000,154.96,155.34,152.1,445.18,422.168,152.13,442.73,422.99199999999996,146.51,540.64,516.817,144.085,539.905,146.51,540.64,516.817,144.085,539.905,35.53,299.24,34.836999999999996,517.841,21.383000000000003,14.182
1526617800000,154.86,154.77,151.79,446.18,420.42800000000005,151.71,444.74,422.99199999999996,146.24,545.21,517.764,144.047,544.482,146.24,545.21,517.764,144.047,544.482,35.48,301.48,34.836999999999996,521.503,21.909000000000002,14.370999999999999
1526619600000,155.78,155.68,151.79,434.08,420.42800000000005,151.71,431.63,423.999,146.24,544.3,518.602,144.047,543.567,146.24,544.3,518.602,144.047,543.567,35.48,300.36,34.836999999999996,511.43199999999996,11.802,8.818999999999999
1526621400000,155.78,155.68,152.13,438.12,427.844,152.04,431.63,427.661,146.35,548.88,533.278,144.142,547.229,146.35,548.88,533.278,144.142,547.229,36.38,304.85,35.194,507.77,7.899,20.154
1526623200000,155.82,155.55,152.13,440.13,424.18199999999996,152.04,435.66,425.73800000000006,146.35,545.21,523.844,144.142,544.482,146.35,545.21,523.844,144.142,544.482,36.38,304.85,35.194,509.601,12.640999999999998,19.679000000000002
1526625000000,155.82,155.55,152.32,432.06,426.92900000000003,152.25,435.66,428.394,146.51,541.28,534.857,144.18,540.729,146.51,541.28,534.857,144.18,540.729,36.38,299.24,35.134,509.601,5.143,29.021
1526626800000,155.38,155.03,152.32,430.04,421.436,152.25,428.6,422.9,146.51,540.36,519.42,144.18,539.813,146.51,540.36,519.42,144.18,539.813,35.48,294.74,34.232,505.023,7.023,20.229
1526628600000,155.38,155.03,151.73,431.05,415.94199999999995,151.66,428.6,419.055,146.18,546.77,512.9159999999999,144.066,546.222,146.18,546.77,512.9159999999999,144.066,546.222,35.48,296.99,34.232,507.77,12.609000000000002,13.665
1526630400000,155.24,155.05,151.73,432.06,415.94199999999995,151.66,428.6,419.147,146.18,543.11,514.113,144.066,543.475,146.18,543.11,514.113,144.066,543.475,34.84,296.99,33.885,506.85400000000004,13.312000000000001,15.485
1526632200000,155.24,155.05,151.41,434.08,410.358,151.33,430.62,414.661,146.05,546.77,506.04699999999997,144.028,548.053,146.05,546.77,506.04699999999997,144.028,548.053,34.84,299.24,33.885,507.77,18.753,8.607999999999999
1526634000000,154.9,154.63,151.41,435.09,415.851,151.33,434.66,418.32300000000004,146.05,548.6,515.814,144.028,548.053,146.05,548.6,515.814,144.028,548.053,34.37,299.24,33.985,509.601,11.894,11.344000000000001
1526635800000,154.9,154.63,151.43,432.06,410.358,151.37,432.64,413.745,146.05,546.77,502.366,144.066,546.222,146.05,546.77,502.366,144.066,546.222,34.37,294.74,33.985,505.023,18.264,7.249
1526637600000,154.84,154.58,151.43,434.08,410.358,151.37,434.66,413.745,146.05,544.94,506.84,144.066,545.306,146.05,544.94,506.84,144.066,545.306,34.31,295.87,33.083,507.77,18.851,7.965
1526639400000,154.84,154.58,151.64,437.01,417.68199999999996,151.6,438.59,419.23800000000006,146.18,544.94,516.224,144.10399999999998,544.391,146.18,544.94,516.224,144.10399999999998,544.391,35.21,299.08,33.994,512.347,14.015,12.257
1526641200000,153.91,153.66,150.72,436.0,410.358,150.68,437.58,413.745,146.18,544.94,502.50699999999995,144.10399999999998,544.391,146.18,544.94,502.50699999999995,144.10399999999998,544.391,34.32,292.34,33.093,506.85400000000004,21.919,7.476
1526643000000,155.74,155.49,152.55,442.05,427.75300000000004,152.52,446.56,427.478,146.3,545.86,534.624,144.123,544.391,146.3,545.86,534.624,144.123,544.391,36.13,308.74,35.803000000000004,525.165,16.906,19.512
1526644800000,154.82,154.58,151.64,441.95,419.51300000000003,151.6,441.52,421.985,146.3,548.6,518.102,144.123,548.053,146.3,548.6,518.102,144.123,548.053,35.22,299.6,33.994,517.841,17.348,14.09
1526646600000,155.74,155.49,152.55,443.97,429.584,152.52,447.57,429.309,146.24,548.6,542.09,144.066,547.137,146.24,548.6,542.09,144.066,547.137,36.12,307.46,35.798,528.827,14.200999999999999,20.242
1526648400000,157.57,157.34,153.47,428.83,424.091,153.43,433.45,430.225,147.16,543.11,558.7040000000001,144.981,541.644,147.16,543.11,558.7040000000001,144.981,541.644,37.93,315.33,36.7,524.249,4.871,14.593
1526650200000,161.27,161.0,157.19,436.91,429.584,157.07,429.41,429.309,150.84,547.6,571.711,148.68200000000002,546.222,150.84,547.6,571.711,148.68200000000002,546.222,37.94,318.7,37.606,526.996,4.152,23.601
1526652000000,158.52,158.26,154.42,430.85,426.837,154.31,431.43,430.225,148.07,546.68,561.096,145.916,546.222,148.07,546.68,561.096,145.916,546.222,38.87,321.39,37.657,528.827,4.308,25.601999999999997
1526653800000,159.44,159.17,155.36,433.55,428.668,156.14,441.48,430.225,148.99,546.68,565.575,146.832,545.306,148.99,546.68,565.575,146.832,545.306,37.96,319.08,36.755,535.236,7.119,29.607
1526655600000,161.27,161.0,157.19,438.59,429.584,157.05,446.52,430.225,150.8,549.43,572.087,148.66299999999998,548.053,150.8,549.43,572.087,148.66299999999998,548.053,38.87,322.45,37.657,539.813,11.81,26.703000000000003
1526657400000,159.44,159.17,155.36,438.59,430.499,155.22,445.51,430.041,148.97,545.76,564.646,146.832,544.391,148.97,545.76,564.646,146.832,544.391,38.87,319.08,37.657,536.151,10.718,26.802
1526659200000,160.35,161.0,157.19,438.69,430.499,157.05,448.63,430.041,150.8,549.43,571.1030000000001,147.747,546.222,150.8,549.43,571.1030000000001,147.747,546.222,38.64,320.36,37.501,539.813,12.587,25.3
1526661000000,158.52,158.26,155.36,436.67,429.584,155.22,444.6,430.041,148.97,541.19,563.658,145.916,537.982,148.97,541.19,563.658,145.916,537.982,38.64,312.49,37.501,530.658,8.751,23.997
1526662800000,159.44,159.17,155.36,441.72,429.584,155.22,448.63,430.041,148.95,548.51,564.6659999999999,146.832,547.137,148.95,548.51,564.6659999999999,146.832,547.137,38.13,321.48,37.858000000000004,540.729,13.527999999999999,26.818
1526664600000,161.27,161.0,158.1,441.53,429.584,157.97,445.71,430.041,151.7,547.6,569.239,148.66299999999998,546.222,151.7,547.6,569.239,148.66299999999998,546.222,39.03,319.84,37.858000000000004,539.813,12.605,21.037
1526666400000,160.35,160.09,156.27,444.56,430.499,156.14,448.73,430.041,149.85,549.43,567.742,147.747,548.053,149.85,549.43,567.742,147.747,548.053,38.13,320.96,36.961,542.56,14.489,25.079
1526668200000,160.35,160.09,156.27,445.56,430.499,156.16,451.76,429.584,149.85,547.6,568.505,147.747,546.222,149.85,547.6,568.505,147.747,546.222,39.04,322.09,37.867,544.391,16.329,24.076999999999998
1526670000000,159.44,159.17,156.27,446.57,429.767,156.16,451.76,430.499,149.85,549.43,564.7909999999999,146.832,547.137,149.85,549.43,564.7909999999999,146.832,547.137,39.04,320.96,37.867,543.475,16.301,20.785
1526671800000,160.35,160.09,156.27,447.58,429.767,156.16,450.75,429.584,149.85,549.43,565.883,147.747,547.137,149.85,549.43,565.883,147.747,547.137,38.71,320.96,37.528,544.391,16.512999999999998,20.237000000000002
1526673600000,161.27,161.0,157.19,448.59,429.858,157.07,451.76,430.499,150.76,548.51,569.719,147.747,547.137,150.76,548.51,569.719,147.747,547.137,38.71,322.09,37.528,547.137,19.305999999999997,21.98
1526675400000,159.44,159.17,156.27,450.6,429.858,156.16,452.76,429.584,149.85,549.43,565.02,146.832,547.137,149.85,549.43,565.02,146.832,547.137,39.1,320.96,37.931,545.306,18.532,18.462
1526677200000,161.27,161.0,157.19,435.48,429.034,157.07,439.66,429.584,150.76,543.02,568.578,147.747,541.644,150.76,543.02,568.578,147.747,541.644,39.1,318.71,37.931,530.658,5.771,14.664000000000001
1526679000000,159.44,159.15,156.27,441.53,429.95,156.16,430.57,428.668,149.85,541.19,565.811,146.832,539.813,149.85,541.19,565.811,146.832,539.813,38.4,314.22,37.286,523.3340000000001,7.5089999999999995,28.666999999999998
1526680800000,161.27,160.98,157.19,435.62,429.95,157.07,436.63,430.499,150.76,547.6,570.271,148.66299999999998,546.222,150.76,547.6,570.271,148.66299999999998,546.222,38.4,320.96,37.286,533.405,5.75,25.980999999999998
1526682600000,159.44,159.15,155.36,429.66,425.37199999999996,155.24,437.35,430.499,148.93,543.02,564.548,146.832,541.644,148.93,543.02,564.548,146.832,541.644,38.79,315.95,37.579,528.827,4.849,28.138
1526684400000,161.27,160.98,157.19,432.11,428.119,157.07,439.22,429.584,150.76,546.68,571.011,147.747,545.306,150.76,546.68,571.011,147.747,545.306,38.79,320.29,37.579,534.32,5.751,25.703000000000003
1526686200000,158.52,158.22,154.44,431.0,427.20300000000003,154.33,437.06,429.584,147.99,546.68,561.625,145.916,544.391,147.99,546.68,561.625,145.916,544.391,38.67,315.79,37.592,529.742,4.8580000000000005,24.840999999999998
1526688000000,159.44,159.13,155.36,435.04,429.95,156.16,440.23,429.584,149.83,547.6,564.498,146.832,545.306,149.83,547.6,564.498,146.832,545.306,38.67,317.59,37.592,533.405,6.5889999999999995,26.677
1526689800000,160.34,160.05,156.23,435.04,429.95,156.16,439.22,429.584,149.83,543.93,567.0790000000001,147.72799999999998,541.644,149.83,543.93,567.0790000000001,147.72799999999998,541.644,38.69,317.14,37.551,532.489,5.642,22.919
1526691600000,159.42,159.13,156.23,439.08,429.95,156.16,444.27,429.584,149.83,550.34,565.386,146.812,547.137,149.83,550.34,565.386,146.812,547.137,38.69,319.39,37.551,537.067,10.45,22.179000000000002
1526693400000,159.4,159.13,156.23,441.1,429.95,156.16,446.28,429.584,149.85,550.34,565.316,146.812,548.053,149.85,550.34,565.316,146.812,548.053,38.69,319.39,37.771,539.813,12.355,25.975
1526695200000,160.32,160.05,156.22,441.1,429.95,156.16,444.27,429.584,149.85,549.43,566.089,147.72799999999998,547.137,149.85,549.43,566.089,147.72799999999998,547.137,39.04,321.64,37.771,538.898,11.433,19.465
1526697000000,160.32,160.05,156.22,443.12,429.95,156.16,446.28,429.584,149.85,550.34,565.947,147.72799999999998,548.053,149.85,550.34,565.947,147.72799999999998,548.053,39.04,321.64,37.908,542.56,13.185,19.212
1526698800000,157.57,157.28,154.38,446.04,430.13300000000004,154.31,448.2,429.584,148.01,551.26,560.312,144.981,549.884,148.01,551.26,560.312,144.981,549.884,38.14,322.6,37.121,542.56,14.860999999999999,20.239
1526700600000,157.57,157.28,154.38,446.14,430.13300000000004,154.31,446.28,430.499,148.01,549.43,550.9159999999999,145.89700000000002,547.137,148.01,549.43,550.9159999999999,145.89700000000002,547.137,38.14,320.51,37.121,540.729,13.924000000000001,18.317999999999998
1526702400000,157.57,158.2,154.38,447.15,429.95,154.31,449.31,430.499,148.01,551.26,552.436,145.89700000000002,549.884,148.01,551.26,552.436,145.89700000000002,549.884,37.55,318.27,37.368,541.644,17.47,21.213
1526704200000,157.57,157.28,153.47,451.18,429.95,153.39,449.31,429.584,148.01,553.09,545.915,145.22899999999998,550.8,148.01,553.09,545.915,145.22899999999998,550.8,36.64,313.77,36.461999999999996,539.813,15.231,20.412
1526706000000,156.46,156.37,153.47,433.02,426.288,153.39,436.2,426.837,147.1,545.76,527.7909999999999,145.22899999999998,544.391,147.1,545.76,527.7909999999999,145.22899999999998,544.391,36.64,307.03,35.551,526.08,10.027000000000001,13.969000000000001
1526707800000,154.63,154.54,151.64,426.1,417.13300000000004,151.56,432.98,418.32300000000004,146.18,553.0,512.406,144.314,551.623,146.18,553.0,512.406,144.314,551.623,34.83,298.05,33.738,513.263,9.862,19.121
1526709600000,155.55,155.45,151.64,432.11,420.88599999999997,151.56,431.25,422.9,146.18,550.16,520.715,144.314,547.961,146.18,550.16,520.715,144.314,547.961,35.73,300.22,34.644,514.178,9.543,25.483
1526711400000,155.55,155.45,151.96,437.16,418.14,151.87,432.26,421.161,146.32,546.5,515.5980000000001,144.218,545.215,146.32,546.5,515.5980000000001,144.218,545.215,35.73,297.98,34.644,513.263,12.785,19.858
1526713200000,155.34,154.54,151.96,438.17,422.626,151.87,435.29,423.907,146.32,550.16,524.977,144.218,548.877,146.32,550.16,524.977,144.218,548.877,35.73,302.47,34.644,518.756,11.197000000000001,20.586
1526715000000,154.42,154.54,152.13,439.18,410.724,152.06,431.25,413.837,146.45,540.09,507.19699999999995,144.19899999999998,539.722,146.45,540.09,507.19699999999995,144.19899999999998,539.722,34.83,292.36,33.743,507.77,22.285,13.595
1526716800000,153.51,153.62,150.3,438.17,409.80800000000005,150.23,430.24,413.837,145.53,551.99,488.59,144.19899999999998,550.7080000000001,145.53,551.99,488.59,144.19899999999998,550.7080000000001,33.01,287.87,31.939,505.939,19.159000000000002,9.457
1526718600000,153.51,153.62,151.22,432.11,409.80800000000005,151.14,424.17,414.02,146.45,545.58,461.522,144.447,546.13,146.45,545.58,461.522,144.447,546.13,32.1,273.26,31.019000000000002,488.54400000000004,13.536,5.397
1526720400000,152.29,151.5,149.39,431.0,409.80800000000005,149.31,426.24,414.02,145.53,544.67,443.838,143.532,544.299,145.53,544.67,443.838,143.532,544.299,30.3,259.18,30.116999999999997,483.966,13.545,5.18
1526722200000,151.37,151.5,149.39,429.99,409.80800000000005,149.31,427.25,413.837,145.53,542.83,448.07099999999997,143.532,542.4680000000001,145.53,542.83,448.07099999999997,143.532,542.4680000000001,30.3,254.68,29.211,480.30400000000003,12.624,6.295
1526724000000,152.29,151.87,149.31,429.99,410.083,149.18,427.25,413.837,145.11,542.83,449.72900000000004,143.513,543.384,145.11,542.83,449.72900000000004,143.513,543.384,30.3,258.05,30.125999999999998,483.966,12.624,7.4879999999999995
1526725800000,152.29,151.87,149.31,429.99,410.083,149.18,426.24,414.111,145.11,541.92,444.025,143.513,542.4680000000001,145.11,541.92,444.025,143.513,542.4680000000001,30.3,254.68,29.215,480.30400000000003,12.632,5.4
1526727600000,152.95,152.78,150.23,431.91,409.991,150.09,425.27,414.111,145.55,545.58,472.535,143.81799999999998,545.215,145.55,545.58,472.535,143.81799999999998,545.215,32.12,277.0,31.019000000000002,490.375,13.562000000000001,5.811
1526729400000,152.95,152.78,150.23,431.91,409.991,150.09,425.27,414.02,145.55,545.58,471.466,143.81799999999998,545.215,145.55,545.58,471.466,143.81799999999998,545.215,31.22,271.38,31.019000000000002,486.713,14.437999999999999,5.353
1526731200000,154.35,154.16,151.39,435.95,410.26599999999996,151.33,431.34,414.02,145.82,552.91,506.978,143.894,551.623,145.82,552.91,506.978,143.894,551.623,33.93,293.85,32.525,503.19199999999995,19.977999999999998,13.918
1526733000000,155.26,155.07,151.39,441.0,422.99199999999996,151.33,437.4,424.091,145.82,546.5,523.235,143.894,545.123,145.82,546.5,523.235,143.894,545.123,34.83,296.09,34.329,512.347,14.17,16.51
1526734800000,158.01,157.82,154.14,447.05,430.316,154.08,446.47,430.499,147.65,550.16,560.906,145.306,549.701,147.65,550.16,560.906,145.306,549.701,37.55,319.68,37.056999999999995,534.32,14.007,23.414
1526736600000,158.05,157.82,154.14,436.96,430.316,154.1,437.4,430.499,147.63,543.75,561.692,145.306,543.2919999999999,147.63,543.75,561.692,145.306,543.2919999999999,38.45,312.94,37.061,523.3340000000001,7.871,21.522
1526738400000,159.86,159.63,155.95,441.0,430.316,155.91,433.36,430.499,149.46,548.33,567.168,147.137,546.9540000000001,149.46,548.33,567.168,147.137,546.9540000000001,38.45,319.68,37.061,524.249,8.509,28.898000000000003
1526740200000,158.94,158.71,155.95,431.91,422.07599999999996,155.89,438.4,430.499,149.46,547.41,564.4680000000001,147.137,546.9540000000001,149.46,547.41,564.4680000000001,147.137,546.9540000000001,38.46,323.05,37.332,532.489,8.703,30.267
1526742000000,160.77,160.55,156.86,436.96,426.654,156.81,439.41,429.584,150.38,548.33,568.2919999999999,148.05200000000002,547.87,150.38,548.33,568.2919999999999,148.05200000000002,547.87,38.46,324.18,37.332,537.982,9.558,27.374000000000002
1526743800000,159.86,159.63,155.95,438.98,426.654,155.89,440.42,429.584,149.46,543.75,566.298,147.137,541.461,149.46,543.75,566.298,147.137,541.461,38.54,315.19,37.464,533.405,10.501,29.266
1526745600000,160.77,160.55,156.86,442.01,430.316,156.81,441.43,429.858,151.29,543.75,570.852,148.05200000000002,543.2919999999999,151.29,543.75,570.852,148.05200000000002,543.2919999999999,38.54,317.44,37.464,536.151,10.494000000000002,28.449
1526747400000,158.94,158.71,155.03,443.02,430.316,154.98,444.46,429.858,148.55,543.75,567.249,146.221,539.63,148.55,543.75,567.249,146.221,539.63,39.0,312.94,37.469,534.32,12.280999999999999,28.773000000000003
1526749200000,159.86,159.61,155.95,443.12,430.316,155.89,441.53,429.675,150.38,540.09,569.986,147.137,537.799,150.38,540.09,569.986,147.137,537.799,39.0,313.1,37.469,533.405,11.366,26.929000000000002
1526751000000,160.77,160.53,156.86,445.13,430.316,156.81,443.55,429.675,150.38,544.67,569.988,148.05200000000002,543.2919999999999,150.38,544.67,569.988,148.05200000000002,543.2919999999999,38.99,318.71,37.872,537.067,12.288,26.023000000000003
1526752800000,162.61,163.27,159.61,442.11,430.316,159.55,442.54,429.858,153.13,542.83,569.123,150.799,541.461,153.13,542.83,569.123,150.799,541.461,39.04,316.69,37.881,537.067,11.38,22.404
1526754600000,158.94,158.71,155.97,445.13,430.316,155.89,444.12,429.858,149.44,549.24,563.623,146.202,546.9540000000001,149.44,549.24,563.623,146.202,546.9540000000001,38.14,320.06,37.885,540.729,13.276,20.282
1526756400000,158.94,158.71,155.05,448.16,430.316,154.98,449.16,429.858,148.53,549.24,563.545,146.202,547.87,148.53,549.24,563.545,146.202,547.87,38.14,321.19,37.885,545.306,16.88,23.996
1526758200000,158.94,158.71,155.05,449.31,429.858,154.98,447.29,430.316,148.53,549.24,563.51,146.202,547.87,148.53,549.24,563.51,146.202,547.87,38.77,321.19,37.693000000000005,543.475,16.808,20.989
1526760000000,160.77,160.55,156.88,451.32,429.858,156.81,449.31,430.316,150.36,545.58,570.856,148.033,544.2080000000001,150.36,545.58,570.856,148.033,544.2080000000001,38.77,322.31,37.693000000000005,544.391,18.57,17.991
1526761800000,159.84,159.63,155.97,449.31,429.767,155.87,447.29,429.675,149.43,549.24,565.3969999999999,147.118,546.9540000000001,149.43,549.24,565.3969999999999,147.118,546.9540000000001,38.37,321.41,37.693000000000005,544.391,16.781,18.855
1526763600000,161.67,161.46,157.8,441.24,429.767,157.7,441.24,429.675,151.26,547.41,571.8380000000001,148.033,545.123,151.26,547.41,571.8380000000001,148.033,545.123,38.37,320.29,37.693000000000005,537.982,10.166,15.571
1526765400000,159.8,159.59,155.95,441.24,429.767,155.85,433.17,429.675,149.43,544.67,568.57,147.137,543.2919999999999,149.43,544.67,568.57,147.137,543.2919999999999,38.39,315.12,37.716,529.742,7.385,28.538
1526767200000,160.72,160.51,156.86,432.16,428.851,156.77,440.23,430.591,150.34,552.91,568.513,147.137,550.616,150.34,552.91,568.513,147.137,550.616,38.39,324.11,37.716,537.982,6.287000000000001,28.683000000000003
1526769000000,160.72,160.51,156.85,433.17,429.767,156.75,437.21,429.675,150.32,545.58,569.361,148.033,543.2919999999999,150.32,545.58,569.361,148.033,543.2919999999999,38.0,319.84,36.874,533.405,5.063,28.635
1526770800000,160.72,160.51,156.85,437.21,429.767,156.75,440.23,429.675,150.32,542.83,570.344,148.033,541.461,150.32,542.83,570.344,148.033,541.461,38.0,315.34,36.874,532.489,7.891,27.932
1526772600000,160.72,160.51,156.85,439.22,429.767,156.75,441.24,429.858,150.32,543.75,570.314,148.033,541.461,150.32,543.75,570.314,148.033,541.461,38.91,314.22,37.78,532.489,8.7,25.962
1526774400000,161.63,161.42,157.76,439.22,429.675,157.65,439.22,429.858,151.24,543.75,570.06,148.033,541.461,151.24,543.75,570.06,148.033,541.461,38.06,316.92,36.888000000000005,532.489,8.719,22.215999999999998
1526776200000,158.89,158.68,154.99,443.26,429.675,155.82,443.26,430.225,149.41,544.67,565.371,146.202,543.2919999999999,149.41,544.67,565.371,146.202,543.2919999999999,38.97,318.04,37.789,537.067,11.588,26.574
1526778000000,159.8,159.59,156.83,442.25,429.675,156.73,443.26,430.225,150.32,546.5,566.42,147.079,545.123,150.32,546.5,566.42,147.079,545.123,38.08,319.39,37.794000000000004,537.982,11.677999999999999,21.820999999999998
1526779800000,159.8,159.59,155.91,444.27,429.767,155.82,445.28,430.13300000000004,149.41,543.75,567.385,147.079,541.461,149.41,543.75,567.385,147.079,541.461,38.08,317.14,37.794000000000004,538.898,13.572000000000001,22.445
1526781600000,161.63,161.42,157.74,446.28,429.767,157.65,446.28,430.13300000000004,151.24,549.24,568.2769999999999,148.911,546.9540000000001,151.24,549.24,568.2769999999999,148.911,546.9540000000001,38.79,319.39,37.716,543.475,13.755999999999998,18.05
1526783400000,157.95,157.74,154.08,447.87,429.858,154.9,448.01,429.858,148.49,549.24,559.831,145.248,547.87,148.49,549.24,559.831,145.248,547.87,38.79,319.16,37.716,543.475,16.453,21.480999999999998
1526785200000,159.78,159.55,155.91,446.86,429.858,155.82,446.0,429.858,149.41,549.24,564.2869999999999,147.079,546.9540000000001,149.41,549.24,564.2869999999999,147.079,546.9540000000001,38.76,320.29,37.739000000000004,542.56,15.183,16.624000000000002
1526787000000,157.04,156.81,153.14,446.86,429.95,153.96,446.0,430.225,147.56,547.41,556.059,144.314,546.039,147.56,547.41,556.059,144.314,546.039,38.78,317.82,37.707,538.898,14.241,16.416
1526788800000,159.78,159.55,155.89,449.98,429.95,155.8,447.97,430.225,149.39,547.41,564.438,147.06,546.039,149.39,547.41,564.438,147.06,546.039,37.87,319.84,36.805,542.56,16.410999999999998,15.617
1526790600000,157.04,156.81,154.06,448.98,429.767,153.96,447.97,430.041,147.56,547.41,556.085,145.22899999999998,546.039,147.56,547.41,556.085,145.22899999999998,546.039,38.77,317.75,36.805,542.56,16.488,15.562000000000001
1526792400000,156.12,155.89,152.23,432.84,422.44300000000004,152.13,433.85,425.464,146.64,546.5,529.0419999999999,144.314,544.299,146.64,546.5,529.0419999999999,144.314,544.299,35.16,296.4,34.786,519.672,5.704,15.806
1526794200000,156.12,155.89,152.23,437.88,428.94300000000004,152.13,431.83,428.21,146.64,547.41,539.586,144.314,546.13,146.64,547.41,539.586,144.314,546.13,36.06,302.02,34.773,508.685,7.483,27.145
1526796000000,155.2,154.98,151.71,437.88,419.69599999999997,151.62,434.85,421.80199999999996,146.16,548.33,520.494,144.066,547.0459999999999,146.16,548.33,520.494,144.066,547.0459999999999,35.16,295.28,33.871,514.178,12.272,16.901
1526797800000,155.2,154.98,151.71,432.84,418.78,151.62,429.81,419.879,146.16,549.24,519.063,144.066,547.961,146.16,549.24,519.063,144.066,547.961,35.16,295.28,34.782,512.347,10.176,17.969
1526799600000,155.26,155.01,152.04,434.85,422.44300000000004,151.98,430.82,423.541,146.26,546.5,526.034,144.142,546.13,146.26,546.5,526.034,144.142,546.13,36.06,299.77,34.782,514.178,8.17,17.417
1526801400000,153.41,153.18,151.12,427.78,388.751,151.07,425.76,413.01300000000003,146.26,526.35,482.98800000000006,144.142,526.904,146.26,526.35,482.98800000000006,144.142,526.904,32.44,270.57,31.750999999999998,494.952,24.974,4.896
1526803200000,153.41,153.18,150.21,429.81,410.358,150.15,427.78,413.92800000000005,145.34,547.5,472.102,144.142,547.0459999999999,145.34,547.5,472.102,144.142,547.0459999999999,32.43,275.13,30.845,496.783,14.373,5.412999999999999
1526805000000,151.58,151.35,149.29,425.66,410.358,149.23,426.67,413.92800000000005,145.34,546.59,440.548,143.513,546.13,145.34,546.59,440.548,143.513,546.13,29.71,257.16,29.041,486.713,11.610999999999999,5.224
1526806800000,152.5,152.27,149.29,423.64,410.083,149.23,422.63,414.02,145.0,545.67,455.533,143.513,545.215,145.0,545.67,455.533,143.513,545.215,30.61,262.77,29.943,482.135,9.842,5.229
1526808600000,152.5,152.27,149.54,424.55,410.083,149.73,424.55,414.111,145.0,545.67,452.17699999999996,143.627,545.215,145.0,545.67,452.17699999999996,143.627,545.215,30.61,266.21,29.943,483.966,10.613,5.752000000000001
1526810400000,154.33,154.1,150.46,427.58,410.26599999999996,150.65,425.56,414.111,146.07,550.25,499.54900000000004,143.627,548.877,146.07,550.25,499.54900000000004,143.627,548.877,33.34,288.68,32.658,494.952,13.347999999999999,9.146
1526812200000,154.33,154.1,151.37,432.64,410.26599999999996,150.65,427.58,413.837,146.07,548.42,487.325,143.91299999999998,547.961,146.07,548.42,487.325,143.91299999999998,547.961,33.34,288.68,32.658,501.361,15.082,6.547000000000001
1526814000000,154.33,154.25,151.37,434.66,409.991,151.01,429.61,413.837,145.97,551.17,498.587,143.91299999999998,550.7080000000001,145.97,551.17,498.587,143.91299999999998,550.7080000000001,34.01,295.42,33.07,505.939,17.831,6.468999999999999
1526815800000,154.33,154.25,151.37,436.67,411.731,151.01,432.64,416.583,145.97,546.59,510.13,144.085,545.215,145.97,546.59,510.13,144.085,545.215,34.91,296.54,33.976,508.685,17.01,10.047
1526817600000,154.38,154.42,151.26,438.69,409.9,151.31,432.64,413.837,146.16,549.33,506.815,144.085,548.877,146.16,549.33,506.815,144.085,548.877,34.0,296.54,33.065,509.601,21.905,9.248
1526819400000,155.3,155.34,152.17,443.74,426.654,152.23,441.72,426.654,146.16,552.08,535.491,144.257,549.7919999999999,146.16,552.08,535.491,144.257,549.7919999999999,35.83,305.53,34.873000000000005,526.08,10.784,18.275
1526821200000,156.22,156.25,153.09,435.66,429.401,152.23,435.66,430.316,146.62,545.67,539.9590000000001,144.257,544.299,146.62,545.67,539.9590000000001,144.257,544.299,36.73,307.78,35.784,520.587,5.266,18.189
1526823000000,157.13,156.25,153.09,444.74,430.316,153.14,435.66,430.316,146.62,546.59,551.7,144.352,545.215,146.62,546.59,551.7,144.352,545.215,37.63,312.27,35.784,525.165,9.908,23.745
1526824800000,159.88,160.28,156.73,440.71,430.316,155.89,440.71,430.316,150.28,550.25,567.274,147.099,549.7919999999999,150.28,550.25,567.274,147.099,549.7919999999999,38.53,323.5,37.359,535.236,9.863,23.872
1526826600000,159.88,160.28,156.73,440.71,430.316,156.79,436.67,430.316,150.28,549.33,566.125,147.099,548.877,150.28,549.33,566.125,147.099,548.877,38.53,324.63,37.359,537.067,8.96,22.901
1526828400000,161.71,161.19,157.65,440.71,430.316,157.7,442.73,430.316,151.2,549.33,571.549,148.93,548.877,151.2,549.33,571.549,148.93,548.877,38.98,324.63,37.707,540.729,11.57,22.945
1526830200000,160.79,160.28,156.71,439.7,430.316,156.79,441.72,430.316,150.28,547.5,569.28,147.995,546.13,150.28,547.5,569.28,147.995,546.13,38.98,321.26,37.707,538.898,10.767000000000001,23.003
1526832000000,160.79,160.28,156.71,444.74,430.316,156.79,445.75,430.316,150.3,549.33,570.009,148.014,547.961,150.3,549.33,570.009,148.014,547.961,38.76,322.38,37.281,543.475,13.519,23.163
1526833800000,159.8,159.29,155.74,447.77,430.316,155.87,449.78,430.225,150.23,545.67,565.435,147.079,545.215,150.23,545.67,565.435,147.079,545.215,38.91,323.73,37.385999999999996,546.222,16.477999999999998,25.066999999999997
1526835600000,161.65,161.12,157.59,444.74,430.316,157.7,448.78,430.225,151.16,547.5,572.104,148.93,546.13,151.16,547.5,572.104,148.93,546.13,38.91,323.73,37.385999999999996,543.475,14.83,21.725
1526837400000,159.82,159.29,155.76,438.69,430.68199999999996,155.85,441.72,430.225,149.33,547.5,566.326,147.099,546.13,149.33,547.5,566.326,147.099,546.13,39.03,320.13,37.492,537.982,10.13,19.955
1526839200000,162.55,162.03,158.47,442.73,429.767,158.56,445.75,430.225,152.06,544.76,570.624,149.826,541.553,152.06,544.76,570.624,149.826,541.553,39.04,320.58,37.538000000000004,540.729,12.927,20.899
1526841000000,163.46,162.95,159.38,443.74,429.767,159.48,447.48,430.225,152.97,543.84,570.6669999999999,150.74200000000002,542.4680000000001,152.97,543.84,570.6669999999999,150.74200000000002,542.4680000000001,39.09,331.14,37.515,542.56,14.905,21.868000000000002
1526842800000,158.87,158.33,154.77,445.71,429.675,154.9,448.3,430.225,148.38,548.42,563.547,146.164,547.0459999999999,148.38,548.42,563.547,146.164,547.0459999999999,38.24,319.61,37.574,541.644,15.931,21.344
1526844600000,163.44,163.83,159.34,447.72,430.591,159.5,451.32,430.225,152.95,548.42,594.694,150.761,547.0459999999999,152.95,548.42,594.694,150.761,547.0459999999999,40.37,320.06,38.458,548.9680000000001,19.011,22.737
1526846400000,159.76,160.16,156.6,446.72,429.675,155.82,449.31,430.225,149.31,547.5,568.961,147.099,547.0459999999999,149.31,547.5,568.961,147.099,547.0459999999999,38.53,322.76,37.556,545.306,16.222,21.909000000000002
1526848200000,163.43,162.91,159.32,432.59,429.675,159.48,439.22,430.225,152.97,549.33,568.444,150.78,547.0459999999999,152.97,549.33,568.444,150.78,547.0459999999999,39.47,322.31,37.56,536.151,5.232,22.24
1526850000000,159.76,159.25,155.64,438.65,430.591,155.8,439.95,430.225,149.29,542.01,567.641,147.099,540.637,149.29,542.01,567.641,147.099,540.637,38.59,317.07,37.629,530.658,8.474,29.258000000000003
1526851800000,163.39,162.91,159.31,434.18,430.591,159.46,436.77,430.225,152.95,547.5,576.84,150.74200000000002,545.215,152.95,547.5,576.84,150.74200000000002,545.215,38.58,324.04,37.684,530.658,5.676,22.985
1526853600000,161.56,161.99,158.39,437.31,429.675,158.52,439.76,430.225,152.04,550.25,570.139,148.911,547.961,152.04,550.25,570.139,148.911,547.961,38.8,320.89,37.757,543.475,9.382,25.741
1526855400000,160.64,161.06,157.47,440.33,429.675,156.69,442.78,430.225,150.23,548.42,571.995,147.957,547.0459999999999,150.23,548.42,571.995,147.957,547.0459999999999,38.8,322.02,37.757,539.813,11.287,24.25
1526857200000,159.73,159.23,155.62,444.37,429.675,155.78,447.82,429.95,149.33,548.42,568.562,147.06,547.0459999999999,149.33,548.42,568.562,147.06,547.0459999999999,38.17,319.77,37.107,541.644,15.012,24.333000000000002
1526859000000,160.64,161.06,157.46,444.37,429.858,157.61,446.82,429.95,150.25,548.42,572.361,147.976,547.0459999999999,150.25,548.42,572.361,147.976,547.0459999999999,38.17,320.89,37.107,542.56,14.161,23.339000000000002
1526860800000,159.73,160.14,156.54,445.38,429.858,156.69,446.82,429.95,150.25,548.42,567.706,147.06,547.0459999999999,150.25,548.42,567.706,147.06,547.0459999999999,38.53,320.89,37.451,540.729,14.144,22.476999999999997
1526862600000,163.41,162.89,159.29,445.38,429.95,159.44,448.83,429.95,152.99,546.59,584.756,150.72299999999998,545.215,152.99,546.59,584.756,150.72299999999998,545.215,39.57,321.12,38.435,548.053,16.912,24.587
1526864400000,159.74,159.23,155.61,449.41,429.95,155.76,452.86,430.13300000000004,149.31,546.59,566.4590000000001,147.06,546.13,149.31,546.59,566.4590000000001,147.06,546.13,37.84,320.89,37.533,546.222,19.985,24.71
1526866200000,160.64,161.08,157.44,448.4,430.041,157.59,452.86,430.13300000000004,151.16,549.33,571.9730000000001,147.976,547.0459999999999,151.16,549.33,571.9730000000001,147.976,547.0459999999999,38.74,320.89,37.533,548.9680000000001,19.257,22.755
1526868000000,159.73,159.25,155.59,449.41,430.041,155.76,451.86,429.767,149.33,547.5,566.2909999999999,147.041,546.13,149.33,547.5,566.2909999999999,147.041,546.13,38.74,319.77,37.762,544.391,18.427,22.84
1526869800000,162.47,162.89,159.25,449.41,429.95,159.42,451.86,429.767,152.99,545.67,570.74,150.703,544.299,152.99,545.67,570.74,150.703,544.299,38.75,319.77,37.762,547.137,18.535999999999998,20.38
1526871600000,156.98,156.48,153.76,449.41,429.95,153.01,450.85,429.767,147.5,548.42,558.6709999999999,144.295,547.0459999999999,147.5,548.42,558.6709999999999,144.295,547.0459999999999,37.86,319.1,36.86,541.644,19.582,23.32
1526873400000,160.64,160.14,156.5,451.42,430.225,156.67,451.86,429.767,150.25,546.59,569.8330000000001,147.957,547.0459999999999,150.25,546.59,569.8330000000001,147.957,547.0459999999999,38.77,323.59,37.766,546.222,19.416,23.081999999999997
1526875200000,158.81,158.29,154.65,449.41,430.225,154.84,450.85,429.584,148.41,550.25,561.249,146.126,547.961,148.41,550.25,561.249,146.126,547.961,38.77,321.34,37.766,544.391,18.535999999999998,20.304000000000002
1526877000000,159.73,160.14,156.48,440.33,429.49199999999996,155.76,441.77,429.584,149.33,547.5,565.0740000000001,147.041,546.13,149.33,547.5,565.0740000000001,147.041,546.13,37.86,321.34,36.855,536.151,11.095999999999998,16.509
1526878800000,156.96,156.48,153.74,444.37,430.408,153.03,438.75,429.584,147.5,541.09,558.442,144.295,541.553,147.5,541.09,558.442,144.295,541.553,37.85,314.6,35.954,528.827,10.54,26.328000000000003
1526880600000,156.96,156.48,153.74,437.31,430.408,153.05,443.79,430.499,147.5,555.74,556.063,144.295,553.455,147.5,555.74,556.063,144.295,553.455,37.85,323.59,35.954,534.32,9.626,26.162
1526882400000,156.04,156.48,152.82,437.31,429.49199999999996,153.05,440.77,429.584,146.76,550.25,542.784,144.295,549.7919999999999,146.76,550.25,542.784,144.295,549.7919999999999,36.94,314.6,35.848,528.827,8.379,27.701
1526884200000,156.04,156.23,152.82,438.32,430.408,152.94,440.77,429.584,146.76,547.5,550.155,144.39,546.13,146.76,547.5,550.155,144.39,546.13,36.94,311.23,35.848,528.827,8.165,25.963
1526886000000,155.53,155.32,151.79,435.29,416.49199999999996,152.02,433.7,419.51300000000003,146.68,547.5,514.776,144.39,545.215,146.68,547.5,514.776,144.39,545.215,35.09,295.51,34.649,513.263,15.039000000000001,12.78
