time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1526887800000,155.53,155.32,151.79,436.3,416.4,152.02,434.71,419.60400000000004,146.68,545.67,514.194,144.085,545.215,146.68,545.67,514.194,144.085,545.215,35.09,295.51,34.644,512.347,12.519,13.722999999999999
1526889600000,153.7,153.49,150.88,433.27,409.9,151.1,428.65,414.111,145.88,543.84,479.76199999999994,144.085,544.299,145.88,543.84,479.76199999999994,144.085,544.299,32.39,280.9,31.93,499.53,15.956,6.896
1526891400000,158.29,158.08,155.49,429.23,409.9,155.68,425.62,414.111,151.43,549.33,467.32599999999996,149.254,548.877,151.43,549.33,467.32599999999996,149.254,548.877,31.56,251.92,31.138,489.459,14.203,7.358
1526893200000,149.04,148.8,146.2,429.13,410.26599999999996,146.45,425.66,414.29400000000004,142.04,545.67,442.00800000000004,139.87,545.215,142.04,545.67,442.00800000000004,139.87,545.215,29.71,258.5,29.266,481.22,12.517000000000001,5.4
1526895000000,149.96,149.71,147.12,429.13,410.26599999999996,147.37,422.63,414.38599999999997,142.04,546.59,470.24,140.785,546.13,142.04,546.59,470.24,140.785,546.13,31.52,276.48,31.069000000000003,488.54400000000004,13.15,7.2
1526896800000,149.96,149.71,147.12,431.05,409.991,147.37,425.56,414.38599999999997,142.71,545.67,483.12,140.785,546.13,142.71,545.67,483.12,140.785,546.13,32.42,283.29,31.069000000000003,493.121,13.939,8.26
1526898600000,150.11,150.05,147.17,431.05,409.991,147.44,424.55,414.38599999999997,142.71,547.5,475.42199999999997,140.65200000000002,547.0459999999999,142.71,547.5,475.42199999999997,140.65200000000002,547.0459999999999,31.51,281.04,31.298000000000002,491.29,13.042,5.879
1526900400000,151.03,150.97,147.17,433.07,410.175,147.44,427.58,413.92800000000005,142.9,545.67,486.355,140.65200000000002,545.215,142.9,545.67,486.355,140.65200000000002,545.215,33.33,286.66,32.223,494.037,15.75,6.684
1526902200000,151.94,150.97,149.01,433.07,410.175,148.36,427.58,413.92800000000005,143.82,545.67,487.983,141.567,545.215,143.82,545.67,487.983,141.567,545.215,32.41,285.53,32.223,496.783,15.709000000000001,7.176
1526904000000,151.94,151.89,149.01,441.14,410.175,149.27,433.65,414.02,143.82,544.76,488.227,141.567,545.215,143.82,544.76,488.227,141.567,545.215,33.31,290.03,32.227,505.939,21.112,7.888
1526905800000,152.67,151.89,148.83,445.18,410.175,149.27,439.7,414.02,143.8,545.67,508.414,141.815,545.215,143.8,545.67,508.414,141.815,545.215,34.21,294.52,33.143,514.178,26.91,11.280999999999999
1526907600000,154.5,154.38,150.67,435.09,428.485,149.96,435.66,428.668,144.71,545.67,534.749,141.815,545.215,144.71,545.67,534.749,141.815,545.215,36.02,311.44,34.96,521.503,4.685,15.725999999999999
1526909400000,159.08,158.96,155.28,440.9,430.316,155.45,441.62,430.499,149.29,545.67,565.7669999999999,146.87,545.215,149.29,545.67,565.7669999999999,146.87,545.215,37.83,317.73,36.773,527.911,10.33,30.951
1526911200000,161.82,161.71,158.03,435.85,429.401,158.2,441.33,429.584,151.1,555.74,567.941,148.701,554.37,151.1,555.74,567.941,148.701,554.37,38.73,327.84,37.679,531.573,7.46,26.379
1526913000000,163.65,162.64,159.86,438.88,409.80800000000005,160.05,443.35,417.68199999999996,152.94,534.69,582.2090000000001,150.532,535.144,152.94,534.69,582.2090000000001,150.532,535.144,39.72,321.32,38.604,534.32,28.649,25.021
1526914800000,161.82,161.67,158.01,439.46,430.041,157.3,446.95,430.316,151.07,548.42,570.193,148.68200000000002,547.961,151.07,548.42,570.193,148.68200000000002,547.961,38.8,323.12,37.67,538.898,11.765,27.44
1526916600000,162.74,162.59,158.92,447.24,430.041,159.15,456.02,430.316,152.9,554.83,562.938,150.513,552.539,152.9,554.83,562.938,150.513,552.539,38.8,326.49,37.67,546.222,20.018,26.816
1526918400000,159.99,158.92,156.18,444.36,430.041,155.49,453.86,430.316,149.23,547.5,564.5,146.851,547.0459999999999,149.23,547.5,564.5,146.851,547.0459999999999,38.81,322.38,38.0,541.644,17.368,27.214000000000002
1526920200000,160.91,160.76,157.11,444.89,430.13300000000004,157.32,454.25,430.316,151.07,545.67,570.112,148.68200000000002,545.215,151.07,545.67,570.112,148.68200000000002,545.215,38.81,320.13,38.0,543.475,18.409000000000002,27.397
1526922000000,159.99,159.84,156.18,444.89,430.13300000000004,156.39,455.25,430.316,150.15,541.09,570.382,147.766,539.722,150.15,541.09,570.382,147.766,539.722,38.67,315.86,37.528,542.56,17.58,26.863000000000003
1526923800000,161.82,161.69,158.01,442.87,430.13300000000004,158.22,453.24,430.316,151.07,543.84,569.383,148.68200000000002,540.637,151.07,543.84,569.383,148.68200000000002,540.637,38.7,316.99,37.592,543.475,15.763,26.029
1526925600000,162.72,162.61,158.92,445.9,429.95,159.17,451.22,430.13300000000004,152.92,548.42,568.514,150.513,546.13,152.92,548.42,568.514,150.513,546.13,38.88,320.58,37.721,546.222,15.977,18.889
1526927400000,162.74,162.59,158.92,444.89,429.95,159.17,451.22,430.13300000000004,152.92,548.42,570.2719999999999,150.532,545.215,152.92,548.42,570.2719999999999,150.532,545.215,38.89,329.79,37.762,549.884,15.987,18.752
1526929200000,162.74,162.59,159.84,447.91,430.13300000000004,159.17,455.93,429.858,152.92,543.84,567.923,150.532,542.4680000000001,152.92,543.84,567.923,150.532,542.4680000000001,38.94,323.21,37.332,546.222,19.762999999999998,23.465
1526931000000,159.97,159.84,156.18,448.88,430.13300000000004,156.43,451.9,429.858,150.15,544.76,565.441,146.87,543.384,150.15,544.76,565.441,146.87,543.384,38.94,318.71,37.332,542.56,16.926,17.777
1526932800000,159.97,158.92,156.18,450.89,429.95,155.49,454.92,429.858,149.23,546.59,564.395,146.87,544.299,149.23,546.59,564.395,146.87,544.299,38.74,318.71,37.556,546.222,19.523,16.72
1526934600000,159.06,158.92,155.26,438.79,429.95,154.58,440.81,429.858,148.32,541.09,563.391,145.954,540.637,148.32,541.09,563.391,145.954,540.637,37.84,317.59,36.654,533.405,9.229,18.664
1526936400000,160.89,160.76,157.09,437.78,429.95,157.32,434.76,429.858,151.07,547.5,570.933,147.785,546.13,151.07,547.5,570.933,147.785,546.13,37.84,320.96,37.556,529.742,6.188,28.11
1526938200000,160.89,160.76,157.09,434.76,429.95,157.32,443.84,429.858,151.07,551.17,570.2230000000001,147.785,549.7919999999999,151.07,551.17,570.2230000000001,147.785,549.7919999999999,38.74,324.33,37.556,539.813,7.234,28.088
1526940000000,160.89,160.76,157.09,435.66,429.95,157.34,440.71,429.858,151.07,545.67,571.1759999999999,148.701,545.215,151.07,545.67,571.1759999999999,148.701,545.215,38.74,321.7,37.679,539.813,6.126,27.239
1526941800000,160.89,159.84,157.09,437.68,429.95,156.43,442.73,430.041,150.15,543.84,570.369,147.785,541.553,150.15,543.84,570.369,147.785,541.553,38.56,316.09,37.679,537.067,9.074,28.342
1526943600000,160.89,160.76,157.07,437.68,430.408,157.34,441.72,430.041,151.07,540.18,570.398,148.701,538.806,151.07,540.18,570.398,148.701,538.806,38.56,313.84,37.986,534.32,9.086,27.386
1526945400000,161.79,161.67,157.99,441.72,430.408,158.26,444.74,430.041,151.98,543.84,571.057,149.616,542.4680000000001,151.98,543.84,571.057,149.616,542.4680000000001,38.65,316.09,37.986,537.067,11.825,25.906
1526947200000,161.79,161.67,157.99,439.7,430.408,158.26,440.71,430.041,152.0,542.01,569.1990000000001,148.72,540.637,152.0,542.01,569.1990000000001,148.72,540.637,38.74,316.76,38.128,536.151,10.017000000000001,24.458000000000002
1526949000000,160.83,160.76,157.05,444.74,430.408,157.32,445.75,429.95,151.08,542.93,570.422,148.739,541.553,151.08,542.93,570.422,148.739,541.553,38.74,320.13,38.128,541.644,12.770999999999999,21.36
1526950800000,163.58,163.5,159.8,442.73,430.408,159.15,444.74,429.95,152.92,545.67,576.696,150.57,544.299,152.92,545.67,576.696,150.57,544.299,39.71,315.19,39.048,547.137,12.862,19.444000000000003
1526952600000,158.96,158.92,155.2,449.78,429.49199999999996,155.49,448.78,430.13300000000004,149.23,541.09,563.451,145.99200000000002,539.722,149.23,541.09,563.451,145.99200000000002,539.722,38.76,315.64,37.235,539.813,15.526,23.391
1526954400000,160.79,159.84,157.04,451.8,430.408,156.41,454.82,430.13300000000004,150.15,542.01,571.016,147.82299999999998,540.637,150.15,542.01,571.016,147.82299999999998,540.637,37.86,307.78,37.235,540.729,20.207,26.278000000000002
1526956200000,159.88,158.92,156.12,451.76,429.49199999999996,155.49,454.82,429.858,149.23,542.01,566.373,146.908,540.637,149.23,542.01,566.373,146.908,540.637,38.76,312.42,37.277,542.56,20.102,24.375999999999998
1526958000000,159.88,159.84,156.12,456.94,430.408,156.41,458.23,429.858,150.15,542.01,569.32,146.908,541.553,150.15,542.01,569.32,146.908,541.553,38.76,314.45,37.277,546.222,23.706999999999997,26.06
1526959800000,158.96,158.92,155.2,456.94,430.408,155.49,457.22,429.858,149.23,541.09,564.464,146.908,540.637,149.23,541.09,564.464,146.908,540.637,38.86,313.32,37.551,546.222,22.97,24.148000000000003
1526961600000,160.81,159.84,157.07,455.93,429.49199999999996,156.41,461.25,428.94300000000004,150.19,544.76,569.332,147.82299999999998,543.384,150.19,544.76,569.332,147.82299999999998,543.384,37.95,313.32,37.551,540.729,26.725,25.844
1526963400000,158.98,158.01,154.33,444.84,430.408,154.58,448.16,429.858,148.36,550.25,560.9780000000001,145.99200000000002,548.877,148.36,550.25,560.9780000000001,145.99200000000002,548.877,37.95,317.82,36.906,538.898,15.577,17.605999999999998
1526965200000,159.9,159.84,156.16,446.82,429.49199999999996,156.41,442.64,429.858,150.21,555.74,565.826,146.908,554.37,150.21,555.74,565.826,146.908,554.37,38.14,324.56,36.906,531.573,12.745999999999999,27.925
1526967000000,158.98,158.92,155.24,443.79,418.414,155.49,447.68,429.767,149.29,550.25,562.61,146.908,550.7080000000001,149.29,550.25,562.61,146.908,550.7080000000001,37.23,323.36,36.836999999999996,536.151,19.135,28.822
1526968800000,157.15,156.18,153.43,443.79,430.225,153.66,447.68,429.675,147.46,549.33,552.178,145.077,548.877,147.46,549.33,552.178,145.077,548.877,37.23,315.5,35.926,537.067,13.715,32.578
1526970600000,155.32,155.26,152.52,444.8,424.731,152.74,446.67,425.098,146.55,543.84,527.749,144.161,543.384,146.55,543.84,527.749,144.161,543.384,36.35,303.14,35.024,529.742,20.717,24.011
1526972400000,156.23,155.26,152.52,447.1,424.731,152.74,448.83,425.098,146.55,548.42,526.95,144.161,547.0459999999999,146.55,548.42,526.95,144.161,547.0459999999999,36.35,303.59,35.024,532.489,18.977,19.236
1526974200000,156.23,155.62,152.5,450.03,430.225,152.38,454.78,429.675,146.56,554.83,545.057,144.333,553.455,146.56,554.83,545.057,144.333,553.455,36.35,314.22,35.935,539.813,18.498,21.918000000000003
1526976000000,156.16,155.62,152.5,453.05,430.225,152.38,457.8,429.675,146.56,552.08,545.23,144.333,550.7080000000001,146.56,552.08,545.23,144.333,550.7080000000001,36.71,316.47,35.935,542.56,21.435,20.845
1526977800000,154.33,154.71,151.58,448.01,410.083,151.64,447.72,414.111,146.09,543.84,503.68,144.10399999999998,545.215,146.09,543.84,503.68,144.10399999999998,545.215,34.91,296.25,34.126999999999995,525.165,32.181,8.084
1526979600000,154.33,153.79,151.58,448.01,410.083,151.64,445.71,414.111,146.09,544.76,499.48199999999997,144.10399999999998,544.299,146.09,544.76,499.48199999999997,144.10399999999998,544.299,33.99,288.38,33.225,517.841,29.680999999999997,8.084
1526981400000,153.41,153.79,150.74,444.99,409.534,150.93,441.67,414.38599999999997,145.71,540.18,478.475,143.78,540.637,145.71,540.18,478.475,143.78,540.637,33.09,278.27,32.324,508.685,26.613000000000003,7.183
1526983200000,153.41,152.99,150.74,453.05,409.534,150.93,447.72,414.38599999999997,145.71,548.42,490.869,143.78,547.0459999999999,145.71,548.42,490.869,143.78,547.0459999999999,33.09,288.38,32.324,519.672,32.273,7.183
1526985000000,155.24,154.82,151.66,456.07,421.527,151.64,458.8,422.626,146.18,548.42,522.87,144.123,547.961,146.18,548.42,522.87,144.123,547.961,35.8,305.23,35.029,541.644,27.795,13.885
1526986800000,155.24,155.74,152.57,461.15,424.274,152.55,464.46,425.464,146.18,550.25,528.84,144.123,548.877,146.18,550.25,528.84,144.123,548.877,36.7,308.9,35.931,543.475,31.072,18.937
1526988600000,156.1,155.74,152.57,461.15,429.767,152.55,463.45,430.041,146.68,544.76,542.501,144.295,544.299,146.68,544.76,542.501,144.295,544.299,36.7,316.76,35.931,548.9680000000001,26.276,25.552
1526990400000,157.02,156.54,153.22,457.12,430.041,153.18,454.39,429.95,146.68,544.76,556.508,144.295,544.299,146.68,544.76,556.508,144.295,544.299,38.22,319.01,36.768,542.56,20.511999999999997,19.964000000000002
1526992200000,159.76,160.2,156.88,459.14,430.041,156.85,454.39,429.95,150.34,548.42,568.431,147.041,547.0459999999999,150.34,548.42,568.431,147.041,547.0459999999999,38.22,321.26,37.675,545.306,23.328000000000003,18.871
1526994000000,157.95,158.35,154.12,441.0,429.401,154.1,446.33,429.309,147.61,545.67,560.357,145.191,544.299,147.61,545.67,560.357,145.191,544.299,38.22,316.76,36.768,532.489,11.622,14.241
1526995800000,157.05,156.52,153.24,442.01,430.316,153.18,443.3,431.14,146.72,547.5,555.266,144.276,546.13,146.72,547.5,555.266,144.276,546.13,38.22,319.01,36.768,531.573,11.945,29.083000000000002
1526997600000,159.8,160.2,156.9,438.98,417.499,156.85,450.36,415.485,150.38,547.5,567.076,147.938,547.961,150.38,547.5,567.076,147.938,547.961,38.22,328.44,37.711,534.2280000000001,28.59,25.278000000000002
1526999400000,159.82,159.31,156.01,439.99,429.401,155.95,443.3,416.583,149.48,551.17,564.128,147.02200000000002,550.7080000000001,149.48,551.17,564.128,147.02200000000002,550.7080000000001,38.24,330.24,36.819,543.384,18.198,26.616
1527001200000,162.59,162.99,159.67,442.01,430.316,159.61,448.34,429.675,153.14,556.66,569.105,150.703,556.201,153.14,556.66,569.105,150.703,556.201,38.39,344.17,37.835,548.877,13.618,26.225
1527003000000,161.67,161.16,157.84,441.0,430.316,157.78,447.34,429.675,151.31,546.59,569.396,148.872,546.13,151.31,546.59,569.396,148.872,546.13,38.45,323.5,37.098,541.553,12.812999999999999,27.182
1527004800000,161.67,161.16,157.84,447.05,430.316,157.78,453.38,429.675,151.31,548.42,570.3240000000001,148.872,547.0459999999999,151.31,548.42,570.3240000000001,148.872,547.0459999999999,38.45,321.26,37.098,540.637,18.590999999999998,26.659000000000002
1527006600000,159.84,160.24,156.92,444.12,430.316,156.86,451.18,429.675,150.42,543.84,567.673,147.957,543.384,150.42,543.84,567.673,147.957,543.384,38.6,320.06,37.231,541.553,15.863,27.618000000000002
1527008400000,160.76,161.16,157.84,450.17,430.13300000000004,157.78,456.22,429.675,151.33,543.84,573.317,148.872,542.4680000000001,151.33,543.84,573.317,148.872,542.4680000000001,38.6,317.82,37.231,543.384,21.425,26.535
1527010200000,160.77,161.16,157.84,450.17,430.13300000000004,157.78,455.21,430.225,151.33,541.09,573.839,147.957,539.722,151.33,541.09,573.839,147.957,539.722,38.64,316.24,37.382,544.299,19.909000000000002,22.195
1527012000000,161.69,162.07,158.75,451.18,429.675,158.71,455.21,428.394,152.25,542.01,567.98,149.78799999999998,540.637,152.25,542.01,567.98,149.78799999999998,540.637,38.64,318.49,38.284,546.13,19.765,17.952
1527013800000,160.76,160.26,156.9,451.18,430.591,156.88,457.22,430.225,150.42,544.76,570.585,147.957,543.384,150.42,544.76,570.585,147.957,543.384,38.65,319.61,37.376999999999995,549.7919999999999,21.921,18.984
1527015600000,158.01,158.43,154.16,448.16,429.675,154.14,452.19,430.225,148.59,548.42,562.3340000000001,145.21,546.13,148.59,548.42,562.3340000000001,145.21,546.13,38.65,318.49,37.376999999999995,547.0459999999999,17.467,19.674
1527017400000,160.76,160.26,156.9,454.2,429.675,156.88,459.24,429.584,150.42,545.67,569.86,147.957,543.384,150.42,545.67,569.86,147.957,543.384,38.59,318.49,37.281,547.961,24.941999999999997,19.485
1527019200000,158.01,158.43,155.07,457.22,429.675,155.05,465.42,429.584,148.59,545.67,563.38,145.21,543.384,148.59,545.67,563.38,145.21,543.384,38.59,317.59,37.281,552.539,27.695,17.437
1527021000000,158.01,157.53,154.16,435.43,429.675,154.17,438.32,430.591,147.67,549.33,559.805,145.22899999999998,547.0459999999999,147.67,549.33,559.805,145.22899999999998,547.0459999999999,38.65,317.52,37.464,537.891,5.8420000000000005,16.614
1527022800000,159.86,159.36,155.99,433.56,429.675,156.01,444.7,429.675,149.52,545.67,567.112,147.099,544.299,149.52,545.67,567.112,147.099,544.299,37.75,311.01,37.464,535.144,7.651,25.416
1527024600000,159.86,160.28,155.99,444.37,429.675,156.01,439.04,429.675,149.54,546.59,569.101,147.099,545.215,149.54,546.59,569.101,147.099,545.215,37.75,316.24,37.455,539.722,10.945,25.453000000000003
1527026400000,159.86,159.36,156.01,441.53,430.591,156.02,447.44,430.591,149.52,550.25,568.307,147.099,548.877,149.52,550.25,568.307,147.099,548.877,37.76,322.53,37.455,544.299,13.556,28.311999999999998
1527028200000,160.77,160.28,156.92,439.47,430.591,156.96,442.21,429.675,150.47,544.76,570.529,148.014,543.384,150.47,544.76,570.529,148.014,543.384,38.66,319.32,37.693000000000005,537.891,9.894,26.558000000000003
1527030000000,160.79,160.28,156.94,440.48,429.675,156.96,444.22,429.675,150.47,544.76,569.474,148.014,543.384,150.47,544.76,569.474,148.014,543.384,38.66,318.2,37.693000000000005,537.891,10.859000000000002,24.973000000000003
1527031800000,159.9,159.36,156.02,442.5,429.675,156.04,444.22,429.675,149.56,542.93,567.908,147.079,541.553,149.56,542.93,567.908,147.079,541.553,38.59,318.42,37.707,536.06,11.915999999999999,26.177
1527033600000,158.98,158.45,155.11,442.5,429.675,155.13,444.22,429.675,148.64,543.84,564.994,146.164,542.4680000000001,148.64,543.84,564.994,146.164,542.4680000000001,38.59,316.17,37.707,538.806,12.012,24.364
1527035400000,160.83,161.17,156.94,440.48,429.675,156.96,441.2,428.76,150.49,538.35,569.039,147.995,537.891,150.49,538.35,569.039,147.995,537.891,38.87,317.07,37.94,534.2280000000001,9.251,25.473000000000003
1527037200000,162.62,163.01,159.71,444.51,429.675,159.69,444.22,429.675,153.26,542.93,577.582,150.761,541.553,153.26,542.93,577.582,150.761,541.553,39.87,304.94,38.023,536.06,12.259,24.32
1527039000000,163.56,163.02,159.69,445.52,429.675,159.69,445.23,429.675,153.26,546.59,573.795,150.74200000000002,545.215,153.26,546.59,573.795,150.74200000000002,545.215,38.25,331.9,37.304,544.299,14.136,25.587
1527040800000,159.92,160.28,156.02,447.54,430.316,156.02,444.22,429.675,149.6,544.76,570.024,147.079,542.4680000000001,149.6,544.76,570.024,147.079,542.4680000000001,38.43,318.2,37.473,536.06,13.312000000000001,20.29
1527042600000,159.0,158.45,155.15,447.54,429.401,155.13,449.26,429.675,148.68,547.5,562.77,146.183,546.13,148.68,547.5,562.77,146.183,546.13,38.43,319.32,37.473,542.4680000000001,16.183,22.225
1527044400000,157.17,157.57,154.19,449.55,430.316,153.32,451.28,429.675,147.79,544.76,559.712,145.287,543.384,147.79,544.76,559.712,145.287,543.384,38.75,320.44,37.565,542.4680000000001,17.912,24.335
1527046200000,160.85,160.32,156.98,437.45,430.316,156.98,438.17,429.675,149.62,545.67,569.2959999999999,147.137,543.384,149.62,545.67,569.2959999999999,147.137,543.384,38.75,317.07,37.565,531.482,7.976,16.078
1527048000000,163.62,163.06,159.74,438.46,428.394,159.73,432.11,429.034,153.3,546.59,572.009,150.799,545.123,153.3,546.59,572.009,150.799,545.123,38.43,320.22,37.309,529.651,5.461,25.412
1527049800000,158.12,158.49,154.25,439.47,430.225,154.23,436.15,429.126,148.72,547.5,562.533,145.287,546.9540000000001,148.72,547.5,562.533,145.287,546.9540000000001,38.43,319.99,37.309,536.975,6.546,26.346999999999998
1527051600000,156.25,155.76,152.42,437.45,430.774,152.42,438.17,431.781,145.99,547.5,546.688,144.371,546.9540000000001,145.99,547.5,546.688,144.371,546.9540000000001,36.62,314.38,35.491,535.144,7.5920000000000005,29.279
1527053400000,157.17,156.67,153.34,438.46,429.858,153.34,440.19,429.95,146.91,547.5,548.4259999999999,144.371,546.039,146.91,547.5,548.4259999999999,144.371,546.039,37.53,318.87,36.393,538.806,8.386000000000001,28.438000000000002
1527055200000,156.25,156.67,153.34,443.5,429.858,153.34,444.22,429.95,146.91,544.76,553.677,144.371,544.2080000000001,146.91,544.76,553.677,144.371,544.2080000000001,37.53,316.62,36.393,533.313,12.258,28.568
1527057000000,156.25,156.29,153.01,447.54,429.858,152.97,452.29,430.225,146.83,542.93,555.396,144.352,542.377,146.83,542.93,555.396,144.352,542.377,37.61,316.62,36.663000000000004,535.144,16.839000000000002,29.323
1527058800000,155.57,155.38,152.99,443.5,427.20300000000003,152.95,444.22,426.56300000000005,146.81,540.18,532.51,144.333,539.63,146.81,540.18,532.51,144.333,539.63,36.7,304.27,35.751999999999995,518.665,18.430999999999997,28.505
1527060600000,155.57,155.38,152.08,447.54,428.119,152.04,446.24,429.218,146.81,539.26,536.129,144.333,538.715,146.81,539.26,536.129,144.333,538.715,36.7,303.14,35.751999999999995,519.58,15.16,26.88
1527062400000,154.99,154.82,152.08,450.56,420.795,152.04,447.25,422.9,146.41,546.5,519.749,144.18,544.2080000000001,146.41,546.5,519.749,144.18,544.2080000000001,35.79,297.53,34.846,522.327,24.515,19.258
1527064200000,154.99,154.82,152.0,451.57,409.80800000000005,151.91,445.23,414.569,146.41,547.41,506.39,144.18,546.9540000000001,146.41,547.41,506.39,144.18,546.9540000000001,34.88,298.65,33.944,520.496,31.4,7.819
1527066000000,153.16,152.99,151.08,445.23,409.80800000000005,150.99,442.11,413.654,145.5,543.75,489.13,143.81799999999998,543.2919999999999,145.5,543.75,489.13,143.81799999999998,543.2919999999999,33.07,283.67,32.14,513.1709999999999,26.138,6.678999999999999
1527067800000,154.08,153.91,151.08,441.24,409.80800000000005,150.99,439.08,413.654,145.5,540.09,485.13,143.81799999999998,540.5459999999999,145.5,540.09,485.13,143.81799999999998,540.5459999999999,33.97,287.04,33.042,514.087,24.838,5.715
1527069600000,154.08,153.91,150.53,444.27,409.80800000000005,150.46,437.06,413.654,145.82,545.58,495.157,143.91299999999998,545.123,145.82,545.58,495.157,143.91299999999998,545.123,33.07,288.16,33.033,510.425,25.44,7.231
1527071400000,154.99,154.82,151.45,447.29,418.048,151.37,443.12,420.06199999999995,145.82,541.92,515.248,143.91299999999998,541.461,145.82,541.92,515.248,143.91299999999998,541.461,34.87,298.27,33.935,520.496,23.614,14.345
1527073200000,154.99,154.82,151.45,452.23,425.464,152.29,449.06,426.471,146.34,550.16,530.964,144.18,548.785,146.34,550.16,530.964,144.18,548.785,35.77,307.1,34.836999999999996,531.482,19.689,16.459
1527075000000,155.89,155.74,153.26,445.18,406.97,153.2,437.97,415.485,148.17,537.34,490.349,146.965,535.9680000000001,148.17,537.34,490.349,146.965,535.9680000000001,33.9,279.24,33.01,511.249,26.381,4.883
1527076800000,154.98,154.82,151.43,454.25,420.88599999999997,151.37,450.07,422.07599999999996,146.34,547.41,520.14,144.218,546.039,146.34,547.41,520.14,144.218,546.039,35.72,300.59,34.814,528.644,25.38,12.865
1527078600000,156.81,156.65,153.26,459.28,430.041,153.2,465.17,429.401,147.25,544.67,554.609,144.218,543.2919999999999,147.25,544.67,554.609,144.218,543.2919999999999,37.53,318.56,36.617,543.2919999999999,27.445999999999998,21.309
1527080400000,159.55,159.4,156.01,461.29,430.041,155.95,465.17,429.401,149.08,546.5,566.146,147.156,545.123,149.08,546.5,566.146,147.156,545.123,38.43,319.68,37.524,543.2919999999999,28.585,20.293
1527082200000,158.64,158.49,155.09,456.26,430.041,155.03,455.11,426.654,148.15,542.83,562.531,146.24,541.461,148.15,542.83,562.531,146.24,541.461,39.34,318.56,37.524,544.2080000000001,20.0,16.43
1527084000000,158.64,158.49,155.07,462.3,430.041,155.03,467.19,429.401,149.06,546.5,562.504,146.24,545.123,149.06,546.5,562.504,146.24,545.123,38.43,319.68,37.707,548.785,29.358,18.299
1527085800000,158.64,158.47,155.07,455.25,429.126,155.01,457.12,427.57,148.13,537.34,564.693,145.306,535.9680000000001,148.13,537.34,564.693,145.306,535.9680000000001,39.4,316.09,37.702,546.039,22.11,15.515999999999998
1527087600000,156.81,156.64,153.24,470.35,430.041,153.16,475.23,430.408,146.3,544.67,558.781,144.39,542.377,146.3,544.67,558.781,144.39,542.377,38.5,318.33,37.702,549.701,36.316,17.37
1527089400000,161.38,161.21,157.82,474.37,430.041,157.74,482.36,428.027,150.88,543.75,574.669,148.968,542.377,150.88,543.75,574.669,148.968,542.377,38.5,319.84,38.123000000000005,539.63,43.617,16.392
1527091200000,159.55,159.38,155.99,472.46,430.041,155.91,482.79,431.14,149.04,544.67,568.137,147.137,543.2919999999999,149.04,544.67,568.137,147.137,543.2919999999999,39.14,319.61,38.123000000000005,536.883,40.273,16.515
1527093000000,160.47,160.3,156.9,469.44,430.041,156.83,481.79,429.675,150.89,543.75,570.937,148.05200000000002,542.377,150.89,543.75,570.937,148.05200000000002,542.377,39.14,320.74,38.11,539.63,36.55,16.709
1527094800000,159.55,159.38,155.99,470.45,430.041,155.91,484.8,430.316,149.06,545.58,566.305,147.137,544.2080000000001,149.06,545.58,566.305,147.137,544.2080000000001,38.79,320.74,38.11,544.2080000000001,39.701,15.744000000000002
1527096600000,161.38,161.21,156.9,472.46,430.041,156.83,484.8,431.598,150.89,545.58,573.554,148.05200000000002,542.377,150.89,545.58,573.554,148.05200000000002,542.377,38.79,320.74,38.004,544.2080000000001,39.387,15.747
1527098400000,160.47,160.3,156.9,473.46,429.858,156.83,484.8,429.309,150.89,545.58,571.929,148.05200000000002,546.039,150.89,545.58,571.929,148.05200000000002,546.039,39.12,321.86,38.004,546.039,42.738,13.932
1527100200000,160.47,160.3,156.9,467.43,429.858,156.83,475.76,429.95,149.98,546.5,569.011,147.137,543.2919999999999,149.98,546.5,569.011,147.137,543.2919999999999,38.22,318.49,37.103,545.123,34.781,12.124
1527102000000,160.47,160.3,155.99,462.4,429.858,155.91,473.75,430.866,149.98,542.83,569.913,147.137,540.5459999999999,149.98,542.83,569.913,147.137,540.5459999999999,39.12,316.24,38.004,543.2919999999999,35.519,12.124
1527103800000,161.4,161.21,157.82,465.42,430.774,157.74,477.77,431.781,150.91,544.67,573.8530000000001,148.05200000000002,543.2919999999999,150.91,544.67,573.8530000000001,148.05200000000002,543.2919999999999,39.12,319.61,38.004,549.701,37.899,11.216
1527105600000,160.49,160.3,156.9,465.42,429.858,156.83,473.75,430.774,150.0,541.0,572.05,148.05200000000002,539.63,150.0,541.0,572.05,148.05200000000002,539.63,38.67,316.24,37.702,543.2919999999999,35.376,11.216
1527107400000,160.49,160.3,156.9,466.42,429.858,156.83,475.76,429.767,150.0,544.67,568.437,147.137,543.2919999999999,150.0,544.67,568.437,147.137,543.2919999999999,38.67,319.61,37.702,546.9540000000001,35.122,8.417
1527109200000,158.66,158.47,155.07,467.43,429.858,154.99,475.76,428.851,148.17,543.75,563.7869999999999,146.221,542.377,148.17,543.75,563.7869999999999,146.221,542.377,38.52,319.16,37.46,546.9540000000001,35.434,8.417
1527111000000,160.49,160.3,156.92,469.44,429.858,156.83,478.77,428.94300000000004,150.0,543.75,573.004,148.05200000000002,543.2919999999999,150.0,543.75,573.004,148.05200000000002,543.2919999999999,38.52,319.16,37.46,548.785,39.948,8.065
1527112800000,158.66,158.47,155.09,471.45,429.858,154.99,477.77,428.94300000000004,149.08,542.83,566.504,146.221,541.461,149.08,542.83,566.504,146.221,541.461,38.49,315.79,37.473,544.2080000000001,36.353,8.065
1527114600000,158.66,158.49,154.17,443.26,429.858,154.08,446.57,429.858,148.17,539.17,562.84,145.306,536.883,148.17,539.17,562.84,145.306,536.883,38.49,306.81,37.473,527.7280000000001,13.798,5.027
1527116400000,157.76,157.57,154.17,455.35,429.858,154.08,447.58,429.858,147.25,544.67,560.099,144.409,542.377,147.25,544.67,560.099,144.409,542.377,38.25,311.3,37.336,529.559,18.7,16.686
1527118200000,158.7,158.49,155.11,448.3,429.858,154.99,442.54,429.858,149.06,545.58,564.913,146.24,543.2919999999999,149.06,545.58,564.913,146.24,543.2919999999999,38.25,315.79,37.336,538.715,13.431,25.459
1527120000000,157.78,157.57,154.17,436.2,429.858,154.06,441.53,429.858,148.15,550.16,561.018,145.325,548.785,148.15,550.16,561.018,145.325,548.785,38.25,323.66,37.492,538.715,7.874,27.115
1527121800000,159.61,159.4,156.01,438.65,429.858,155.89,443.55,429.767,149.98,547.41,567.466,147.156,546.039,149.98,547.41,567.466,147.156,546.039,38.38,320.74,37.492,536.883,9.841000000000001,26.119
1527123600000,160.53,160.32,156.92,440.67,429.858,156.81,445.42,429.767,150.89,548.33,571.872,148.071,546.039,150.89,548.33,571.872,148.071,546.039,38.38,322.09,37.689,538.715,11.742,25.194000000000003
1527125400000,160.53,160.32,156.01,441.58,429.858,156.81,444.99,430.13300000000004,149.98,544.67,570.069,147.156,543.2919999999999,149.98,544.67,570.069,147.156,543.2919999999999,38.61,317.59,37.689,536.883,11.693,25.927
1527127200000,161.44,161.23,157.84,441.58,429.858,157.72,444.84,430.13300000000004,151.81,543.75,576.602,148.987,541.461,151.81,543.75,576.602,148.987,541.461,38.61,317.59,38.032,535.9680000000001,12.610999999999999,25.980999999999998
1527129000000,161.44,161.23,157.84,438.36,429.858,157.72,442.54,430.591,151.83,545.58,571.558,148.987,543.2919999999999,151.83,545.58,571.558,148.987,543.2919999999999,38.78,313.84,37.208,532.306,9.01,20.343
1527130800000,162.36,162.15,158.75,438.36,430.041,158.64,443.3,429.675,151.83,546.5,570.888,148.987,545.123,151.83,546.5,570.888,148.987,545.123,38.79,321.7,37.24,538.715,9.936,18.628
1527132600000,163.27,163.06,159.67,443.26,430.041,159.55,447.29,429.675,152.78,545.58,577.457,150.83700000000002,544.2080000000001,152.78,545.58,577.457,150.83700000000002,544.2080000000001,40.0,321.64,38.224000000000004,545.123,14.58,21.69
1527134400000,161.44,161.23,157.84,441.24,429.675,157.72,444.27,429.675,150.95,546.5,570.985,148.09,544.2080000000001,150.95,546.5,570.985,148.09,544.2080000000001,39.03,317.89,37.321999999999996,537.799,11.823,17.783
1527136200000,159.61,159.4,155.07,444.17,429.675,155.89,447.15,429.675,149.12,550.16,564.298,146.259,548.785,149.12,550.16,564.298,146.259,548.785,39.03,320.36,37.321999999999996,541.461,13.739,18.695999999999998
1527138000000,157.78,157.57,154.16,444.02,429.95,154.06,446.47,429.675,147.29,548.33,558.1519999999999,144.428,546.9540000000001,147.29,548.33,558.1519999999999,144.428,546.9540000000001,38.36,317.21,37.318000000000005,536.883,13.35,20.726999999999997
1527139800000,158.7,158.49,155.07,447.15,429.95,154.98,451.61,429.675,148.2,548.33,563.717,146.259,546.9540000000001,148.2,548.33,563.717,146.259,546.9540000000001,38.36,318.71,37.318000000000005,539.63,17.929000000000002,19.889
1527141600000,156.86,156.65,152.32,444.31,429.767,153.14,445.75,429.675,146.37,545.58,545.882,144.428,545.123,146.37,545.58,545.882,144.428,545.123,38.31,319.68,37.295,537.799,13.322000000000001,16.988
1527143400000,156.86,156.65,152.32,444.31,428.851,153.14,444.74,429.218,146.37,547.41,539.599,144.428,546.9540000000001,146.37,547.41,539.599,144.428,546.9540000000001,37.39,314.07,36.389,535.9680000000001,13.253,15.158
1527145200000,156.46,156.27,152.97,447.34,429.767,152.78,447.77,430.13300000000004,146.77,548.33,546.873,144.314,546.9540000000001,146.77,548.33,546.873,144.314,546.9540000000001,37.39,315.19,36.389,538.715,14.113,15.886
1527147000000,156.46,156.27,152.97,445.32,426.105,152.78,444.74,427.38599999999997,146.77,548.33,532.028,144.314,546.9540000000001,146.77,548.33,532.028,144.314,546.9540000000001,36.45,310.7,35.441,535.052,18.094,12.237
1527148800000,156.01,155.8,152.48,446.33,427.02,152.4,444.74,427.38599999999997,146.51,548.33,534.618,144.218,546.9540000000001,146.51,548.33,534.618,144.218,546.9540000000001,36.45,308.45,35.441,534.137,15.610999999999999,13.005999999999998
1527150600000,156.01,155.8,152.48,446.33,420.61199999999997,152.4,444.74,422.809,146.51,548.33,520.342,144.218,547.87,146.51,548.33,520.342,144.218,547.87,35.71,303.96,34.731,530.475,20.062,7.912999999999999
1527152400000,155.09,154.88,152.25,449.11,424.365,152.17,446.76,425.555,146.43,550.16,529.129,144.18,549.701,146.43,550.16,529.129,144.18,549.701,35.71,308.74,34.731,535.9680000000001,16.88,12.279000000000002
1527154200000,156.01,155.8,152.25,448.2,425.281,152.17,446.62,426.471,146.43,546.5,531.306,144.18,544.2080000000001,146.43,546.5,531.306,144.18,544.2080000000001,36.62,304.25,35.638000000000005,531.39,17.524,11.475999999999999
1527156000000,156.01,155.8,152.17,448.1,423.45,152.04,447.53,424.64,146.41,549.24,524.96,144.18,548.785,146.41,549.24,524.96,144.18,548.785,36.62,307.84,35.638000000000005,536.883,21.894000000000002,11.252
1527157800000,155.49,155.3,152.17,451.12,426.19599999999997,152.04,447.53,426.471,146.41,550.16,532.929,144.18,548.785,146.41,550.16,532.929,144.18,548.785,36.94,310.09,35.066,535.9680000000001,18.660999999999998,10.719000000000001
1527159600000,156.41,156.22,153.09,455.15,429.858,152.88,452.56,430.13300000000004,146.81,550.16,547.827,144.333,549.701,146.81,550.16,547.827,144.333,549.701,36.94,319.08,35.967,546.039,20.377,13.186
1527161400000,156.41,156.22,153.09,456.16,429.858,152.88,452.56,430.13300000000004,146.81,550.16,549.211,144.333,548.785,146.81,550.16,549.211,144.333,548.785,37.62,317.95,35.967,546.9540000000001,22.02,14.115
1527163200000,158.24,158.05,154.0,458.17,429.858,153.79,458.61,430.13300000000004,147.73,548.33,559.394,145.248,547.87,147.73,548.33,559.394,145.248,547.87,38.52,321.32,37.775999999999996,551.5319999999999,27.037,17.705
1527165000000,159.15,158.96,155.83,460.19,429.858,155.62,460.62,430.13300000000004,149.56,548.33,564.922,147.079,546.9540000000001,149.56,548.33,564.922,147.079,546.9540000000001,38.52,321.32,37.775999999999996,549.701,27.878,14.913
1527166800000,160.98,160.81,156.77,463.21,429.858,156.54,462.63,429.218,150.49,545.58,568.016,147.995,545.123,150.49,545.58,568.016,147.995,545.123,38.44,319.3,37.835,538.715,30.875999999999998,12.880999999999998
1527168600000,160.98,160.81,156.77,468.24,429.858,157.46,466.66,431.04900000000004,150.49,548.33,569.938,147.995,547.87,150.49,548.33,569.938,147.995,547.87,38.44,322.67,37.835,543.2919999999999,34.449,14.703
1527170400000,160.98,160.81,156.77,468.24,429.858,156.54,467.66,429.218,150.49,546.5,570.382,147.995,545.123,150.49,546.5,570.382,147.995,545.123,38.98,320.43,37.954,545.123,31.697,14.75
1527172200000,158.26,158.05,154.96,449.11,429.858,154.67,454.58,430.13300000000004,148.62,559.31,560.63,146.164,557.025,148.62,559.31,560.63,146.164,557.025,38.07,323.12,37.094,543.2919999999999,19.495,26.776999999999997
1527174000000,160.09,160.79,156.75,440.03,430.774,156.5,440.47,430.13300000000004,150.42,547.23,569.939,148.014,545.947,150.42,547.23,569.939,148.014,545.947,38.06,318.63,37.089,532.306,10.739,27.67
1527175800000,159.17,158.96,155.85,440.03,430.774,155.59,445.51,431.04900000000004,149.5,549.06,568.61,147.099,547.778,149.5,549.06,568.61,147.099,547.778,39.07,320.65,37.18,533.221,12.287,22.679000000000002
1527177600000,155.45,155.24,152.15,432.97,420.70300000000003,151.89,432.39,422.717,146.72,539.9,517.327,144.314,538.623,146.72,539.9,517.327,144.314,538.623,35.44,293.02,34.393,503.925,10.602,13.470999999999998
1527179400000,154.54,154.33,151.24,432.97,409.717,151.89,431.38,414.478,146.72,549.06,502.11400000000003,144.314,547.778,146.72,549.06,502.11400000000003,144.314,547.778,34.53,294.14,33.491,503.925,18.043,5.456
1527181200000,154.54,154.33,151.24,429.94,409.717,150.97,426.33,413.56199999999995,145.8,549.06,503.32300000000004,143.83700000000002,547.778,145.8,549.06,503.32300000000004,143.83700000000002,547.778,33.62,291.89,32.58,496.6,15.347000000000001,4.862
1527183000000,155.05,154.84,151.91,440.03,424.365,151.89,440.47,425.464,145.8,547.23,528.328,143.83700000000002,545.0319999999999,145.8,547.23,528.328,143.83700000000002,545.0319999999999,35.43,297.51,34.384,513.995,12.552,14.772
1527184800000,160.55,160.34,156.48,446.23,429.858,156.46,450.69,430.041,150.26,550.89,561.812,147.518,548.694,150.26,550.89,561.812,147.518,548.694,38.14,321.1,37.103,539.63,16.409000000000002,18.921
1527186600000,159.63,159.44,155.57,448.25,429.858,155.53,448.82,430.041,149.35,549.06,567.143,146.60299999999998,547.778,149.35,549.06,567.143,146.60299999999998,547.778,39.04,322.83,38.004,538.715,17.347,18.996
1527188400000,158.71,158.52,155.57,445.22,430.041,155.53,449.97,429.858,148.43,549.06,562.403,146.60299999999998,547.778,148.43,549.06,562.403,146.60299999999998,547.778,39.04,320.43,38.004,539.63,16.377,17.253
1527190200000,159.63,159.44,155.59,447.96,430.041,155.53,452.71,429.858,149.35,550.89,564.2280000000001,146.60299999999998,547.778,149.35,550.89,564.2280000000001,146.60299999999998,547.778,38.37,319.3,37.321999999999996,540.5459999999999,19.135,18.208
1527192000000,160.55,160.35,157.42,449.35,429.95,157.36,455.4,429.49199999999996,150.26,551.81,569.877,148.434,549.609,150.26,551.81,569.877,148.434,549.609,38.37,322.38,37.321999999999996,545.123,20.34,17.977999999999998
1527193800000,159.63,159.44,156.5,451.27,429.95,156.44,452.38,430.408,149.35,549.98,567.1,147.518,547.778,149.35,549.98,567.1,147.518,547.778,38.99,322.45,37.904,544.2080000000001,19.304000000000002,17.259
1527195600000,158.71,158.52,154.67,453.24,429.95,154.61,458.27,430.408,148.43,550.89,561.507,145.687,549.609,148.43,550.89,561.507,145.687,549.609,38.99,321.1,37.904,546.039,25.026,17.264
1527197400000,159.63,159.42,155.59,456.02,429.95,155.53,458.75,430.408,149.35,549.98,567.023,146.60299999999998,547.778,149.35,549.98,567.023,146.60299999999998,547.778,38.49,322.22,37.414,548.785,24.924,17.217
1527199200000,158.71,158.52,155.59,457.45,429.767,155.53,460.62,430.408,148.43,546.31,565.163,146.60299999999998,545.947,148.43,546.31,565.163,146.60299999999998,545.947,38.49,319.68,37.414,550.616,27.059,16.636
1527201000000,160.55,160.35,156.5,456.84,429.767,156.44,458.42,430.408,150.26,549.98,567.034,147.518,548.694,150.26,549.98,567.034,147.518,548.694,38.6,322.38,37.515,552.448,25.49,14.805
1527202800000,156.88,156.69,152.84,454.82,429.95,152.78,455.4,429.49199999999996,146.6,546.31,555.814,144.77200000000002,545.947,146.6,546.31,555.814,144.77200000000002,545.947,38.6,320.13,37.515,546.039,21.999000000000002,13.19
1527204600000,154.14,153.95,151.92,446.76,414.20300000000003,150.95,445.32,417.407,145.69,544.48,509.28,143.856,543.201,145.69,544.48,509.28,143.856,543.201,34.07,287.56,32.978,519.488,25.985,5.65
1527206400000,156.88,156.69,152.84,457.84,429.767,152.78,458.42,430.316,146.6,547.23,553.817,143.856,546.863,146.6,547.23,553.817,143.856,546.863,37.69,316.54,36.604,546.9540000000001,25.241999999999997,12.376
1527208200000,158.71,158.52,154.67,460.86,429.767,154.63,460.43,430.316,148.43,544.48,563.178,145.687,544.116,148.43,544.48,563.178,145.687,544.116,38.6,317.66,37.519,548.785,28.544,15.318
1527210000000,157.8,157.61,153.76,459.18,429.767,153.72,463.64,430.316,147.52,548.14,560.3430000000001,144.77200000000002,545.947,147.52,548.14,560.3430000000001,144.77200000000002,545.947,38.6,317.95,37.519,548.785,27.609,12.562000000000001
1527211800000,155.05,154.86,151.92,455.54,429.767,151.89,454.68,429.401,145.69,546.31,543.191,142.941,544.116,145.69,546.31,543.191,142.941,544.116,37.4,312.72,36.343,541.461,20.719,11.732000000000001
1527213600000,155.97,155.78,152.84,457.55,427.936,152.8,455.68,428.485,146.6,545.4,536.002,143.856,545.947,146.6,545.4,536.002,143.856,545.947,36.5,312.72,36.343,540.5459999999999,22.665,9.685
1527215400000,157.8,157.61,154.67,465.61,429.767,154.63,463.74,430.316,147.52,542.65,561.384,145.687,543.201,147.52,542.65,561.384,145.687,543.201,38.32,316.09,37.245,549.701,30.430999999999997,11.902999999999999
1527217200000,159.61,159.5,155.61,449.5,426.379,155.59,459.71,431.23199999999997,148.47,536.79,567.161,146.66,538.165,148.47,536.79,567.161,146.66,538.165,38.33,318.33,37.254,544.2080000000001,24.136,17.570999999999998
1527219000000,159.61,159.5,156.52,444.17,430.041,156.5,448.53,430.316,149.39,541.74,570.0,147.575,540.9119999999999,149.39,541.74,570.0,147.575,540.9119999999999,38.33,316.99,37.254,531.39,14.722000000000001,27.32
1527220800000,159.61,159.52,155.61,443.02,430.041,155.59,447.62,430.316,149.39,538.07,566.585,146.66,538.165,149.39,538.07,566.585,146.66,538.165,38.59,313.62,37.528,529.559,13.843,24.601
1527222600000,158.7,158.62,155.61,448.06,430.499,155.59,451.66,430.316,148.47,544.48,564.931,146.641,544.5740000000001,148.47,544.48,564.931,146.641,544.5740000000001,38.59,320.36,37.528,536.883,18.453,24.859
1527224400000,159.61,159.53,155.62,448.06,429.584,155.59,452.66,430.316,149.39,545.4,566.705,146.641,543.658,149.39,545.4,566.705,146.641,543.658,38.73,319.23,37.666,537.799,17.583,20.078
1527226200000,161.44,161.37,157.46,450.07,430.499,157.42,454.68,430.316,151.22,547.23,572.57,148.472,546.405,151.22,547.23,572.57,148.472,546.405,38.73,321.48,37.666,541.461,20.343,18.387999999999998
1527228000000,157.78,157.7,154.71,451.08,430.499,154.67,454.68,430.316,147.56,545.4,561.607,145.725,545.49,147.56,545.4,561.607,145.725,545.49,37.82,321.48,36.755,539.63,20.012,18.141
1527229800000,156.86,156.79,152.88,449.06,429.584,152.84,452.66,430.316,147.56,545.4,548.097,144.81,543.658,147.56,545.4,548.097,144.81,543.658,37.82,315.86,36.755,535.052,18.146,18.155
1527231600000,156.86,156.79,152.88,450.26,429.584,152.84,451.56,429.858,147.56,546.31,545.215,144.81,545.49,147.56,546.31,545.215,144.81,545.49,37.55,316.83,36.549,535.052,17.015,16.112000000000002
1527233400000,156.23,155.87,152.63,448.92,429.767,152.61,449.97,429.858,146.64,549.06,542.5840000000001,144.257,548.236,146.64,549.06,542.5840000000001,144.257,548.236,37.55,314.14,36.549,535.9680000000001,16.116,15.637
1527235200000,156.23,155.87,152.63,447.91,429.767,152.61,448.06,429.675,146.64,548.14,538.635,144.257,547.32,146.64,548.14,538.635,144.257,547.32,37.55,313.84,36.525999999999996,533.221,15.402000000000001,16.62
1527237000000,155.64,155.76,152.69,452.85,429.767,152.63,454.0,429.675,146.62,545.4,543.681,144.238,545.49,146.62,545.4,543.681,144.238,545.49,36.64,312.11,35.629,531.39,19.671,19.672
1527238800000,156.56,156.67,152.69,449.83,426.105,152.63,447.96,426.92900000000003,147.54,549.06,530.004,145.153,548.236,147.54,549.06,530.004,145.153,548.236,36.65,310.99,35.638000000000005,530.475,19.155,12.282
1527240600000,156.56,155.76,152.82,446.81,419.69599999999997,152.78,445.94,422.351,147.54,540.82,519.278,145.153,540.9119999999999,147.54,540.82,519.278,145.153,540.9119999999999,35.74,297.51,34.736,521.32,20.178,8.757
1527242400000,156.46,156.67,152.82,451.84,425.92199999999997,152.78,449.97,426.01300000000003,147.54,544.48,535.78,145.153,543.658,147.54,544.48,535.78,145.153,543.658,36.64,310.99,35.633,533.221,23.291,12.777999999999999
1527244200000,154.63,153.93,150.99,442.77,409.534,150.95,437.87,414.02,146.62,538.07,497.89099999999996,144.238,537.25,146.62,538.07,497.89099999999996,144.238,537.25,33.94,286.28,33.825,509.418,23.526,5.226
1527246000000,155.55,155.76,151.91,450.84,426.01300000000003,151.87,447.96,426.837,146.62,549.98,533.5930000000001,144.238,549.1519999999999,146.62,549.98,533.5930000000001,144.238,549.1519999999999,35.76,307.62,34.727,529.559,18.729,10.494000000000002
1527247800000,156.46,156.67,152.82,455.87,429.675,152.78,456.02,429.584,146.7,540.82,558.187,144.314,540.9119999999999,146.7,540.82,558.187,144.314,540.9119999999999,37.56,317.73,36.535,542.377,21.959,19.687
1527249600000,157.38,156.67,153.74,458.89,429.675,153.7,456.02,429.584,147.61,550.89,557.857,145.22899999999998,549.1519999999999,147.61,550.89,557.857,145.22899999999998,549.1519999999999,37.56,319.98,36.535,544.2080000000001,23.561999999999998,13.225
1527251400000,156.46,156.67,152.82,458.89,429.675,152.78,459.04,429.584,146.7,543.57,551.957,144.314,542.743,146.7,543.57,551.957,144.314,542.743,37.54,316.61,36.516999999999996,544.2080000000001,24.425,15.012
1527253200000,156.46,156.39,152.82,460.91,429.675,152.78,459.04,429.584,146.7,547.23,549.2869999999999,144.314,546.405,146.7,547.23,549.2869999999999,144.314,546.405,37.54,314.36,36.516999999999996,543.2919999999999,26.151,14.847999999999999
1527255000000,159.21,159.15,155.57,459.9,429.675,155.53,459.04,429.584,148.83,545.4,564.606,147.137,543.658,148.83,545.4,564.606,147.137,543.658,38.45,319.98,37.419000000000004,546.9540000000001,27.116,12.992
1527256800000,158.29,158.24,154.65,456.88,429.675,154.63,459.04,429.584,148.83,548.14,561.06,146.221,547.32,148.83,548.14,561.06,146.221,547.32,38.45,318.85,37.419000000000004,548.785,24.619,14.880999999999998
1527258600000,159.21,159.15,155.59,459.9,429.675,155.55,460.04,429.584,148.83,541.74,564.933,147.137,540.9119999999999,148.83,541.74,564.933,147.137,540.9119999999999,39.11,317.73,38.073,548.785,26.988000000000003,14.272
1527260400000,162.89,162.82,159.27,461.91,430.591,159.21,463.06,430.499,152.5,541.74,572.753,150.799,539.996,152.5,541.74,572.753,150.799,539.996,39.18,319.75,38.137,547.87,28.159000000000002,15.213
1527262200000,159.23,159.15,155.61,462.92,430.591,155.55,464.07,430.499,148.83,542.65,565.366,146.221,541.827,148.83,542.65,565.366,146.221,541.827,39.18,316.38,38.137,542.377,29.195999999999998,17.152
1527264000000,160.16,160.07,156.54,460.91,429.675,156.46,460.04,429.584,149.75,545.4,569.122,147.137,543.658,149.75,545.4,569.122,147.137,543.658,38.83,317.51,37.753,541.461,27.425,13.495999999999999
1527265800000,160.16,160.07,156.54,460.91,428.76,156.48,459.04,428.668,150.67,542.65,568.408,148.071,540.9119999999999,150.67,542.65,568.408,148.071,540.9119999999999,38.83,315.41,37.753,542.377,27.883000000000003,12.72
1527267600000,161.08,160.98,156.54,440.85,429.675,156.48,438.98,429.584,149.75,543.57,569.4019999999999,147.156,541.827,149.75,543.57,569.4019999999999,147.156,541.827,38.49,315.41,37.414,531.39,9.316,7.781000000000001
1527269400000,159.23,159.15,155.62,445.9,429.675,155.55,429.89,428.668,148.83,548.05,564.278,146.24,544.5740000000001,148.83,548.05,564.278,146.24,544.5740000000001,38.45,315.64,37.638000000000005,526.813,9.682,17.235
1527271200000,157.38,157.32,153.79,441.86,429.675,153.72,439.99,430.499,147.9,554.46,558.553,145.306,551.898,147.9,554.46,558.553,145.306,551.898,38.45,320.13,36.736,535.9680000000001,10.033999999999999,24.349
1527273000000,159.21,159.15,155.62,439.85,429.675,155.55,443.02,429.584,148.82,548.97,566.053,146.221,546.405,148.82,548.97,566.053,146.221,546.405,38.15,315.64,36.736,532.306,10.112,22.73
1527274800000,157.38,156.43,152.86,441.86,430.591,152.82,445.03,430.499,146.97,550.8,557.323,144.39,549.1519999999999,146.97,550.8,557.323,144.39,549.1519999999999,38.15,317.89,36.883,536.883,12.045,25.308000000000003
1527276600000,162.87,162.83,159.27,444.89,429.675,159.27,446.04,429.584,153.37,547.14,578.925,150.799,546.405,153.37,547.14,578.925,150.799,546.405,39.57,306.43,38.7,541.461,14.823,25.88
1527278400000,158.29,158.26,154.69,442.87,429.675,154.69,446.04,430.499,147.88,551.72,559.014,145.306,549.1519999999999,147.88,551.72,559.014,145.306,549.1519999999999,38.65,319.91,37.748000000000005,539.63,13.065,18.499000000000002
1527280200000,159.21,159.17,155.61,446.9,429.858,155.61,448.06,429.584,149.71,552.63,563.599,147.137,550.9830000000001,149.71,552.63,563.599,147.137,550.9830000000001,38.65,322.15,37.748000000000005,544.2080000000001,15.956,18.772000000000002
1527282000000,159.21,159.17,155.61,448.92,429.858,155.61,449.06,429.584,148.8,549.88,562.761,146.221,548.236,148.8,549.88,562.761,146.221,548.236,38.51,319.91,37.492,543.2919999999999,17.034000000000002,22.531
1527283800000,159.21,158.26,154.69,448.92,429.858,154.69,451.08,429.584,148.8,548.05,562.984,146.221,547.32,148.8,548.05,562.984,146.221,547.32,38.51,321.03,37.492,545.123,17.528,22.668000000000003
1527285600000,160.13,159.17,155.61,450.94,429.858,155.61,453.09,430.499,149.71,547.14,566.563,147.137,546.405,149.71,547.14,566.563,147.137,546.405,38.91,321.03,37.757,547.87,19.611,22.585
1527287400000,160.13,160.09,156.52,451.94,430.13300000000004,156.52,455.11,430.499,149.71,548.05,567.456,147.137,546.405,149.71,548.05,567.456,147.137,546.405,38.91,321.03,37.757,548.785,22.551,17.922
1527289200000,157.38,157.34,153.77,448.92,430.13300000000004,153.77,451.08,429.584,147.88,550.8,556.914,145.306,548.236,147.88,550.8,556.914,145.306,548.236,38.9,319.68,37.794000000000004,545.123,18.082,19.81
1527291000000,159.21,159.15,155.61,449.93,430.041,155.62,454.1,429.584,149.73,550.8,564.105,147.156,548.236,149.73,550.8,564.105,147.156,548.236,39.01,320.81,37.858000000000004,550.616,20.713,17.84
1527292800000,157.38,157.32,153.77,450.94,430.041,153.77,455.11,430.499,147.9,549.88,557.099,145.325,549.1519999999999,147.9,549.88,557.099,145.325,549.1519999999999,38.95,320.58,37.817,549.701,21.723000000000003,19.612000000000002
1527294600000,161.04,160.96,157.46,455.97,430.499,157.44,461.15,430.499,151.56,547.14,565.503,148.987,545.49,151.56,547.14,565.503,148.987,545.49,38.95,320.58,37.817,555.194,26.75,21.3
