time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1527296400000,158.31,158.22,154.67,456.98,429.584,154.71,459.14,430.499,147.92,547.14,562.062,145.325,546.405,147.92,547.14,562.062,145.325,546.405,38.95,321.93,37.849000000000004,553.363,26.217,19.445999999999998
1527298200000,160.14,160.05,156.5,465.03,430.499,156.54,469.2,432.33,149.77,548.97,567.747,147.156,547.32,149.77,548.97,567.747,147.156,547.32,38.95,320.81,37.849000000000004,549.701,32.489000000000004,18.246
1527300000000,157.4,157.32,153.77,463.02,430.499,153.81,465.17,430.499,147.94,549.88,558.08,145.344,548.236,147.94,549.88,558.08,145.344,548.236,38.05,318.56,37.029,542.377,29.913,16.457
1527301800000,157.38,157.32,153.77,463.02,430.499,153.83,464.17,430.499,147.02,549.88,556.217,144.428,549.1519999999999,147.02,549.88,556.217,144.428,549.1519999999999,38.05,318.56,37.029,546.039,29.904,16.548
1527303600000,159.21,159.15,155.61,458.99,429.584,155.66,463.16,429.584,148.85,547.14,563.604,146.259,545.49,148.85,547.14,563.604,146.259,545.49,38.95,317.44,37.931,545.123,27.912,13.899000000000001
1527305400000,159.21,159.15,155.61,465.03,430.499,155.66,465.17,431.415,148.85,543.48,565.508,146.259,543.658,148.85,543.48,565.508,146.259,543.658,38.95,320.81,37.931,546.9540000000001,31.601999999999997,16.613
1527307200000,158.28,158.24,154.69,458.99,429.584,154.73,460.14,430.499,147.96,549.88,559.0319999999999,145.344,548.236,147.96,549.88,559.0319999999999,145.344,548.236,38.38,319.68,38.046,545.123,27.081,14.699000000000002
1527309000000,156.44,156.41,152.84,464.02,430.499,152.9,464.17,430.499,146.13,547.14,555.57,143.513,547.32,146.13,547.14,555.57,143.513,547.32,38.38,318.56,37.13,544.2080000000001,29.905,16.415
1527310800000,154.61,154.56,151.01,465.03,429.584,151.07,464.17,430.499,145.21,546.22,550.241,142.597,545.49,145.21,546.22,550.241,142.597,545.49,37.47,317.44,37.13,546.039,29.241999999999997,17.269000000000002
1527312600000,157.38,157.3,153.76,438.84,430.499,153.81,438.98,429.584,147.06,545.31,556.578,144.447,544.5740000000001,147.06,545.31,556.578,144.447,544.5740000000001,37.47,319.68,36.215,529.559,8.854,20.000999999999998
1527314400000,156.46,156.39,152.84,438.84,425.92199999999997,152.9,426.86,425.006,147.06,541.64,532.557,144.447,540.9119999999999,147.06,541.64,532.557,144.447,540.9119999999999,36.54,305.08,35.313,514.911,7.504,17.912
1527316200000,155.55,155.47,151.92,434.8,423.175,151.98,435.95,425.189,146.14,539.81,522.2719999999999,144.161,540.9119999999999,146.14,539.81,522.2719999999999,144.161,540.9119999999999,35.63,300.59,34.406,517.6569999999999,11.312000000000001,24.579
1527318000000,155.55,154.56,151.92,435.81,425.92199999999997,151.98,436.96,426.19599999999997,146.14,542.56,528.547,144.161,541.827,146.14,542.56,528.547,144.161,541.827,35.63,302.83,34.416,518.573,10.177,21.726
1527319800000,154.63,154.56,151.12,437.83,421.344,151.1,436.96,422.534,145.9,542.56,522.35,144.123,542.743,145.9,542.56,522.35,144.123,542.743,34.72,294.97,34.411,517.6569999999999,13.482000000000001,18.894000000000002
1527321600000,153.72,154.17,151.12,437.83,410.083,151.1,435.95,414.20300000000003,145.9,550.8,492.055,144.123,550.067,145.9,550.8,492.055,144.123,550.067,33.81,290.48,32.598,513.08,21.315,6.885
1527323400000,153.72,154.17,150.95,434.8,410.083,150.93,433.93,414.20300000000003,145.74,544.39,484.60400000000004,143.856,543.658,145.74,544.39,484.60400000000004,143.856,543.658,33.81,284.86,32.598,505.756,19.432000000000002,5.232
1527325200000,153.26,153.26,150.95,432.78,409.717,150.93,430.9,413.92800000000005,145.74,544.39,476.44300000000004,143.856,544.5740000000001,145.74,544.39,476.44300000000004,143.856,544.5740000000001,32.46,280.37,31.765,502.094,16.653,5.059
1527327000000,153.26,153.26,150.42,434.8,409.717,150.4,430.9,413.92800000000005,145.63,546.22,480.19300000000004,143.81799999999998,545.49,145.63,546.22,480.19300000000004,143.81799999999998,545.49,33.36,284.86,31.765,502.094,17.499000000000002,5.303999999999999
1527328800000,154.17,153.98,150.42,435.81,409.9,150.4,432.92,414.02,145.63,547.14,489.346,143.81799999999998,546.405,145.63,547.14,489.346,143.81799999999998,546.405,33.36,289.35,32.667,506.671,19.247,5.4670000000000005
1527330600000,154.17,153.98,150.55,438.16,409.9,150.51,431.81,414.02,145.63,547.14,486.084,143.856,546.405,145.63,547.14,486.084,143.856,546.405,33.6,286.95,32.667,505.756,21.076999999999998,4.941
1527332400000,154.14,153.93,150.55,438.45,409.80800000000005,150.51,435.95,414.02,145.63,547.14,502.23400000000004,143.856,546.405,145.63,547.14,502.23400000000004,143.856,546.405,33.6,293.02,32.878,512.164,22.081,6.5520000000000005
1527334200000,154.14,153.93,151.47,440.32,409.80800000000005,151.43,438.74,414.02,145.94,546.22,495.74699999999996,143.894,545.49,145.94,546.22,495.74699999999996,143.894,545.49,34.52,294.36,33.788000000000004,515.826,24.304000000000002,5.0569999999999995
1527336000000,154.94,154.73,151.47,445.37,421.71,151.43,444.79,424.091,145.94,547.14,525.053,143.894,546.405,145.94,547.14,525.053,143.894,546.405,35.42,303.35,34.69,526.813,16.775,16.302
1527337800000,155.85,155.64,152.08,449.4,429.95,152.06,450.84,429.584,146.58,545.31,540.055,144.314,544.5740000000001,146.58,545.31,540.055,144.314,544.5740000000001,37.23,315.71,36.503,538.715,16.859,19.227999999999998
1527339600000,155.85,155.64,152.08,450.4,429.95,152.06,450.84,429.584,146.58,543.48,544.9159999999999,144.314,543.658,146.58,543.48,544.9159999999999,144.314,543.658,37.23,314.58,36.503,537.799,17.889,19.942
1527341400000,156.77,156.56,153.7,453.43,429.95,153.66,455.87,430.499,146.89,546.22,558.807,144.829,544.5740000000001,146.89,546.22,558.807,144.829,544.5740000000001,38.05,320.2,36.503,546.039,20.598000000000003,16.474
1527343200000,160.43,160.22,156.44,454.43,430.041,156.41,453.86,429.584,149.64,546.22,568.913,147.575,544.5740000000001,149.64,546.22,568.913,147.575,544.5740000000001,38.95,321.32,37.405,546.039,19.635,14.588
1527345000000,161.35,161.16,157.36,455.15,430.041,157.3,455.73,429.584,150.57,547.14,570.9119999999999,148.491,546.405,150.57,547.14,570.9119999999999,148.491,546.405,38.95,322.45,37.405,549.701,24.107,15.609000000000002
1527346800000,159.53,159.32,155.55,455.25,429.767,155.47,455.83,429.584,148.76,542.56,566.492,146.66,541.827,148.76,542.56,566.492,146.66,541.827,38.69,318.11,37.419000000000004,546.9540000000001,22.772,16.769000000000002
1527348600000,161.37,160.26,157.38,454.1,429.767,157.3,455.83,430.499,150.59,544.39,570.219,148.491,542.743,150.59,544.39,570.219,148.491,542.743,38.69,318.11,37.419000000000004,547.87,22.275,16.261
1527350400000,163.2,163.01,159.21,456.4,429.858,159.13,455.97,428.668,153.34,545.31,566.789,150.322,543.658,153.34,545.31,566.789,150.322,543.658,39.28,320.36,38.201,548.785,23.964000000000002,14.370999999999999
1527352200000,160.43,160.28,156.46,456.26,429.858,156.39,454.97,429.584,149.69,547.14,566.659,147.575,545.49,149.69,547.14,566.659,147.575,545.49,39.28,319.23,38.201,548.785,22.105999999999998,15.65
1527354000000,163.18,163.04,159.25,454.25,429.767,159.17,455.97,429.584,153.35,543.48,568.115,150.341,542.743,153.35,543.48,568.115,150.341,542.743,38.49,319.91,37.830999999999996,550.616,24.432,18.423
1527355800000,164.13,163.06,159.27,443.16,429.767,159.21,443.88,429.584,153.34,543.48,573.77,150.379,542.743,153.34,543.48,573.77,150.379,542.743,38.53,323.73,37.904,538.715,11.927999999999999,11.134
1527357600000,159.55,159.34,155.61,446.18,430.68199999999996,155.51,437.83,430.499,149.67,539.81,567.016,146.69799999999998,538.165,149.67,539.81,567.016,146.69799999999998,538.165,38.53,312.49,37.904,527.7280000000001,12.034,26.092
1527359400000,161.38,161.17,157.46,442.15,429.767,157.34,440.85,429.584,150.47,539.81,573.253,148.472,539.081,150.47,539.81,573.253,148.472,539.081,38.85,318.78,37.213,535.052,10.265,25.136999999999997
1527361200000,160.45,160.24,156.52,441.14,429.767,156.43,448.92,429.584,150.49,543.48,571.508,147.556,542.743,150.49,543.48,571.508,147.556,542.743,38.85,321.03,37.213,541.461,13.094000000000001,25.627
1527363000000,163.2,162.99,159.29,443.16,429.767,159.17,449.93,430.499,153.24,542.56,582.8919999999999,150.303,540.9119999999999,153.24,542.56,582.8919999999999,150.303,540.9119999999999,39.82,323.5,39.025,541.461,14.068,25.619
1527364800000,158.6,158.39,154.71,443.16,430.13300000000004,155.49,449.93,429.584,148.64,544.39,565.294,146.641,540.9119999999999,148.64,544.39,565.294,146.641,540.9119999999999,38.05,314.96,37.272,539.63,14.049000000000001,21.99
1527366600000,161.35,161.14,157.46,443.16,430.13300000000004,157.34,447.91,430.499,150.47,547.14,569.768,148.472,544.5740000000001,150.47,547.14,569.768,148.472,544.5740000000001,38.95,317.21,37.272,538.715,14.215,21.56
1527368400000,158.62,158.39,154.71,444.17,429.858,154.61,447.91,429.584,148.64,547.14,561.633,145.725,545.49,148.64,547.14,561.633,145.725,545.49,38.0,309.12,36.453,539.63,14.26,23.709
1527370200000,160.45,161.14,157.46,448.2,429.858,157.36,452.95,429.584,150.47,545.31,569.925,148.472,542.743,150.47,545.31,569.925,148.472,542.743,38.91,316.99,37.364000000000004,542.377,17.97,19.953
1527372000000,160.45,160.22,156.54,447.19,429.858,157.36,451.94,429.584,150.47,546.22,568.398,147.556,544.5740000000001,150.47,546.22,568.398,147.556,544.5740000000001,38.96,317.44,38.288000000000004,542.377,16.264,19.374000000000002
1527373800000,159.53,159.31,155.62,449.21,429.858,155.53,450.94,429.584,149.56,547.14,564.757,146.641,544.5740000000001,149.56,547.14,564.757,146.641,544.5740000000001,38.96,317.44,37.382,541.461,18.124000000000002,19.445
1527375600000,160.45,160.22,156.54,450.22,429.95,156.44,453.96,429.584,150.47,546.22,569.488,147.556,544.5740000000001,150.47,546.22,569.488,147.556,544.5740000000001,38.89,318.56,37.382,544.2080000000001,19.029,18.564
1527377400000,160.45,160.22,156.54,449.21,429.95,156.44,450.94,429.584,149.56,546.22,566.826,147.556,544.5740000000001,149.56,546.22,566.826,147.556,544.5740000000001,38.89,317.59,37.689,541.461,18.094,17.704
1527379200000,159.53,159.31,156.54,450.03,430.041,156.44,452.81,429.584,149.56,546.22,566.1,147.556,544.5740000000001,149.56,546.22,566.1,147.556,544.5740000000001,39.05,317.44,37.689,543.2919999999999,20.0,17.680999999999997
1527381000000,159.53,159.31,155.62,449.02,430.041,155.53,452.04,430.499,149.56,545.31,566.047,146.641,543.658,149.56,545.31,566.047,146.641,543.658,39.05,312.65,37.341,540.5459999999999,19.21,16.756
1527382800000,156.79,156.56,153.79,453.05,429.858,153.7,454.06,429.584,146.81,548.97,558.376,144.81,547.32,146.81,548.97,558.376,144.81,547.32,37.25,303.66,36.434,544.2080000000001,20.923000000000002,16.671
1527384600000,160.45,160.22,156.54,455.06,429.858,156.44,459.09,429.584,150.47,548.05,568.5509999999999,147.556,546.405,150.47,548.05,568.5509999999999,147.556,546.405,38.15,319.39,37.341,546.039,23.925,13.767000000000001
1527386400000,159.53,159.31,155.62,453.05,430.041,155.53,456.07,430.499,149.56,546.22,564.7909999999999,146.641,544.5740000000001,149.56,546.22,564.7909999999999,146.641,544.5740000000001,39.05,319.39,37.341,545.123,22.024,14.745
1527388200000,160.45,160.22,156.54,454.06,430.041,157.36,459.09,429.584,150.47,547.14,570.339,147.556,545.49,150.47,547.14,570.339,147.556,545.49,39.05,320.51,37.913000000000004,547.87,23.822,13.818
1527390000000,160.45,160.22,156.54,453.05,430.225,156.44,454.06,429.584,150.47,544.39,567.504,147.556,542.743,150.47,544.39,567.504,147.556,542.743,39.16,319.39,37.913000000000004,544.2080000000001,21.109,12.890999999999998
1527391800000,161.37,161.14,157.46,454.06,430.225,157.36,457.08,428.668,150.47,544.39,571.161,148.472,543.658,150.47,544.39,571.161,148.472,543.658,39.16,320.51,38.055,546.039,23.98,12.833
1527393600000,160.45,160.22,156.54,453.05,430.408,156.44,454.63,429.584,149.56,544.39,566.4159999999999,147.556,542.743,149.56,544.39,566.4159999999999,147.556,542.743,38.87,318.04,38.055,544.2080000000001,21.232,11.905
1527395400000,158.62,158.39,155.62,453.05,429.49199999999996,155.53,454.63,429.584,148.64,544.39,562.455,146.641,543.658,148.64,544.39,562.455,146.641,543.658,38.87,318.04,37.899,545.123,22.288,12.777000000000001
1527397200000,155.87,155.66,151.96,454.06,429.49199999999996,152.78,455.64,430.499,145.9,548.05,551.29,143.894,548.236,145.9,548.05,551.29,143.894,548.236,38.09,320.29,36.993,543.2919999999999,21.186,9.917
1527399000000,156.79,156.58,153.79,435.62,425.83,153.7,440.81,427.75300000000004,147.73,544.39,534.4490000000001,144.81,542.743,147.73,544.39,534.4490000000001,144.81,542.743,36.28,301.64,35.175,524.066,9.317,9.58
1527400800000,157.7,157.49,153.79,442.15,429.49199999999996,153.7,440.42,429.584,147.73,547.14,560.995,144.81,546.405,147.73,547.14,560.995,144.81,546.405,37.18,314.29,36.979,523.151,9.308,25.017
1527402600000,154.96,154.75,152.5,435.09,410.26599999999996,152.53,428.31,414.02,147.17,542.56,500.44699999999995,145.496,541.827,147.17,542.56,500.44699999999995,145.496,541.827,34.46,282.84,33.358000000000004,507.587,17.527,8.352
1527404400000,155.87,155.66,152.5,433.07,417.59,152.53,433.36,420.42800000000005,147.17,547.14,516.264,145.496,545.49,147.17,547.14,516.264,145.496,545.49,34.46,292.95,34.26,513.08,11.681,11.669
1527406200000,154.04,153.83,151.58,429.03,410.26599999999996,150.7,427.3,414.02,146.6,541.64,458.574,145.134,541.827,146.6,541.64,458.574,145.134,541.827,31.73,267.11,30.653000000000002,493.85400000000004,12.83,5.237
1527408000000,154.04,153.83,150.67,429.03,410.26599999999996,150.7,427.3,414.02,146.6,545.31,460.084,145.134,544.5740000000001,146.6,545.31,460.084,145.134,544.5740000000001,31.73,264.86,30.653000000000002,492.023,13.747,5.237
1527409800000,154.04,153.83,151.58,430.95,409.80800000000005,151.35,425.27,413.92800000000005,146.56,545.31,483.13300000000004,144.58100000000002,544.5740000000001,146.56,545.31,483.13300000000004,144.58100000000002,544.5740000000001,32.66,274.75,31.559,492.93800000000005,14.644,5.553999999999999
1527411600000,154.04,153.83,151.58,430.95,409.80800000000005,151.35,425.17,413.56199999999995,146.56,545.31,475.202,144.58100000000002,544.5740000000001,146.56,545.31,475.202,144.58100000000002,544.5740000000001,31.75,271.45,31.559,492.023,15.044,6.48
1527413400000,154.12,153.93,151.28,431.96,409.9,151.31,424.16,415.485,146.51,545.31,474.897,144.77200000000002,544.5740000000001,146.51,545.31,474.897,144.77200000000002,544.5740000000001,31.75,273.69,31.416999999999998,492.023,13.045,4.968
1527415200000,154.12,153.93,151.28,432.97,409.9,151.31,425.17,414.478,146.51,548.05,479.093,144.77200000000002,547.32,146.51,548.05,479.093,144.77200000000002,547.32,32.65,278.19,31.416999999999998,494.769,15.437000000000001,4.968
1527417000000,154.04,153.85,151.33,432.97,410.083,151.39,425.17,413.56199999999995,146.45,546.22,475.501,144.791,546.405,146.45,546.22,475.501,144.791,546.405,32.65,275.94,31.669,493.85400000000004,14.877,4.668
1527418800000,154.96,154.77,151.33,434.99,410.083,151.39,428.21,414.478,146.45,548.05,493.399,144.791,547.32,146.45,548.05,493.399,144.791,547.32,33.35,286.05,32.575,500.26199999999994,17.578,4.736000000000001
1527420600000,154.96,154.77,152.13,437.01,409.717,152.13,432.29,414.478,146.79,546.22,497.81699999999995,144.86700000000002,545.49,146.79,546.22,497.81699999999995,144.86700000000002,545.49,33.35,288.52,32.575,505.756,19.391,4.736000000000001
1527422400000,155.87,155.68,152.13,442.96,417.957,152.13,439.5,419.971,146.79,548.97,516.207,144.86700000000002,548.236,146.79,548.97,516.207,144.86700000000002,548.236,35.16,297.35,34.388000000000005,519.488,19.342,6.572
1527424200000,155.87,155.68,152.13,445.22,421.619,152.13,443.39,423.63300000000004,146.39,548.97,524.289,144.19899999999998,548.236,146.39,548.97,524.289,144.19899999999998,548.236,36.07,304.32,35.29,525.8969999999999,16.849,8.463
1527426000000,155.87,155.68,152.13,447.86,429.858,152.13,448.15,430.041,146.39,546.22,542.77,144.19899999999998,545.49,146.39,546.22,542.77,144.19899999999998,545.49,36.98,308.36,35.29,531.39,16.779,14.899000000000001
1527427800000,160.26,160.01,156.71,457.36,429.858,156.71,458.03,430.041,149.71,545.31,568.7130000000001,147.079,544.5740000000001,149.71,545.31,568.7130000000001,147.079,544.5740000000001,38.78,320.49,37.995,546.039,25.121,15.831
1527429600000,160.26,160.01,155.8,451.41,429.858,155.8,453.43,429.858,149.71,540.73,566.812,147.079,540.9119999999999,149.71,540.73,566.812,147.079,540.9119999999999,38.78,316.16,37.995,540.5459999999999,19.794,15.872
1527431400000,162.11,161.86,158.54,453.43,429.858,158.54,452.42,429.858,152.48,541.64,569.939,149.826,540.9119999999999,152.48,541.64,569.939,149.826,540.9119999999999,38.78,318.4,37.986,545.123,21.625999999999998,14.97
1527433200000,158.45,158.2,154.88,455.44,429.95,154.88,458.61,429.767,147.9,540.73,562.393,145.248,539.996,147.9,540.73,562.393,145.248,539.996,38.78,313.91,37.986,541.461,24.497,14.969000000000001
1527435000000,159.36,159.11,155.8,457.45,429.95,155.8,457.6,429.767,148.82,540.73,566.915,146.164,539.996,148.82,540.73,566.915,146.164,539.996,38.68,313.91,37.597,542.377,25.255,14.96
1527436800000,157.53,157.28,153.98,452.42,430.13300000000004,153.96,455.59,429.767,147.88,537.07,561.7769999999999,145.248,536.3340000000001,147.88,537.07,561.7769999999999,145.248,536.3340000000001,38.7,312.56,37.579,538.715,20.915,15.173
1527438600000,163.04,162.8,159.48,457.45,430.13300000000004,159.52,455.59,429.767,152.48,538.9,574.278,149.845,538.165,152.48,538.9,574.278,149.845,538.165,38.7,315.93,37.579,543.2919999999999,25.088,13.354000000000001
1527440400000,162.13,161.88,157.65,455.44,429.95,157.68,455.59,429.767,151.6,537.98,575.2040000000001,148.93,536.3340000000001,151.6,537.98,575.2040000000001,148.93,536.3340000000001,38.94,312.56,37.615,540.5459999999999,23.129,13.432
1527442200000,161.21,160.95,157.63,440.32,429.95,157.67,443.49,429.767,150.72,534.32,574.547,148.014,531.757,150.72,534.32,574.547,148.014,531.757,38.92,308.52,38.558,527.7280000000001,11.492,12.617
1527444000000,160.3,160.01,156.71,439.31,429.95,156.73,454.68,427.02,150.72,544.39,569.815,148.033,541.827,150.72,544.39,569.815,148.033,541.827,38.92,316.38,37.652,536.883,16.491,22.313000000000002
1527445800000,159.38,159.1,155.8,441.76,429.95,155.82,449.97,429.767,149.81,547.14,566.271,147.118,545.49,149.81,547.14,566.271,147.118,545.49,38.86,320.88,37.652,540.5459999999999,13.639000000000001,26.405
1527447600000,160.3,160.03,156.71,447.19,429.95,156.73,449.93,429.767,149.81,547.14,568.1990000000001,147.118,544.5740000000001,149.81,547.14,568.1990000000001,147.118,544.5740000000001,38.86,318.56,37.652,541.461,17.237000000000002,21.252
1527449400000,162.13,161.86,157.63,448.2,429.584,157.65,451.94,430.225,151.64,548.97,568.891,148.94899999999998,546.405,151.64,548.97,568.891,148.94899999999998,546.405,38.94,323.05,37.652,546.9540000000001,18.21,19.296
1527451200000,160.3,160.03,156.71,448.2,429.584,156.73,452.95,430.225,150.7,548.97,567.818,148.033,547.32,150.7,548.97,567.818,148.033,547.32,38.94,321.93,38.055,542.377,19.04,19.283
1527453000000,162.13,161.86,158.54,451.22,430.041,158.56,457.99,429.858,151.62,548.05,569.706,148.94899999999998,546.405,151.62,548.05,569.706,148.94899999999998,546.405,38.95,323.05,38.055,544.2080000000001,22.71,20.183
1527454800000,161.21,160.95,157.63,446.18,430.041,157.65,451.94,429.858,150.7,545.31,570.866,148.033,543.658,150.7,545.31,570.866,148.033,543.658,39.01,318.78,38.233000000000004,540.5459999999999,18.184,20.22
1527456600000,163.04,162.78,159.46,448.2,429.95,159.48,449.93,430.041,152.53,545.31,570.2090000000001,149.864,544.5740000000001,152.53,545.31,570.2090000000001,149.864,544.5740000000001,39.01,318.78,38.233000000000004,540.5459999999999,17.338,17.458
1527458400000,161.19,160.95,156.71,448.2,429.95,156.73,449.93,430.041,150.7,543.48,569.219,148.033,541.827,150.7,543.48,569.219,148.033,541.827,39.04,318.78,37.936,539.63,16.473,17.531
1527460200000,160.3,160.03,156.71,450.12,429.95,156.73,453.0,430.225,149.79,543.48,568.275,148.033,541.827,149.79,543.48,568.275,148.033,541.827,39.04,317.73,37.936,539.63,18.477,17.63
1527462000000,163.04,162.78,159.46,450.12,429.95,159.48,449.97,430.225,152.5,541.64,594.717,149.673,539.996,152.5,541.64,594.717,149.673,539.996,40.21,305.37,38.97,540.5459999999999,17.618,16.773
1527463800000,160.3,160.03,156.71,452.13,430.041,156.73,453.0,429.767,149.75,541.64,571.35,147.842,539.996,149.75,541.64,571.35,147.842,539.996,39.26,316.16,38.041,538.715,19.282,15.862
1527465600000,162.13,161.86,158.56,450.12,430.041,158.56,449.97,429.767,151.58,540.73,574.9830000000001,149.673,539.081,151.58,540.73,574.9830000000001,149.673,539.081,39.26,315.03,38.041,537.799,18.401,15.873
1527467400000,159.38,159.11,155.8,448.1,429.95,155.82,447.96,429.858,148.83,537.07,567.28,146.011,535.419,148.83,537.07,567.28,146.011,535.419,39.26,312.56,38.05,532.306,15.632,15.075
1527469200000,160.3,160.05,156.71,450.12,429.95,156.73,450.98,429.858,149.75,540.73,569.557,146.946,539.081,149.75,540.73,569.557,146.946,539.081,39.26,315.93,38.05,538.715,18.583,14.234000000000002
1527471000000,159.38,159.13,155.82,452.38,430.225,155.82,455.44,430.041,148.83,541.64,565.637,146.03,539.996,148.83,541.64,565.637,146.03,539.996,39.0,314.96,38.055,542.377,21.398000000000003,13.457
1527472800000,158.47,158.22,154.9,452.23,430.225,154.9,453.67,430.041,148.83,540.73,563.816,146.03,539.081,148.83,540.73,563.816,146.03,539.081,39.0,315.19,38.055,540.5459999999999,19.925,12.497
1527474600000,160.3,160.07,155.82,450.22,429.95,155.82,450.07,430.408,149.75,541.64,568.511,146.946,541.827,149.75,541.64,568.511,146.946,541.827,39.28,318.56,37.830999999999996,541.461,19.023,10.495
1527476400000,158.47,158.24,154.9,450.22,429.95,154.9,453.09,430.408,147.92,537.07,563.761,146.03,536.3340000000001,147.92,537.07,563.761,146.03,536.3340000000001,39.28,314.07,37.830999999999996,541.461,19.342,11.549000000000001
1527478200000,156.64,156.41,153.07,451.51,429.95,153.07,454.0,430.408,146.09,543.48,556.39,144.19899999999998,541.827,146.09,543.48,556.39,144.19899999999998,541.827,38.37,314.36,37.431999999999995,540.5459999999999,19.392,9.701
1527480000000,156.64,156.39,153.07,450.5,429.95,153.07,453.96,430.408,146.09,536.15,558.4169999999999,144.19899999999998,535.419,146.09,536.15,558.4169999999999,144.19899999999998,535.419,38.37,308.67,37.431999999999995,536.883,19.427,13.325999999999999
1527481800000,156.64,156.39,153.07,450.5,429.95,153.07,452.95,430.408,147.0,539.81,550.7959999999999,144.19899999999998,538.165,147.0,539.81,550.7959999999999,144.19899999999998,538.165,38.23,310.92,36.677,535.9680000000001,19.294,10.495999999999999
1527483600000,156.23,156.39,152.94,450.5,427.20300000000003,153.07,453.96,428.577,147.0,541.64,537.683,144.19899999999998,539.996,147.0,541.64,537.683,144.19899999999998,539.996,37.32,305.3,35.766,535.9680000000001,20.229,8.682
1527485400000,156.23,155.51,152.94,434.37,423.541,152.15,437.83,425.189,146.51,552.63,536.596,144.18,549.1519999999999,146.51,552.63,536.596,144.18,549.1519999999999,35.5,299.69,34.86,519.488,5.587000000000001,15.409
1527487200000,155.32,155.51,152.02,441.43,421.71,152.15,428.74,423.45,146.51,551.72,522.2330000000001,144.18,550.067,146.51,551.72,522.2330000000001,144.18,550.067,35.5,299.69,34.86,512.164,11.064,12.606
1527489000000,155.32,155.19,152.02,436.39,422.626,152.06,442.87,424.365,146.37,549.79,525.745,144.18,549.1519999999999,146.37,549.79,525.745,144.18,549.1519999999999,35.5,305.3,34.741,524.066,12.645,17.232
1527490800000,155.01,155.19,151.92,437.4,409.80800000000005,152.06,435.81,414.29400000000004,146.37,551.62,507.026,144.18,550.067,146.37,551.62,507.026,144.18,550.067,34.29,297.44,33.834,515.826,22.339000000000002,7.138999999999999
1527492600000,155.01,154.56,151.92,435.38,414.38599999999997,151.49,435.81,418.048,146.35,546.13,512.1519999999999,144.18,543.658,146.35,546.13,512.1519999999999,144.18,543.658,35.19,294.07,34.736,511.249,19.273,9.144
1527494400000,154.1,153.64,151.2,432.35,409.717,150.57,429.75,413.47,146.35,546.13,485.55300000000005,144.18,544.5740000000001,146.35,546.13,485.55300000000005,144.18,544.5740000000001,33.39,281.71,32.016999999999996,500.26199999999994,16.445999999999998,7.197
1527496200000,154.1,153.64,151.2,433.36,409.717,150.57,433.79,414.38599999999997,145.78,548.88,499.411,143.875,547.32,145.78,548.88,499.411,143.875,547.32,33.39,289.58,32.931999999999995,505.756,19.976,7.315
1527498000000,154.0,153.89,151.1,434.37,409.9,150.82,428.74,414.38599999999997,145.78,543.38,486.033,143.875,544.5740000000001,145.78,543.38,486.033,143.875,544.5740000000001,33.66,287.33,32.931999999999995,499.347,16.906,5.141
1527499800000,154.0,153.89,151.1,433.4,409.9,150.82,431.81,414.20300000000003,145.67,547.05,493.44699999999995,143.83700000000002,545.49,145.67,547.05,493.44699999999995,143.83700000000002,545.49,33.66,287.4,32.928000000000004,502.094,18.765,5.1080000000000005
1527501600000,153.49,153.18,150.19,433.4,410.083,150.3,424.74,414.20300000000003,145.67,541.55,473.17800000000005,143.83700000000002,541.827,145.67,541.55,473.17800000000005,143.83700000000002,541.827,32.76,275.04,32.025999999999996,490.19199999999995,14.092,5.274
1527503400000,153.49,153.18,150.19,431.86,410.083,150.3,425.65,412.921,145.36,541.55,474.899,143.64600000000002,541.827,145.36,541.55,474.899,143.64600000000002,541.827,31.86,271.74,31.124000000000002,486.53,15.056,5.274
1527505200000,153.58,154.16,150.55,433.88,409.80800000000005,150.46,435.75,413.92800000000005,145.36,547.05,499.07099999999997,143.64600000000002,545.49,145.36,547.05,499.07099999999997,143.64600000000002,545.49,33.66,287.47,32.942,504.84,20.822,5.571000000000001
1527507000000,154.5,154.16,151.47,440.94,416.309,151.37,442.82,418.506,145.97,548.88,515.874,143.91299999999998,547.32,145.97,548.88,515.874,143.91299999999998,547.32,34.56,297.58,33.857,517.6569999999999,20.462,7.605
1527508800000,154.5,154.16,151.47,439.93,411.731,151.37,439.79,415.668,145.97,545.21,509.097,143.91299999999998,544.5740000000001,145.97,545.21,509.097,143.91299999999998,544.5740000000001,34.56,293.09,33.857,512.164,26.046,5.126
1527510600000,155.41,155.07,152.0,448.29,427.295,151.91,448.0,427.57,146.3,548.88,536.089,144.047,547.32,146.3,548.88,536.089,144.047,547.32,36.38,307.24,34.768,526.813,17.074,12.494000000000002
1527512400000,157.25,156.9,152.92,450.49,430.041,153.74,450.16,430.316,147.21,541.55,556.47,144.96200000000002,540.9119999999999,147.21,541.55,556.47,144.96200000000002,540.9119999999999,38.19,315.4,36.580999999999996,534.137,17.91,16.128
1527514200000,158.16,157.82,154.75,451.5,430.041,154.63,452.22,430.316,148.2,541.55,564.249,145.744,540.9119999999999,148.2,541.55,564.249,145.744,540.9119999999999,38.11,315.85,36.836999999999996,535.9680000000001,18.854,16.128
1527516000000,160.89,160.56,156.58,450.49,430.408,156.46,453.08,430.408,150.02,539.72,572.126,147.556,538.165,150.02,539.72,572.126,147.556,538.165,39.35,313.6,37.505,535.052,20.117,16.175
1527517800000,160.89,160.56,157.49,450.3,430.408,157.38,451.17,430.408,150.93,538.81,574.091,148.472,537.25,150.93,538.81,574.091,148.472,537.25,39.35,311.51,37.505,535.052,19.284000000000002,16.175
1527519600000,160.89,160.56,156.58,449.3,430.13300000000004,156.46,450.16,430.13300000000004,150.02,537.89,570.3240000000001,147.556,536.3340000000001,150.02,537.89,570.3240000000001,147.556,536.3340000000001,39.22,311.51,38.11,534.137,17.468,15.265
1527521400000,159.06,158.75,155.66,448.29,430.13300000000004,155.55,452.18,430.13300000000004,149.1,533.31,566.74,146.641,534.503,149.1,533.31,566.74,146.641,534.503,39.22,309.26,38.11,528.644,19.407,18.005
1527523200000,161.8,161.5,157.51,451.31,430.316,157.38,453.18,429.858,150.93,536.06,576.182,148.472,534.503,150.93,536.06,576.182,148.472,534.503,39.11,311.51,38.091,535.052,19.475,16.186
1527525000000,160.89,160.58,157.51,452.32,430.316,157.38,452.75,429.858,150.93,534.23,575.289,147.556,532.672,150.93,534.23,575.289,147.556,532.672,39.11,309.04,38.091,532.306,20.385,15.279000000000002
1527526800000,159.97,159.67,156.6,451.41,430.13300000000004,156.46,455.87,430.041,150.02,536.06,570.78,147.556,534.503,150.02,536.06,570.78,147.556,534.503,39.12,308.07,37.167,532.306,21.186999999999998,12.352
1527528600000,159.06,158.75,155.68,452.42,430.13300000000004,155.55,455.01,430.041,149.1,537.89,565.9490000000001,145.725,536.3340000000001,149.1,537.89,565.9490000000001,145.725,536.3340000000001,39.12,309.42,38.078,535.052,22.024,12.163
1527530400000,160.93,161.52,157.53,440.32,429.767,157.4,443.92,429.675,150.95,530.57,575.264,147.575,529.01,150.95,530.57,575.264,147.575,529.01,38.5,301.55,37.176,520.404,11.134,13.135
1527532200000,162.8,162.43,159.36,434.27,429.767,159.25,448.97,429.675,152.8,539.72,569.753,150.341,538.165,152.8,539.72,569.753,150.341,538.165,38.67,310.99,37.385999999999996,520.404,10.184,27.1
1527534000000,160.96,160.6,157.51,446.37,429.767,157.42,445.94,429.675,150.93,541.55,572.85,148.51,539.996,150.93,541.55,572.85,148.51,539.996,38.67,310.99,37.385999999999996,528.644,14.700999999999999,24.605
1527535800000,162.8,163.35,159.34,447.38,429.767,159.25,448.97,429.675,152.76,541.55,574.738,150.341,539.996,152.76,541.55,574.738,150.341,539.996,38.71,309.87,37.533,538.715,15.775,26.804000000000002
1527537600000,160.96,160.6,156.6,449.4,429.767,156.5,454.0,429.675,150.02,549.79,568.509,147.614,547.32,150.02,549.79,568.509,147.614,547.32,38.71,321.1,37.533,542.377,20.409000000000002,19.647000000000002
1527539400000,161.88,161.52,158.43,447.38,430.13300000000004,158.33,449.97,429.675,151.85,547.05,572.056,149.445,545.49,151.85,547.05,572.056,149.445,545.49,39.1,322.22,38.004,540.5459999999999,15.763,19.695999999999998
1527541200000,160.96,160.6,157.51,448.39,430.13300000000004,157.42,453.0,429.675,150.93,547.05,572.077,148.529,545.49,150.93,547.05,572.077,148.529,545.49,39.1,321.1,38.004,540.5459999999999,18.563,19.756
1527543000000,162.8,163.35,159.34,450.4,429.858,159.25,455.01,429.675,152.76,547.05,575.985,150.36,546.405,152.76,547.05,575.985,150.36,546.405,39.26,325.37,38.105,543.2919999999999,20.43,18.983
1527544800000,162.8,162.43,158.43,447.38,429.858,158.33,450.98,429.675,152.76,545.21,567.965,149.445,543.658,152.76,545.21,567.965,149.445,543.658,38.43,319.98,37.318000000000005,539.63,16.775,19.057000000000002
1527546600000,161.88,161.52,158.43,449.4,430.408,158.33,450.98,429.95,151.85,543.38,571.725,149.445,541.827,151.85,543.38,571.725,149.445,541.827,38.55,316.61,37.321999999999996,537.799,17.667,18.18
1527548400000,160.05,159.69,156.6,451.41,430.408,156.5,453.0,429.95,150.02,544.3,568.063,147.614,542.743,150.02,544.3,568.063,147.614,542.743,38.55,318.85,37.321999999999996,540.5459999999999,20.408,18.202
1527550200000,159.13,158.77,155.68,452.42,430.408,155.59,454.0,429.675,149.1,544.3,567.243,146.69799999999998,542.743,149.1,544.3,567.243,146.69799999999998,542.743,38.69,317.73,37.592,539.63,20.480999999999998,17.281
1527552000000,160.05,159.69,155.68,452.42,429.584,155.59,454.0,429.675,149.1,542.47,566.319,146.69799999999998,540.9119999999999,149.1,542.47,566.319,146.69799999999998,540.9119999999999,38.69,316.61,37.592,538.715,20.415,17.29
1527553800000,159.13,159.69,155.68,452.42,429.584,155.59,453.0,429.675,149.1,541.55,566.345,146.69799999999998,540.9119999999999,149.1,541.55,566.345,146.69799999999998,540.9119999999999,38.86,316.61,37.812,538.715,19.374000000000002,16.384
1527555600000,160.05,160.6,156.6,452.42,429.584,156.5,453.0,429.675,150.02,539.72,570.2080000000001,147.614,539.081,150.02,539.72,570.2080000000001,147.614,539.081,38.86,315.48,37.812,537.799,20.613000000000003,15.535
1527557400000,162.8,162.43,159.34,453.43,429.584,159.25,455.01,429.675,152.76,541.55,574.808,150.36,539.081,152.76,541.55,574.808,150.36,539.081,39.21,314.36,38.0,540.5459999999999,22.522,15.540999999999999
1527559200000,160.96,160.6,156.6,452.42,430.13300000000004,156.5,455.01,429.858,150.02,548.88,568.0219999999999,147.614,546.405,150.02,548.88,568.0219999999999,147.614,546.405,38.39,317.28,37.226,541.461,22.518,11.614
1527561000000,160.05,160.62,156.6,454.43,430.13300000000004,156.5,455.87,429.858,150.02,539.72,570.7769999999999,147.614,538.165,150.02,539.72,570.7769999999999,147.614,538.165,38.39,312.04,37.226,539.63,24.249000000000002,15.265
1527562800000,158.22,157.88,154.77,455.44,429.95,154.67,456.3,430.041,148.19,547.05,560.356,145.782,545.49,148.19,547.05,560.356,145.782,545.49,38.38,317.51,37.226,543.2919999999999,24.371,11.325999999999999
1527564600000,159.13,159.71,155.68,454.43,429.95,155.59,457.31,430.041,149.1,545.21,565.885,146.69799999999998,544.5740000000001,149.1,545.21,565.885,146.69799999999998,544.5740000000001,38.38,318.4,37.226,544.2080000000001,23.531999999999996,10.261
1527566400000,155.47,155.13,151.1,452.56,430.225,151.01,455.73,429.767,144.52,546.13,549.244,142.12,544.5740000000001,144.52,546.13,549.244,142.12,544.5740000000001,37.86,313.91,37.010999999999996,538.715,20.888,11.144
1527568200000,155.45,155.15,152.02,448.53,420.88599999999997,151.92,447.24,422.44300000000004,146.35,537.89,519.565,143.951,537.25,146.35,537.89,519.565,143.951,537.25,36.05,291.22,35.208,518.573,22.03,8.366
1527570000000,153.62,153.32,151.1,440.61,417.224,151.01,432.78,414.20300000000003,146.35,532.4,482.439,143.951,530.841,146.35,532.4,482.439,143.951,530.841,33.34,263.14,32.488,490.19199999999995,16.91,5.0569999999999995
1527571800000,153.62,153.32,151.1,422.53,415.39300000000003,151.01,423.73,419.879,145.44,533.31,473.699,143.608,533.5880000000001,145.44,533.31,473.699,143.608,533.5880000000001,32.44,269.58,31.590999999999998,482.86699999999996,5.966,5.0569999999999995
1527573600000,153.62,153.3,150.19,415.35,408.89300000000003,150.09,416.65,412.555,145.44,548.88,462.814,143.608,547.32,145.44,548.88,462.814,143.608,547.32,31.52,271.67,30.689,478.29,5.725,4.658
1527575400000,151.79,151.47,149.27,418.38,417.13300000000004,149.18,417.66,418.78,145.55,550.71,428.04,143.684,549.1519999999999,145.55,550.71,428.04,143.684,549.1519999999999,29.71,251.45,28.881,470.966,3.197,4.658
1527577200000,151.79,152.38,149.27,420.41,406.14599999999996,149.18,416.65,402.759,145.55,538.81,453.57300000000004,143.684,537.25,145.55,538.81,453.57300000000004,143.684,537.25,30.62,257.07,29.783,471.881,12.934000000000001,4.686
1527579000000,151.91,151.47,149.22,420.41,419.421,149.14,417.66,412.83,145.23,550.71,431.184,143.608,549.1519999999999,145.23,550.71,431.184,143.608,549.1519999999999,29.71,253.7,28.881,470.05,4.4110000000000005,4.686
1527580800000,151.91,151.47,149.22,420.41,419.421,149.14,416.65,412.83,145.23,549.79,433.288,143.608,548.236,145.23,549.79,433.288,143.608,548.236,29.71,255.95,28.881,474.62800000000004,4.4110000000000005,4.806
1527582600000,152.25,151.87,149.5,421.75,413.92800000000005,149.41,417.99,413.745,145.06,547.05,448.209,143.627,547.32,145.06,547.05,448.209,143.627,547.32,30.62,265.45,29.788,477.374,5.33,4.806
1527584400000,152.25,151.87,149.5,423.77,414.844,149.41,419.01,413.745,145.06,548.88,439.402,143.627,549.1519999999999,145.06,548.88,439.402,143.627,549.1519999999999,30.62,264.33,29.788,478.29,5.33,4.691
1527586200000,152.02,151.89,149.25,423.77,414.844,149.22,417.99,413.745,145.1,547.05,433.671,143.57,546.405,145.1,547.05,433.671,143.57,546.405,30.51,258.71,29.756,475.543,5.653,4.691
1527588000000,152.9,152.63,152.0,428.87,415.21,151.96,441.13,415.668,149.67,546.41,322.911,149.006,546.405,149.67,546.41,322.911,149.006,546.405,18.45,261.7,17.469,500.44599999999997,11.672,5.819
1527589800000,149.22,148.95,147.42,434.93,419.421,147.38,443.15,421.527,145.1,551.72,340.905,143.494,550.616,145.1,551.72,340.905,143.494,550.616,25.86,213.4,25.75,476.642,10.209,16.27
1527591600000,149.22,148.95,147.42,439.98,424.915,147.38,449.2,422.809,145.1,545.31,346.376,143.494,545.123,145.1,545.31,346.376,143.494,545.123,26.78,229.42,26.656,480.30400000000003,11.386,16.307000000000002
1527593400000,149.37,149.22,147.8,439.01,423.999,147.75,447.23,421.89300000000003,145.0,545.31,349.108,144.009,545.123,145.0,545.31,349.108,144.009,545.123,26.78,230.32,26.656,480.30400000000003,11.386,15.402999999999999
1527595200000,149.37,149.22,147.8,439.01,424.915,147.75,448.23,421.89300000000003,145.0,545.31,348.46,144.009,546.039,145.0,545.31,348.46,144.009,546.039,27.25,237.06,26.56,483.051,10.509,15.432
1527597000000,148.45,148.3,146.89,441.03,425.83,146.83,449.24,422.809,144.08,547.14,352.80199999999996,143.093,546.9540000000001,144.08,547.14,352.80199999999996,143.093,546.9540000000001,27.25,238.18,26.56,483.051,10.509,15.432
1527598800000,148.45,148.3,146.89,443.05,410.724,146.83,452.26,414.111,144.08,533.4,355.472,143.093,534.137,144.08,533.4,355.472,143.093,534.137,27.52,237.06,27.467,484.88199999999995,20.564,16.342
1527600600000,151.43,151.22,148.8,445.07,409.80800000000005,148.8,441.18,414.111,144.85,543.48,449.594,142.998,542.285,144.85,543.48,449.594,142.998,542.285,32.99,272.1,32.016999999999996,480.30400000000003,22.386999999999997,8.587
1527602400000,152.34,152.13,149.71,458.16,408.801,149.71,456.29,412.189,144.85,545.21,467.963,142.998,543.201,144.85,545.21,467.963,142.998,543.201,34.82,297.94,33.843,510.699,29.154,6.1129999999999995
1527604200000,152.34,152.13,149.71,462.19,409.717,149.71,459.31,415.851,145.48,547.96,477.87,143.72299999999998,546.863,145.48,547.96,477.87,143.72299999999998,546.863,35.73,306.93,34.741,519.855,36.016,7.815
1527606000000,153.26,153.05,150.38,469.23,409.717,150.36,470.38,414.29400000000004,145.48,548.88,496.153,143.72299999999998,547.778,145.48,548.88,496.153,143.72299999999998,547.778,37.53,318.16,36.54,532.672,42.724,10.805
1527607800000,154.17,153.96,150.38,467.22,410.63199999999995,150.36,469.37,414.29400000000004,145.88,547.96,502.70599999999996,143.856,546.863,145.88,547.96,502.70599999999996,143.856,546.863,37.53,315.91,36.54,530.841,42.188,11.11
1527609600000,154.17,153.96,150.88,471.24,410.63199999999995,150.8,475.41,414.29400000000004,145.88,547.96,507.694,143.856,547.778,145.88,547.96,507.694,143.856,547.778,37.69,321.53,36.686,536.3340000000001,46.348,11.458
1527611400000,155.09,154.88,151.79,473.35,415.21,151.71,481.39,420.61199999999997,146.11,549.79,517.104,144.047,548.694,146.11,549.79,517.104,144.047,548.694,38.59,326.85,37.588,543.658,42.347,12.702
1527613200000,155.09,154.88,151.79,472.35,415.21,151.71,481.39,421.25199999999995,146.11,547.96,514.631,144.047,546.863,146.11,547.96,514.631,144.047,546.863,39.51,326.85,38.49,543.658,44.125,11.759
1527615000000,155.3,155.09,152.15,475.36,422.534,152.23,482.39,423.816,146.26,548.88,519.822,144.10399999999998,547.778,146.26,548.88,519.822,144.10399999999998,547.778,39.51,331.35,38.49,547.32,44.091,14.892999999999999
1527616800000,155.3,155.09,152.15,457.26,399.64599999999996,152.23,469.33,423.358,146.26,536.06,522.847,144.10399999999998,534.961,146.26,536.06,522.847,144.10399999999998,534.961,39.63,318.99,38.49,527.179,42.77,9.544
1527618600000,155.3,155.09,152.15,463.29,427.20300000000003,152.23,471.34,427.936,145.95,551.9,532.215,144.028,548.785,145.95,551.9,532.215,144.028,548.785,39.64,326.85,38.461999999999996,531.757,34.758,22.463
1527620400000,155.3,155.09,152.15,465.31,422.717,152.23,473.35,423.358,145.95,538.17,524.253,144.028,535.052,145.95,538.17,524.253,144.028,535.052,39.64,315.62,38.461999999999996,532.672,35.481,22.108
1527622200000,154.73,154.54,151.71,465.31,422.07599999999996,151.75,484.4,423.358,146.22,542.74,518.86,144.066,541.461,146.22,542.74,518.86,144.066,541.461,38.73,325.73,37.982,544.5740000000001,40.959,26.517
1527624000000,154.73,154.54,151.71,467.32,417.499,151.75,483.4,418.689,146.22,546.41,515.813,144.066,544.2080000000001,146.22,546.41,515.813,144.066,544.2080000000001,39.63,322.36,37.982,540.9119999999999,41.571000000000005,15.975
1527625800000,154.52,154.31,151.56,466.31,414.844,151.54,482.97,416.675,146.13,547.32,513.39,143.99,546.039,146.13,547.32,513.39,143.99,546.039,38.73,322.36,37.666,540.9119999999999,44.56100000000001,16.049
1527627600000,153.6,153.39,150.65,456.25,409.534,150.63,465.88,413.19599999999997,146.13,537.25,482.999,143.99,536.883,146.13,537.25,482.999,143.99,536.883,36.92,308.88,35.853,515.2769999999999,32.425,9.439
1527629400000,149.02,148.82,146.98,452.26,411.45599999999996,146.05,451.83,413.92800000000005,142.46,530.84,433.92900000000003,140.957,529.559,142.46,530.84,433.92900000000003,140.957,529.559,33.3,274.13,32.223,494.22,29.471,5.582000000000001
1527631200000,149.02,148.82,146.98,452.16,411.365,146.97,450.83,413.92800000000005,142.46,540.09,457.665,140.957,539.539,142.46,540.09,457.665,140.957,539.539,34.2,288.57,33.111,500.629,28.261,10.752
1527633000000,149.9,149.67,146.98,438.05,408.25199999999995,146.97,439.63,413.01300000000003,143.63,530.02,400.654,141.701,528.552,143.63,530.02,400.654,141.701,528.552,31.16,284.08,30.163,496.967,19.23,6.013
1527634800000,152.65,153.34,150.65,438.05,410.083,149.73,475.88,414.661,145.46,544.67,484.569,143.532,543.201,145.46,544.67,484.569,143.532,543.201,36.59,306.32,35.61,529.01,32.751,9.304
1527636600000,153.56,153.34,150.65,439.06,410.083,150.65,478.89,412.83,145.46,541.0,487.26800000000003,143.532,540.4540000000001,145.46,541.0,487.26800000000003,143.532,540.4540000000001,37.49,308.57,36.525999999999996,531.757,33.884,10.204
1527638400000,153.56,153.3,150.65,440.93,410.26599999999996,150.65,484.2,412.83,145.65,543.75,494.036,143.761,543.201,145.65,543.75,494.036,143.761,543.201,37.49,310.59,36.54,540.9119999999999,38.457,10.204
1527640200000,153.47,153.3,150.65,442.95,411.18199999999996,150.63,488.22,414.661,145.65,544.67,499.798,143.761,543.201,145.65,544.67,499.798,143.761,543.201,37.49,315.09,36.54,548.236,41.431999999999995,9.492
1527642000000,153.47,153.49,150.86,445.07,410.26599999999996,150.63,483.44,412.73800000000006,145.78,542.83,492.875,143.875,542.285,145.78,542.83,492.875,143.875,542.285,37.69,312.99,36.677,547.32,38.385,9.492
1527643800000,153.83,153.49,150.86,446.07,410.358,150.91,485.45,414.38599999999997,145.78,541.92,502.01,143.875,541.37,145.78,541.92,502.01,143.875,541.37,38.59,315.85,37.579,550.067,42.086000000000006,8.986
1527645600000,153.83,153.49,151.26,450.06,409.259,150.91,485.55,414.844,146.09,541.92,498.39,143.91299999999998,541.37,146.09,541.92,498.39,143.91299999999998,541.37,38.59,314.72,37.579,551.898,41.005,8.074
1527647400000,154.1,154.4,151.26,450.06,413.01300000000003,151.1,486.55,417.773,146.09,542.83,510.017,143.91299999999998,541.37,146.09,542.83,510.017,143.91299999999998,541.37,38.59,316.97,37.574,550.9830000000001,44.725,8.074
1527649200000,154.1,154.4,151.18,457.11,409.991,151.1,491.57,416.034,146.05,541.92,509.906,144.009,541.37,146.05,541.92,509.906,144.009,541.37,38.59,315.85,37.574,550.9830000000001,45.994,8.037
1527651000000,154.94,154.12,151.18,451.07,406.14599999999996,151.1,479.52,421.619,146.05,532.76,517.341,144.009,533.13,146.05,532.76,517.341,144.009,533.13,38.9,311.35,37.858000000000004,535.419,38.368,8.942
1527652800000,154.0,154.12,151.12,448.95,410.26599999999996,151.1,464.49,414.29400000000004,145.92,543.75,502.668,144.028,543.201,145.92,543.75,502.668,144.028,543.201,38.0,316.81,36.946999999999996,538.165,37.474000000000004,13.575
1527654600000,153.09,153.2,150.21,433.82,410.26599999999996,150.38,464.49,415.11800000000005,145.92,549.24,479.06300000000005,144.028,547.778,145.92,549.24,479.06300000000005,144.028,547.778,36.18,305.58,35.139,527.179,27.524,13.602
1527656400000,153.09,153.2,150.21,433.82,410.26599999999996,150.38,472.53,413.287,145.78,546.5,476.722,143.875,545.947,145.78,546.5,476.722,143.875,545.947,36.16,308.95,35.139,524.432,30.17,10.36
1527658200000,152.17,152.29,149.73,432.71,410.083,149.67,467.84,415.668,145.78,545.58,456.59,143.875,545.0319999999999,145.78,545.58,456.59,143.875,545.0319999999999,34.35,293.97,33.335,512.531,29.759,9.457
1527660000000,152.17,152.29,149.73,432.71,410.083,149.67,465.83,415.668,145.31,540.09,447.208,143.532,540.4540000000001,145.31,540.09,447.208,143.532,540.4540000000001,34.35,286.1,33.335,507.037,28.624000000000002,9.457
1527661800000,150.93,151.41,149.04,431.7,410.083,149.27,461.8,413.92800000000005,145.31,535.51,417.08,143.532,534.961,145.31,535.51,417.08,143.532,534.961,32.52,263.64,31.531999999999996,493.30400000000003,18.96,8.615
1527663600000,149.1,148.66,147.21,434.63,411.914,147.44,456.67,418.506,144.66,529.1,363.796,143.36,530.383,144.66,529.1,363.796,143.36,530.383,28.9,229.78,27.906,481.403,17.935,10.647
1527665400000,149.1,148.66,147.21,432.61,411.914,147.44,448.61,428.119,144.66,551.99,370.79900000000004,143.36,552.356,144.66,551.99,370.79900000000004,143.36,552.356,27.99,252.25,27.906,483.23400000000004,13.776,6.295
1527667200000,149.73,149.58,147.65,433.62,411.914,147.58,456.71,434.528,144.22,552.91,381.125,143.131,551.44,144.22,552.91,381.125,143.131,551.44,28.9,260.18,27.906,489.642,12.874,6.295
1527669000000,148.82,148.66,146.74,422.55,414.75199999999995,146.66,437.56,429.309,144.22,542.83,348.405,143.131,542.285,144.22,542.83,348.405,143.131,542.285,27.1,227.38,26.976999999999997,466.754,5.376,5.232
1527670800000,148.82,148.66,146.74,423.56,421.161,146.66,437.56,438.556,143.93,551.99,346.68199999999996,143.017,552.356,143.93,551.99,346.68199999999996,143.017,552.356,26.19,238.61,26.070999999999998,471.332,4.405,5.232
1527672600000,148.78,148.55,147.02,421.58,419.33,146.97,439.48,430.316,143.93,548.33,351.526,143.017,548.694,143.93,548.33,351.526,143.017,548.694,27.1,242.95,26.982,472.24699999999996,4.405,5.047
1527674400000,148.78,148.55,147.02,419.56,417.499,146.97,442.51,433.795,144.08,553.82,371.101,142.97899999999998,554.187,144.08,553.82,371.101,142.97899999999998,554.187,28.02,255.31,26.982,477.74,4.593999999999999,5.047
1527676200000,149.69,149.46,147.65,419.56,408.343,147.88,445.53,437.457,144.08,552.91,388.29,142.97899999999998,552.356,144.08,552.91,388.29,142.97899999999998,552.356,29.82,266.54,28.79,484.149,6.597,4.993
1527678000000,149.69,149.46,147.65,418.69,407.42800000000005,147.88,446.54,439.288,144.39,548.33,389.977,143.246,548.694,144.39,548.33,389.977,143.246,548.694,29.82,263.17,28.79,482.31800000000004,6.597,4.993
1527679800000,150.32,150.38,148.4,430.68,419.33,148.26,463.66,429.767,144.39,551.07,421.29,143.246,550.525,144.39,551.07,421.29,143.246,550.525,31.63,278.83,30.598000000000003,502.46,13.431,10.119
1527681600000,152.15,152.21,149.31,436.55,409.80800000000005,149.18,465.63,415.57599999999996,145.31,548.88,451.034,143.436,548.694,145.31,548.88,451.034,143.436,548.694,34.35,295.68,33.312,513.446,27.728,5.115
1527683400000,153.07,152.21,150.23,439.58,409.80800000000005,150.09,475.68,414.02,145.31,550.71,471.222,143.436,549.609,145.31,550.71,471.222,143.436,549.609,35.25,309.16,35.121,534.503,32.871,5.115
1527685200000,153.07,153.13,150.23,439.58,410.175,150.09,475.68,414.02,145.48,538.81,487.72,143.703,539.539,145.48,538.81,487.72,143.703,539.539,36.16,308.03,36.027,534.503,34.835,9.027999999999999
1527687000000,153.66,153.13,150.67,441.6,410.175,150.65,480.7,414.02,145.48,537.89,485.958,143.703,537.7080000000001,145.48,537.89,485.958,143.703,537.7080000000001,37.06,308.03,36.027,538.165,37.076,9.027999999999999
1527688800000,154.58,154.04,151.58,445.63,409.717,151.56,485.73,412.189,145.74,547.05,494.09,143.83700000000002,545.0319999999999,145.74,547.05,494.09,143.83700000000002,545.0319999999999,37.97,318.14,36.933,549.1519999999999,41.131,7.322
1527690600000,154.58,154.04,150.67,444.52,409.717,150.65,489.31,414.02,145.74,542.47,502.983,143.83700000000002,542.285,145.74,542.47,502.983,143.83700000000002,542.285,37.97,317.54,36.933,550.9830000000001,44.181999999999995,7.851
1527692400000,153.66,153.76,150.67,446.54,409.717,150.65,491.36,412.28,145.88,543.38,501.051,143.93200000000002,542.285,145.88,543.38,501.051,143.93200000000002,542.285,37.89,316.64,36.878,551.898,40.4,5.537000000000001
1527694200000,154.58,154.67,151.98,462.98,418.14,151.96,507.41,426.837,145.88,548.88,527.247,143.93200000000002,545.947,145.88,548.88,527.247,143.93200000000002,545.947,39.7,328.39,38.691,540.9119999999999,50.042,8.495
1527696000000,153.66,153.76,150.15,474.05,428.21,150.13,495.28,429.218,144.96,550.71,533.386,142.101,549.609,144.96,550.71,533.386,142.101,549.609,39.7,337.6,38.691,536.3340000000001,38.474000000000004,15.605
