time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1527697800000,153.66,152.84,150.15,468.01,424.365,150.13,511.32,424.274,144.96,547.14,525.4490000000001,142.101,545.947,144.96,547.14,525.4490000000001,142.101,545.947,39.47,330.86,38.21,545.49,44.521,13.65
1527699600000,153.62,152.84,149.81,471.03,421.80199999999996,149.79,510.32,422.168,144.45,542.56,518.1759999999999,142.139,541.37,144.45,542.56,518.1759999999999,142.139,541.37,39.47,329.74,38.21,544.5740000000001,51.275,13.212
1527701400000,152.71,152.8,149.81,459.97,405.505,149.79,504.21,416.4,144.45,542.56,504.709,142.139,541.37,144.45,542.56,504.709,142.139,541.37,38.57,318.51,37.309,542.743,56.489,7.9239999999999995
1527703200000,152.71,152.8,149.48,464.9,410.083,149.44,508.32,417.865,144.03,546.22,513.739,141.891,545.0319999999999,144.03,546.22,513.739,141.891,545.0319999999999,38.57,325.09,38.22,551.898,47.082,5.872999999999999
1527705000000,152.99,152.8,150.4,472.9,422.99199999999996,150.36,512.33,422.44300000000004,144.03,543.48,518.697,141.891,543.201,144.03,543.48,518.697,141.891,543.201,39.47,329.74,38.22,539.081,55.369,12.762
1527706800000,152.99,152.57,149.48,468.98,411.09,149.44,513.28,418.32300000000004,144.2,542.56,508.115,142.063,541.37,144.2,542.56,508.115,142.063,541.37,39.47,321.36,37.812,545.49,53.815,6.257999999999999
1527708600000,153.66,153.49,150.4,461.17,415.759,150.38,497.05,423.267,144.2,538.9,527.5219999999999,142.063,537.7080000000001,144.2,538.9,527.5219999999999,142.063,537.7080000000001,39.73,324.66,38.714,543.658,38.457,8.727
1527710400000,152.74,152.57,150.4,450.09,416.949,150.38,486.01,419.421,144.54,539.81,515.74,142.139,538.623,144.54,539.81,515.74,142.139,538.623,39.73,323.54,38.714,536.3340000000001,34.509,24.22
1527712200000,152.74,152.57,149.48,447.07,409.717,149.46,488.02,412.921,144.54,540.73,504.26,142.139,539.539,144.54,540.73,504.26,142.139,539.539,37.91,315.67,36.906,535.419,39.826,16.838
1527714000000,152.5,152.32,149.48,451.1,411.639,149.46,488.12,414.75199999999995,144.01,541.64,509.44300000000004,142.12,540.4540000000001,144.01,541.64,509.44300000000004,142.12,540.4540000000001,37.91,315.83,36.906,540.9119999999999,38.804,14.96
1527715800000,152.5,152.32,149.39,454.22,409.9,149.37,494.14,414.661,144.01,545.31,502.25699999999995,142.12,543.201,144.01,545.31,502.25699999999995,142.12,543.201,38.33,316.95,37.309,546.405,42.831,13.950999999999999
1527717600000,152.84,152.57,149.39,462.28,420.245,149.37,492.14,421.985,144.07,542.56,516.5409999999999,142.063,540.4540000000001,144.07,542.56,516.5409999999999,142.063,540.4540000000001,39.23,324.82,38.21,553.729,41.365,19.758
1527719400000,152.84,152.57,149.75,460.26,407.245,149.73,494.14,418.87199999999996,144.07,541.64,510.995,142.063,540.4540000000001,144.07,541.64,510.995,142.063,540.4540000000001,39.23,319.2,38.21,549.1519999999999,45.791000000000004,13.050999999999998
1527721200000,152.99,152.8,149.75,477.36,422.351,149.73,509.19,426.01300000000003,144.14,548.05,526.065,142.025,546.863,144.14,548.05,526.065,142.025,546.863,39.2,328.19,38.123000000000005,533.5880000000001,51.821999999999996,16.812
1527723000000,152.99,152.8,150.21,472.58,419.69599999999997,150.19,504.42,420.337,144.14,546.22,514.59,142.025,544.116,144.14,546.22,514.59,142.025,544.116,39.2,326.77,38.123000000000005,542.743,49.708999999999996,16.697
1527724800000,152.08,151.89,149.29,470.71,415.11800000000005,149.27,507.47,414.02,144.12,547.14,511.971,141.968,545.947,144.12,547.14,511.971,141.968,545.947,38.29,324.59,37.217,547.32,51.475,15.265999999999998
1527726600000,152.99,152.8,149.29,472.72,417.865,149.27,507.57,420.06199999999995,144.12,544.39,513.095,141.968,543.201,144.12,544.39,513.095,141.968,543.201,39.19,321.38,38.123000000000005,548.236,45.354,13.472000000000001
1527728400000,152.99,152.8,149.65,472.72,414.935,149.62,513.58,420.245,144.2,543.48,515.427,142.082,542.285,144.2,543.48,515.427,142.082,542.285,39.19,322.5,38.123000000000005,542.743,52.291000000000004,14.334000000000001
1527730200000,152.63,152.42,149.65,480.76,423.267,149.62,514.58,423.083,144.2,543.48,520.186,142.082,542.285,144.2,543.48,520.186,142.082,542.285,39.68,325.87,38.632,547.32,47.027,16.227
1527732000000,149.86,149.65,146.91,460.65,409.625,146.87,508.57,414.844,141.45,543.66,499.72,140.251,543.2919999999999,141.45,543.66,499.72,140.251,543.2919999999999,37.84,314.64,36.814,546.405,49.832,10.212
1527733800000,150.78,150.57,147.82,471.72,420.61199999999997,147.79,516.59,415.21,141.45,543.66,506.517,140.251,542.377,141.45,543.66,506.517,140.251,542.377,38.74,320.25,37.725,550.9830000000001,45.117,6.114
1527735600000,154.5,154.29,151.52,492.81,402.39300000000003,151.5,526.61,413.10400000000004,146.07,548.24,508.647,144.619,548.694,146.07,548.24,508.647,144.619,548.694,38.74,331.49,37.702,548.236,72.525,13.369000000000002
1527737400000,150.82,150.61,147.77,473.73,411.45599999999996,147.71,515.59,412.37199999999996,142.39,541.64,504.885,139.965,540.4540000000001,142.39,541.64,504.885,139.965,540.4540000000001,37.87,316.88,36.874,539.996,51.32899999999999,6.127999999999999
1527739200000,149.9,149.69,146.85,466.69,409.625,146.79,509.57,414.844,142.39,540.73,491.041,139.965,539.539,142.39,540.73,491.041,139.965,539.539,36.97,312.39,35.963,539.081,50.733000000000004,8.842
1527741000000,149.9,149.69,146.85,460.65,408.61800000000005,146.79,507.57,412.921,141.72,539.81,475.055,139.736,539.539,141.72,539.81,475.055,139.736,539.539,36.97,303.4,35.963,543.658,45.505,6.362
1527742800000,148.99,148.78,146.26,457.68,408.89300000000003,146.22,504.6,414.569,141.72,537.07,472.282,139.736,536.7919999999999,141.72,537.07,472.282,139.736,536.7919999999999,36.05,298.98,35.061,539.081,43.24100000000001,9.423
1527744600000,148.07,147.86,145.34,453.65,410.63199999999995,145.31,491.56,414.02,141.47,540.73,426.925,139.736,540.4540000000001,141.47,540.73,426.925,139.736,540.4540000000001,33.34,286.62,32.333,526.263,34.113,5.757000000000001
1527746400000,147.16,146.95,144.43,450.73,408.801,144.39,476.6,411.639,141.47,546.22,414.397,139.736,545.947,141.47,546.22,414.397,139.736,545.947,31.52,271.95,30.515,511.615,36.88,5.757000000000001
1527748200000,147.16,146.95,144.43,432.86,408.89300000000003,144.39,459.93,414.569,140.56,537.07,426.375,139.412,538.623,140.56,537.07,426.375,139.412,538.623,32.43,278.53,31.430999999999997,490.55800000000005,18.908,4.926
1527750000000,146.93,146.7,144.49,425.64,407.06199999999995,144.45,441.8,417.59,140.56,545.21,403.70599999999996,139.412,544.94,140.56,545.21,403.70599999999996,139.412,544.94,30.62,269.7,30.52,478.656,13.963,6.732
1527751800000,146.93,146.7,144.49,431.89,411.639,144.45,432.61,409.351,140.65,547.96,404.603,139.317,547.687,140.65,547.96,404.603,139.317,547.687,30.62,271.12,29.614,485.065,13.963,5.619
1527753600000,146.16,145.94,144.7,428.86,407.977,144.66,444.72,418.506,140.65,547.05,387.525,139.317,546.771,140.65,547.05,387.525,139.317,546.771,30.62,268.87,29.618000000000002,492.389,14.293,8.978
1527755400000,145.25,145.02,143.78,427.85,412.555,143.74,444.72,415.759,140.35,549.79,360.716,139.24,547.687,140.35,549.79,360.716,139.24,547.687,27.88,245.28,27.815,481.403,12.107999999999999,5.75
1527757200000,145.25,145.02,142.86,430.88,416.217,142.83,448.75,417.59,140.35,543.38,348.25699999999995,139.24,544.025,140.35,543.38,348.25699999999995,139.24,544.025,26.97,240.79,26.895,485.98,12.107999999999999,8.852
1527759000000,144.33,144.1,142.86,428.86,425.555,142.83,438.67,429.49199999999996,139.85,553.45,331.29400000000004,138.89700000000002,553.18,139.85,553.45,331.29400000000004,138.89700000000002,553.18,26.08,227.31,25.081999999999997,470.416,5.381,5.723
1527760800000,145.25,145.02,143.42,426.88,424.64,143.4,436.7,412.83,139.85,551.62,368.75300000000004,138.89700000000002,551.349,139.85,551.62,368.75300000000004,138.89700000000002,551.349,27.89,252.99,26.899,475.909,8.665,5.723
1527762600000,146.16,145.94,144.33,431.84,411.731,144.31,449.71,405.597,140.29,554.37,393.535,139.145,554.095,140.29,554.37,393.535,139.145,554.095,30.63,268.56,29.636999999999997,488.727,12.363,6.292999999999999
1527764400000,147.08,146.85,144.33,432.85,409.9,144.31,449.71,414.478,141.2,548.88,389.249,140.06,548.602,141.2,548.88,389.249,140.06,548.602,29.74,261.82,28.739,486.89599999999996,18.156,5.374
1527766200000,147.99,147.77,146.16,435.88,409.9,146.14,460.78,415.57599999999996,142.12,547.96,399.15,140.976,548.602,142.12,547.96,399.15,140.976,548.602,30.65,269.68,29.65,492.389,21.197,9.691
1527768000000,149.83,149.6,147.99,441.93,409.991,147.98,469.84,416.4,143.95,546.86,422.592,141.891,547.687,143.95,546.86,422.592,141.891,547.687,32.46,282.04,31.471999999999998,507.037,29.076,10.819
1527769800000,152.57,152.34,149.83,446.93,410.907,149.83,480.85,414.478,144.89,547.78,458.61,143.72299999999998,546.771,144.89,547.78,458.61,143.72299999999998,546.771,35.17,299.27,34.187,528.094,33.464,14.913
1527771600000,152.57,152.34,149.83,446.88,409.07599999999996,149.83,499.88,414.661,144.89,545.03,471.431,143.72299999999998,544.94,144.89,545.03,471.431,143.72299999999998,544.94,36.06,307.07,35.093,541.827,36.847,15.138
1527773400000,152.9,152.69,150.07,450.58,409.991,150.05,505.71,413.47,145.4,545.03,489.336,143.72299999999998,544.025,145.4,545.03,489.336,143.72299999999998,544.025,36.97,311.49,35.999,547.32,44.239,17.712
1527775200000,154.73,154.52,150.99,461.61,412.83,150.97,513.68,414.844,146.32,544.12,520.275,143.72299999999998,544.025,146.32,544.12,520.275,143.72299999999998,544.025,38.79,321.53,37.817,552.814,43.025,21.346
1527777000000,151.05,150.86,148.22,473.68,418.14,148.2,518.69,411.731,142.65,543.2,516.1030000000001,140.385,543.109,142.65,543.2,516.1030000000001,140.385,543.109,38.78,327.75,37.826,541.827,48.11,22.934
1527778800000,151.96,151.77,149.14,478.81,421.80199999999996,149.12,527.67,426.19599999999997,142.65,544.12,524.105,140.385,543.109,142.65,544.12,524.105,140.385,543.109,39.69,328.88,38.728,544.5740000000001,53.044,24.590999999999998
1527780600000,151.96,151.77,149.14,483.83,419.971,149.12,535.68,424.548,143.57,546.86,516.745,141.3,544.94,143.57,546.86,516.745,141.3,544.94,39.69,330.0,38.728,547.32,55.473,27.121
1527782400000,151.68,151.49,148.7,484.83,424.548,148.66,539.79,425.281,143.57,545.95,525.117,141.3,544.94,143.57,545.95,525.117,141.3,544.94,39.69,330.9,38.732,543.658,60.494,23.154
1527784200000,151.68,151.49,148.7,486.94,422.717,148.66,538.78,428.21,143.19,544.12,525.425,141.05200000000002,543.109,143.19,544.12,525.425,141.05200000000002,543.109,39.69,331.05,38.732,547.32,61.721000000000004,25.475
1527786000000,152.0,151.79,148.74,487.94,417.224,148.7,544.79,417.68199999999996,143.19,544.12,515.77,141.05200000000002,542.194,143.19,544.12,515.77,141.05200000000002,542.194,39.08,326.56,37.830999999999996,546.405,54.62,24.11
1527787800000,152.0,151.79,148.74,500.99,422.717,148.7,532.77,423.907,143.26,542.29,518.79,140.976,541.278,143.26,542.29,518.79,140.976,541.278,39.08,329.93,38.732,548.236,66.298,28.304000000000002
1527789600000,151.41,151.2,148.32,494.97,409.9,148.22,548.8,414.569,143.26,545.03,510.952,140.976,544.025,143.26,545.03,510.952,140.976,544.025,38.18,324.31,36.91,548.236,72.173,19.715
1527791400000,150.49,150.28,148.32,494.83,410.26599999999996,148.22,545.79,416.858,143.21,546.86,501.50199999999995,140.976,546.771,143.21,546.86,501.50199999999995,140.976,546.771,38.2,323.19,36.906,548.236,69.421,16.363
1527793200000,150.51,150.3,147.54,485.89,408.89300000000003,147.46,546.75,419.147,143.21,547.78,476.135,140.976,546.771,143.21,547.78,476.135,140.976,546.771,36.38,313.24,35.999,546.405,61.318000000000005,10.475999999999999
1527795000000,150.51,150.32,148.45,450.69,409.167,148.38,479.58,413.745,142.98,558.58,493.96,141.05200000000002,552.905,142.98,558.58,493.96,141.05200000000002,552.905,36.36,309.87,36.013000000000005,539.996,37.677,15.219000000000001
1527796800000,151.43,151.24,148.45,460.76,420.42800000000005,148.38,493.64,421.80199999999996,142.98,560.78,515.924,141.05200000000002,559.131,142.98,560.78,515.924,141.05200000000002,559.131,38.2,337.95,37.844,549.1519999999999,43.526,31.984
1527798600000,151.43,151.24,148.78,455.73,410.358,148.7,497.65,413.287,143.32,545.03,503.582,140.976,545.306,143.32,545.03,503.582,140.976,545.306,38.19,323.35,36.929,539.081,48.277,27.910999999999998
1527800400000,151.43,151.24,148.78,471.83,411.45599999999996,148.7,508.68,416.125,143.32,545.03,502.968,140.976,546.222,143.32,545.03,502.968,140.976,546.222,38.22,326.72,37.817,549.1519999999999,53.941,21.996
1527802200000,151.43,151.24,148.78,487.9,416.034,148.7,514.69,420.42800000000005,143.04,552.36,513.475,140.995,550.8,143.04,552.36,513.475,140.995,550.8,39.12,331.21,37.817,553.729,60.205,22.9
1527804000000,151.43,151.24,148.78,491.92,424.091,148.7,516.8,412.921,143.04,545.95,509.94800000000004,140.995,544.391,143.04,545.95,509.94800000000004,140.995,544.391,38.22,323.57,37.812,541.827,52.882,23.482
1527805800000,151.43,151.24,148.83,495.93,423.175,148.72,512.65,419.971,143.13,546.86,521.242,141.129,546.222,143.13,546.86,521.242,141.129,546.222,39.12,332.11,37.812,550.9830000000001,52.971000000000004,24.362
1527807600000,151.91,151.71,148.83,497.46,420.42800000000005,148.72,508.64,423.175,143.13,543.2,520.438,141.129,541.644,143.13,543.2,520.438,141.129,541.644,39.12,330.02,38.719,547.32,54.412,23.54
1527809400000,151.91,151.71,148.49,495.45,412.921,148.4,507.53,416.583,143.26,542.29,510.62,141.014,541.644,143.26,542.29,510.62,141.014,541.644,38.99,324.18,37.812,549.1519999999999,53.675,17.048
1527811200000,151.79,151.6,148.49,497.36,417.224,148.4,506.77,421.71,143.26,545.95,515.374,141.014,544.391,143.26,545.95,515.374,141.014,544.391,38.99,327.55,38.719,553.729,59.26,16.979
1527813000000,151.79,151.6,148.85,500.37,415.39300000000003,148.76,508.54,419.055,143.23,546.86,511.24,141.033,544.391,143.23,546.86,511.24,141.033,544.391,39.0,326.72,37.812,546.405,60.228,13.761
1527814800000,151.52,151.33,148.85,498.32,419.33,148.76,511.79,421.25199999999995,143.23,548.69,520.641,141.033,546.222,143.23,548.69,520.641,141.033,546.222,39.0,326.87,37.812,542.743,60.839,14.634
1527816600000,151.52,151.33,148.38,496.31,409.991,148.28,515.8,415.57599999999996,143.42,546.86,498.18300000000005,141.148,544.391,143.42,546.86,498.18300000000005,141.148,544.391,37.97,319.01,37.075,542.743,63.208,5.437
1527818400000,151.47,151.26,148.38,499.32,418.597,148.28,519.8,419.33,143.42,544.12,513.988,141.148,543.475,143.42,544.12,513.988,141.148,543.475,38.88,325.75,37.982,546.405,54.714,15.565
1527820200000,151.47,151.26,148.45,496.31,411.18199999999996,148.36,524.81,412.097,143.11,546.86,505.745,141.071,545.306,143.11,546.86,505.745,141.071,545.306,37.98,322.38,37.08,544.5740000000001,60.742,11.530999999999999
1527822000000,152.06,151.85,148.45,486.28,408.435,148.36,522.81,425.555,143.11,538.62,519.489,141.071,538.898,143.11,538.62,519.489,141.071,538.898,38.88,322.38,37.991,543.658,61.651,10.366
1527823800000,152.06,151.85,148.85,484.27,414.935,148.76,513.79,419.421,143.13,547.78,509.88800000000003,141.09,547.137,143.13,547.78,509.88800000000003,141.09,547.137,38.88,330.24,37.991,548.236,55.364,8.383
1527825600000,151.14,150.93,148.85,476.23,409.44199999999995,148.76,517.8,417.407,143.13,544.12,500.059,141.09,544.391,143.13,544.12,500.059,141.09,544.391,37.97,320.13,37.084,546.405,59.74100000000001,8.224
1527827400000,152.06,151.85,148.57,452.09,412.28,148.47,487.71,413.287,143.05,542.29,510.218,140.9,542.56,143.05,542.29,510.218,140.9,542.56,38.87,323.5,37.084,539.996,39.259,4.934
1527829200000,150.23,150.02,147.65,430.66,401.477,147.56,488.62,410.541,143.05,551.44,476.32300000000004,140.9,550.8,143.05,551.44,476.32300000000004,140.9,550.8,36.15,313.91,35.272,531.757,37.921,4.934
1527831000000,150.23,150.02,147.65,436.72,409.80800000000005,147.56,474.56,413.56199999999995,142.85,544.02,481.98699999999997,140.881,543.475,142.85,544.02,481.98699999999997,140.881,543.475,36.16,308.29,35.275999999999996,525.165,29.070999999999998,15.549000000000001
1527832800000,149.31,149.1,146.74,432.68,409.80800000000005,146.64,457.45,414.478,142.85,548.6,451.69300000000004,140.881,546.222,142.85,548.6,451.69300000000004,140.881,546.222,34.35,297.06,33.463,511.43199999999996,25.488000000000003,11.329
1527834600000,148.4,148.19,145.82,430.66,409.9,145.73,459.47,414.844,142.39,544.94,413.926,140.594,544.391,142.39,544.94,413.926,140.594,544.391,31.63,274.59,31.651,497.699,19.625999999999998,9.95
1527836400000,148.4,148.19,145.82,433.59,409.9,145.73,462.39,412.555,142.39,547.69,434.085,140.594,547.137,142.39,547.69,434.085,140.594,547.137,32.53,285.9,31.66,504.108,21.18,13.197000000000001
1527838200000,147.88,147.67,145.74,431.57,410.083,145.65,461.38,412.189,141.89,545.86,411.476,140.499,545.306,141.89,545.86,411.476,140.499,545.306,31.63,273.54,30.744,496.783,19.512,10.376
1527840000000,146.03,145.82,143.91,426.52,410.999,143.78,453.33,414.20300000000003,141.0,551.35,384.829,139.584,549.884,141.0,551.35,384.829,139.584,549.884,29.78,261.18,28.904,487.62800000000004,18.412,5.277
1527841800000,146.95,146.74,143.91,430.56,409.07599999999996,143.78,460.38,414.20300000000003,141.0,549.52,410.07,139.584,549.884,141.0,549.52,410.07,139.584,549.884,30.68,274.66,30.712,497.699,22.076999999999998,10.465
1527843600000,146.95,146.74,144.83,430.56,409.991,144.7,463.39,411.45599999999996,140.84,548.6,419.272,139.393,548.053,140.84,548.6,419.272,139.393,548.053,31.58,281.4,30.712,500.44599999999997,19.71,8.923
1527845400000,147.59,147.38,144.83,434.6,409.991,144.7,464.4,416.309,140.84,540.36,413.461,139.393,540.729,140.84,540.36,413.461,139.393,540.729,32.5,278.03,31.614,501.361,22.903000000000002,10.669
1527847200000,147.59,147.38,144.68,431.57,410.175,144.52,464.4,416.949,140.9,550.43,424.039,139.412,549.884,140.9,550.43,424.039,139.412,549.884,32.48,283.65,31.609,502.277,24.697,10.37
1527849000000,148.51,148.3,145.59,436.62,410.175,145.44,470.43,413.654,140.9,542.19,455.783,139.412,542.56,140.9,542.19,455.783,139.412,542.56,34.33,297.13,33.427,511.43199999999996,23.791999999999998,15.597000000000001
1527850800000,148.51,148.3,145.59,440.65,410.175,146.35,478.48,414.478,141.62,544.02,463.338,139.755,543.475,141.62,544.02,463.338,139.755,543.475,35.22,304.99,34.324,521.503,31.15,12.619000000000002
1527852600000,149.02,148.82,146.13,439.65,410.175,146.35,481.49,414.478,141.62,548.6,475.644,139.755,548.9680000000001,141.62,548.6,475.644,139.755,548.9680000000001,35.22,311.73,34.324,528.827,33.598,17.39
1527854400000,149.02,148.82,146.13,441.66,409.9,146.05,494.54,413.56199999999995,141.62,549.52,474.92400000000004,139.793,548.9680000000001,141.62,549.52,474.92400000000004,139.793,548.9680000000001,36.12,315.1,35.226,543.475,37.198,13.532
1527856200000,149.9,149.69,146.66,449.73,410.815,146.97,504.57,414.661,141.62,545.86,490.74699999999996,139.793,544.391,141.62,545.86,490.74699999999996,139.793,544.391,37.92,320.72,37.043,556.293,44.885,20.603
1527858000000,149.9,149.69,146.66,451.74,410.815,146.97,506.58,416.217,141.87,545.86,493.69,139.889,544.391,141.87,545.86,493.69,139.889,544.391,37.92,319.6,37.039,557.2080000000001,46.033,18.562
1527859800000,150.82,150.61,147.82,477.9,424.64,147.52,520.61,420.70300000000003,141.87,548.6,515.159,139.889,547.137,141.87,548.6,515.159,139.889,547.137,38.82,328.58,37.945,542.56,53.161,22.456
1527861600000,150.82,150.61,147.82,472.88,417.316,147.52,520.61,418.87199999999996,142.29,544.02,517.297,140.06,542.56,142.29,544.02,517.297,140.06,542.56,38.82,331.95,37.945,552.631,48.227,24.248
1527863400000,150.86,150.65,147.94,484.93,426.471,147.88,523.61,427.20300000000003,142.29,544.02,525.944,140.06,542.56,142.29,544.02,525.944,140.06,542.56,39.41,331.95,38.311,553.5459999999999,53.576,26.393
1527865200000,150.86,150.65,147.94,483.17,420.978,147.88,523.71,416.949,142.33,542.19,519.047,140.06,541.644,142.33,542.19,519.047,140.06,541.644,39.41,330.99,38.311,548.9680000000001,53.213,19.274
1527867000000,150.8,150.63,147.9,482.16,420.978,147.82,526.72,426.19599999999997,142.33,545.86,517.64,140.06,542.56,142.33,545.86,517.64,140.06,542.56,39.32,328.74,38.21,548.9680000000001,55.622,24.006999999999998
1527868800000,150.8,150.63,147.9,484.17,422.809,147.82,524.72,420.61199999999997,142.35,546.77,522.326,140.079,544.391,142.35,546.77,522.326,140.079,544.391,39.32,329.86,38.21,548.9680000000001,52.343,18.307000000000002
1527870600000,150.78,150.59,147.8,480.25,420.978,147.69,523.38,418.689,142.35,546.77,524.365,140.079,545.306,142.35,546.77,524.365,140.079,545.306,39.08,330.02,37.89,548.053,50.706,19.386
1527872400000,150.78,150.59,147.8,484.27,425.555,147.69,518.37,422.534,142.27,544.02,530.863,140.041,543.475,142.27,544.02,530.863,140.041,543.475,39.08,331.14,38.783,547.137,46.518,20.329
1527874200000,148.95,148.76,146.89,475.9,414.569,146.77,517.47,414.20300000000003,141.36,544.94,500.764,139.126,543.475,141.36,544.94,500.764,139.126,543.475,38.17,323.43,36.97,548.9680000000001,58.015,16.589000000000002
1527876000000,150.78,150.59,147.8,455.78,428.30199999999996,147.69,481.5,429.309,141.36,542.19,536.552,139.126,539.813,141.36,542.19,536.552,139.126,539.813,40.0,328.83,38.769,537.067,26.385,24.146
1527877800000,150.78,150.59,147.8,456.79,421.71,147.69,490.54,424.365,141.61,553.18,523.146,139.05,550.8,141.61,553.18,523.146,139.05,550.8,39.09,340.06,38.769,530.658,34.698,28.234
1527879600000,150.78,150.59,146.89,458.9,422.07599999999996,146.77,499.38,426.746,141.61,552.26,523.3340000000001,139.05,550.8,141.61,552.26,523.3340000000001,139.05,550.8,39.09,341.18,38.769,536.151,39.04,31.415
1527881400000,149.86,149.67,146.89,463.94,420.70300000000003,146.77,506.4,422.168,141.4,543.11,520.008,139.145,542.56,141.4,543.11,520.008,139.145,542.56,39.63,332.13,37.867,538.898,46.102,29.434
1527883200000,149.86,149.67,146.77,466.95,414.111,146.7,509.41,416.125,141.4,554.1,515.737,139.145,552.631,141.4,554.1,515.737,139.145,552.631,38.73,336.62,37.867,556.293,49.406000000000006,22.366
1527885000000,150.34,150.15,146.77,484.33,424.274,146.7,515.52,426.01300000000003,141.49,554.1,527.409,139.221,551.715,141.49,554.1,527.409,139.221,551.715,39.63,342.24,38.773,548.9680000000001,51.806000000000004,27.302
1527886800000,149.43,149.23,147.21,478.4,418.78,147.12,517.38,422.168,141.49,543.11,520.536,139.221,542.56,141.49,543.11,520.536,139.221,542.56,39.63,331.61,37.858000000000004,543.475,50.091,22.944000000000003
1527888600000,150.34,150.15,147.21,483.42,425.189,147.12,517.38,425.83,141.41,548.6,531.202,139.202,547.137,141.41,548.6,531.202,139.202,547.137,39.63,337.22,38.764,546.222,53.818999999999996,25.997
1527890400000,149.43,149.23,147.38,484.42,423.358,147.29,520.39,421.344,141.41,543.11,517.49,139.202,541.644,141.41,543.11,517.49,139.202,541.644,38.73,328.24,37.853,542.56,52.544,23.855999999999998
1527892200000,150.34,150.15,147.38,481.41,422.44300000000004,147.29,519.39,417.041,141.36,543.11,514.553,139.05,541.644,141.36,543.11,514.553,139.05,541.644,38.73,330.48,37.853,542.56,51.36,23.226999999999997
1527894000000,149.43,149.23,147.29,480.65,420.61199999999997,147.19,520.2,415.39300000000003,141.36,540.36,513.11,139.05,539.813,141.36,540.36,513.11,139.05,539.813,38.73,322.78,37.853,539.813,48.269,21.614
1527895800000,149.43,149.23,146.37,483.56,420.61199999999997,146.28,526.11,419.60400000000004,141.24,542.19,514.806,139.107,541.644,141.24,542.19,514.806,139.107,541.644,38.73,322.62,36.946999999999996,538.898,53.19,19.797
1527897600000,123.64,123.09,123.28,485.04,479.11400000000003,123.73,504.82,478.74800000000005,123.64,544.85,20.951999999999998,123.199,553.821,123.64,544.85,20.951999999999998,123.199,553.821,37.74,375.94,38.934,511.707,1.38,4.43
1527899400000,100.5,100.79,101.19,448.83,448.81,100.48,468.68,454.944,100.33,481.59,18.405,101.15100000000001,529.102,100.33,481.59,18.405,101.15100000000001,529.102,25.14,360.88,25.475,496.417,0.643,1.062
1527901200000,91.31,90.72,91.1,418.58,417.68199999999996,91.29,440.48,428.394,91.16,434.53,16.862000000000002,91.08,505.115,91.16,434.53,16.862000000000002,91.08,505.115,16.93,303.21,17.437,463.36699999999996,3.295,5.126
1527903000000,48.7,48.95,48.49,344.26,334.277,48.7,346.46,350.29900000000004,48.55,333.73,54.342,48.508,352.405,48.55,333.73,54.342,48.508,352.405,11.57,147.29,11.875,196.033,2.494,4.211
1527904800000,37.69,37.92,38.32,326.81,326.678,37.67,348.51,351.94699999999995,37.48,315.88,14.152999999999999,38.399,338.397,37.48,315.88,14.152999999999999,38.399,338.397,6.28,141.68,6.666,216.266,0.305,1.004
1527906600000,27.55,26.88,27.26,304.13,235.12599999999998,26.65,302.95,305.621,26.4,330.52,60.214,26.44,312.671,26.4,330.52,60.214,26.44,312.671,8.26,120.33,8.666,282.275,4.2410000000000005,5.6
1527908400000,68.12,67.5,66.04,420.61,407.79400000000004,66.32,421.47,421.25199999999995,64.21,507.59,187.68200000000002,64.243,490.649,64.21,507.59,187.68200000000002,64.243,490.649,16.47,174.25,16.815,440.662,4.55,5.557
1527910200000,76.37,75.78,75.21,455.93,389.392,74.6,462.83,431.689,73.47,546.22,200.44799999999998,72.54,542.285,73.47,546.22,200.44799999999998,72.54,542.285,16.47,275.35,16.815,495.593,9.697000000000001,12.26
1527912000000,100.86,101.07,99.76,458.95,409.534,100.22,468.87,439.838,99.15,551.72,195.935,98.309,547.778,99.15,551.72,195.935,98.309,547.778,16.55,231.77,16.654,511.157,8.822000000000001,22.529
1527913800000,132.43,132.22,130.47,440.81,416.309,130.96,472.89,405.87199999999996,127.4,535.78,369.577,126.156,537.524,127.4,535.78,369.577,126.156,537.524,27.8,207.5,26.445999999999998,486.43800000000005,35.388000000000005,18.42
1527915600000,148.07,147.92,145.13,445.75,424.64,145.76,470.92,417.499,141.26,547.14,442.564,138.99200000000002,546.039,141.26,547.14,442.564,138.99200000000002,546.039,33.33,296.77,32.864000000000004,520.313,27.943,19.329
1527917400000,149.9,149.75,146.97,453.81,408.98400000000004,146.68,494.02,413.19599999999997,141.26,539.81,506.35,139.908,540.5459999999999,141.26,539.81,506.35,139.908,540.5459999999999,37.87,330.47,36.503,554.187,44.36600000000001,16.175
1527919200000,149.9,149.75,146.97,453.71,409.991,146.68,494.02,412.189,142.18,540.73,502.087,139.908,540.5459999999999,142.18,540.73,502.087,139.908,540.5459999999999,37.87,331.59,37.405,546.863,41.961999999999996,12.859000000000002
1527921000000,149.79,149.62,146.81,449.83,409.991,146.28,495.93,413.56199999999995,142.18,540.73,473.593,139.851,541.461,142.18,540.73,473.593,139.851,541.461,36.05,323.57,35.601,537.7080000000001,41.32899999999999,10.904000000000002
1527922800000,148.87,148.7,145.9,450.84,409.991,146.28,500.94,415.39300000000003,141.36,548.97,478.402,139.851,547.87,141.36,548.97,478.402,139.851,547.87,36.06,324.69,34.709,547.778,41.869,9.997
1527924600000,148.87,148.7,145.9,450.74,409.07599999999996,145.48,492.92,413.19599999999997,141.36,543.48,446.31699999999995,139.755,543.2919999999999,141.36,543.48,446.31699999999995,139.755,543.2919999999999,34.25,308.59,33.802,534.045,36.162,9.157
1527926400000,148.87,148.03,145.9,451.74,410.815,145.48,492.82,415.027,141.34,547.14,457.811,139.755,546.039,141.34,547.14,457.811,139.755,546.039,34.25,313.08,33.802,539.539,38.463,6.8629999999999995
1527928200000,147.04,147.12,144.98,457.79,406.787,144.56,478.76,413.379,141.34,543.48,424.006,139.545,543.2919999999999,141.34,543.48,424.006,139.545,543.2919999999999,32.4,289.49,31.033,525.806,34.571,9.807
1527930000000,150.72,149.86,148.64,454.77,413.47,148.22,476.75,418.32300000000004,145.32,545.31,375.43,144.123,545.123,145.32,545.31,375.43,144.123,545.123,28.71,269.56,28.281999999999996,514.819,36.106,5.579
1527931800000,149.85,149.96,148.66,456.01,413.01300000000003,148.28,494.77,416.858,145.32,542.65,388.162,144.123,543.2919999999999,145.32,542.65,388.162,144.123,543.2919999999999,29.64,266.49,28.364,523.059,41.226000000000006,10.470999999999998
1527933600000,150.76,149.96,148.66,450.68,411.09,148.28,496.11,414.478,145.32,546.31,384.325,144.218,546.039,145.32,546.31,384.325,144.218,546.039,29.63,274.64,28.369,523.059,33.547,10.273
1527935400000,150.76,150.88,149.02,449.77,408.71,148.85,499.07,414.111,145.61,548.14,396.371,144.218,547.87,145.61,548.14,396.371,144.218,547.87,30.54,278.33,29.275,527.637,32.278,7.114
1527937200000,149.02,148.13,146.28,451.79,408.25199999999995,147.0,503.04,415.027,142.85,551.81,420.07199999999995,141.987,551.5319999999999,142.85,551.81,420.07199999999995,141.987,551.5319999999999,31.44,288.44,31.088,534.961,35.224000000000004,10.168
1527939000000,149.02,148.13,146.28,451.79,407.06199999999995,147.0,502.04,414.111,142.85,549.98,408.199,141.987,549.701,142.85,549.98,408.199,141.987,549.701,31.44,286.19,31.083000000000002,534.045,33.556,6.955
1527940800000,147.19,147.21,145.36,453.8,410.907,145.17,509.05,415.027,141.01,549.06,435.653,140.137,548.785,141.01,549.06,435.653,140.137,548.785,33.32,300.79,32.919000000000004,544.116,38.266999999999996,11.345
1527942600000,148.11,148.13,145.36,462.86,411.731,145.17,521.08,413.654,141.01,548.14,463.11800000000005,140.137,547.87,141.01,548.14,463.11800000000005,140.137,547.87,35.12,315.4,33.83,550.525,52.442,11.395
1527944400000,148.11,148.13,145.82,465.88,409.9,146.09,520.18,411.731,141.36,550.89,461.87,139.641,546.9540000000001,141.36,550.89,461.87,139.641,546.9540000000001,35.12,311.8,33.83,544.116,47.188,11.985
1527946200000,148.32,148.05,145.82,467.85,409.9,146.09,522.18,413.01300000000003,141.36,548.14,462.39599999999996,139.641,547.87,141.36,548.14,462.39599999999996,139.641,547.87,34.76,316.23,33.861999999999995,545.947,48.122,10.269
1527948000000,148.32,148.05,145.84,465.84,408.98400000000004,146.09,517.17,413.47,141.34,545.4,446.349,139.622,545.123,141.34,545.4,446.349,139.622,545.123,34.76,306.12,33.861999999999995,537.7080000000001,44.425,10.269
1527949800000,148.01,147.92,145.84,465.84,409.9,146.09,518.18,415.11800000000005,141.34,549.06,456.56,139.622,547.87,141.34,549.06,456.56,139.622,547.87,34.67,312.86,34.278,547.778,46.158,9.687000000000001
1527951600000,148.01,147.92,146.14,465.84,410.815,145.94,516.84,415.11800000000005,141.4,546.31,450.98,139.679,546.039,141.4,546.31,450.98,139.679,546.039,34.67,307.17,34.278,545.0319999999999,49.754,9.746
1527953400000,148.32,148.03,146.14,465.84,410.815,145.94,518.85,416.49199999999996,141.4,547.23,461.69300000000004,139.679,546.039,141.4,547.23,461.69300000000004,139.679,546.039,34.67,310.32,33.839,545.0319999999999,53.912,9.746
1527955200000,148.32,148.03,145.92,470.82,409.9,145.84,524.86,413.654,141.41,548.14,465.708,139.641,546.9540000000001,141.41,548.14,465.708,139.641,546.9540000000001,35.58,315.93,33.839,547.778,50.583,8.842
1527957000000,148.4,148.03,145.92,468.81,409.9,145.84,521.85,413.01300000000003,141.41,545.4,457.095,139.641,544.2080000000001,141.41,545.4,457.095,139.641,544.2080000000001,34.68,311.44,34.26,542.285,47.975,6.928999999999999
1527958800000,148.4,148.03,146.03,467.9,409.9,146.11,523.96,410.541,141.47,546.31,470.19699999999995,139.679,545.123,141.47,546.31,470.19699999999995,139.679,545.123,35.58,312.72,34.26,545.0319999999999,47.706,8.81
1527960600000,150.23,149.86,146.95,475.95,409.9,147.02,522.95,413.379,141.47,546.31,511.92699999999996,139.679,546.039,141.47,546.31,511.92699999999996,139.679,546.039,38.29,328.44,36.974000000000004,550.525,57.25899999999999,9.81
1527962400000,151.14,150.78,147.86,480.97,424.548,147.94,530.97,427.75300000000004,142.39,546.31,525.99,140.118,545.123,142.39,546.31,525.99,140.118,545.123,39.2,343.05,38.783,548.694,55.349,17.676
1527964200000,151.14,150.78,147.86,487.0,420.88599999999997,147.94,525.96,422.534,142.39,542.65,517.305,140.118,540.5459999999999,142.39,542.65,517.305,140.118,540.5459999999999,39.2,336.31,38.783,544.116,51.823,15.001
1527966000000,151.12,150.93,147.99,485.99,417.13300000000004,147.98,528.97,422.44300000000004,142.37,544.48,516.6759999999999,140.079,543.2919999999999,142.37,544.48,516.6759999999999,140.079,543.2919999999999,39.15,336.31,37.881,545.947,57.535,11.793
1527967800000,151.12,150.93,147.99,484.99,416.4,147.98,530.97,419.51300000000003,142.37,547.23,514.3969999999999,140.079,546.039,142.37,547.23,514.3969999999999,140.079,546.039,39.15,335.18,37.881,545.0319999999999,59.476000000000006,15.043
1527969600000,150.89,150.74,147.88,481.97,419.055,147.82,528.97,424.274,142.23,541.74,517.193,140.118,540.5459999999999,142.23,541.74,517.193,140.118,540.5459999999999,38.78,336.31,37.908,544.116,55.972,14.408
1527971400000,150.89,150.74,147.88,479.97,420.978,147.82,525.96,423.083,142.23,544.48,521.687,140.118,543.2919999999999,142.23,544.48,521.687,140.118,543.2919999999999,38.78,336.31,37.908,541.37,48.54600000000001,11.071
1527973200000,150.91,150.76,148.05,462.87,414.661,147.58,492.87,415.027,142.46,549.98,504.836,140.02200000000002,547.87,142.46,549.98,504.836,140.02200000000002,547.87,37.82,331.81,37.213,542.285,44.731,9.529
1527975000000,150.91,150.76,148.05,463.88,419.33,147.58,500.9,421.161,142.46,549.06,516.896,140.02200000000002,546.9540000000001,142.46,549.06,516.896,140.02200000000002,546.9540000000001,38.73,337.43,37.199,548.694,39.338,22.51
1527976800000,150.89,150.72,147.63,465.89,421.069,147.86,497.89,422.99199999999996,142.27,546.31,521.529,140.06,545.123,142.27,546.31,521.529,140.06,545.123,38.73,339.68,38.105,550.525,41.262,26.868000000000002
1527978600000,150.89,150.72,147.63,469.92,417.407,147.86,505.91,423.083,142.27,547.23,519.321,140.06,546.039,142.27,547.23,519.321,140.06,546.039,38.3,335.18,37.203,540.4540000000001,44.093,23.964000000000002
1527980400000,150.59,150.32,147.59,464.89,421.89300000000003,147.98,508.92,424.82300000000004,142.22,546.31,522.701,140.003,545.123,142.22,546.31,522.701,140.003,545.123,39.2,338.55,38.114000000000004,542.285,47.175,26.453000000000003
1527982200000,150.59,151.24,147.59,464.89,418.414,147.98,508.92,418.87199999999996,142.22,544.48,514.656,140.003,543.2919999999999,142.22,544.48,514.656,140.003,543.2919999999999,39.2,337.43,38.114000000000004,542.285,39.527,24.69
1527984000000,150.28,150.32,147.67,460.86,412.921,147.46,504.91,416.49199999999996,142.23,543.57,509.041,140.06,543.2919999999999,142.23,543.57,509.041,140.06,543.2919999999999,38.28,334.06,37.213,545.0319999999999,43.872,19.184
1527985800000,150.28,150.32,147.67,461.87,414.844,147.46,505.91,416.4,142.23,543.57,511.25,140.06,543.2919999999999,142.23,543.57,511.25,140.06,543.2919999999999,39.19,336.31,38.119,546.863,45.379,20.195
1527987600000,150.3,150.17,147.21,463.88,410.26599999999996,147.35,504.91,413.379,142.04,545.4,509.759,140.003,544.2080000000001,142.04,545.4,509.759,140.003,544.2080000000001,38.29,329.57,37.217,545.947,50.913000000000004,17.345
1527989400000,151.22,150.17,148.13,471.93,423.999,147.35,513.93,425.83,142.04,545.4,527.526,140.003,544.2080000000001,142.04,545.4,527.526,140.003,544.2080000000001,39.19,340.8,38.119,548.694,47.203,25.296999999999997
1527991200000,151.22,150.93,148.13,470.92,413.92800000000005,147.69,511.93,415.851,142.37,547.23,511.86300000000006,140.137,546.039,142.37,547.23,511.86300000000006,140.137,546.039,39.19,334.06,38.119,544.116,48.79,18.998
1527993000000,150.8,150.93,147.73,472.93,422.168,147.69,513.93,420.978,142.37,545.4,525.321,140.137,544.2080000000001,142.37,545.4,525.321,140.137,544.2080000000001,38.95,339.68,37.917,549.609,40.977,24.814
1527994800000,150.8,151.03,147.73,476.95,419.421,147.82,514.94,420.154,142.58,546.31,516.225,140.232,545.123,142.58,546.31,516.225,140.232,545.123,38.94,337.43,37.917,543.201,47.099,21.16
1527996600000,150.88,151.03,147.8,475.95,422.168,147.82,514.94,426.01300000000003,142.58,543.57,521.18,140.232,543.2919999999999,142.58,543.57,521.18,140.232,543.2919999999999,38.94,338.55,37.757,543.201,43.348,22.583000000000002
1527998400000,150.88,150.93,147.8,479.97,419.421,147.84,513.93,423.267,142.44,547.23,516.623,140.137,546.039,142.44,547.23,516.623,140.137,546.039,38.94,335.18,37.757,541.37,51.101000000000006,17.646
1528000200000,150.46,150.02,147.46,468.91,410.26599999999996,147.84,504.91,414.569,142.44,552.72,506.449,140.137,551.5319999999999,142.44,552.72,506.449,140.137,551.5319999999999,38.04,331.81,36.855,548.694,51.93899999999999,13.657
1528002000000,150.46,150.02,147.46,461.05,410.26599999999996,147.29,506.53,414.844,142.01,544.48,498.514,139.965,544.2080000000001,142.01,544.48,498.514,139.965,544.2080000000001,38.04,333.23,36.855,544.116,46.381,9.844
1528003800000,150.04,150.02,147.06,449.97,409.351,147.29,492.49,412.006,142.01,547.23,490.358,139.965,546.039,142.01,547.23,490.358,139.965,546.039,37.56,324.25,36.16,535.876,35.621,12.902999999999999
1528005600000,150.04,149.1,147.06,447.96,410.26599999999996,146.66,488.47,414.75199999999995,141.76,549.06,483.626,139.812,547.87,141.76,549.06,483.626,139.812,547.87,36.65,323.12,36.16,541.37,37.452,10.796
1528007400000,149.37,149.1,146.49,446.95,409.351,146.66,488.47,413.837,141.76,547.23,479.843,139.812,546.9540000000001,141.76,547.23,479.843,139.812,546.9540000000001,36.65,322.0,35.253,539.539,36.215,10.686
1528009200000,149.37,148.8,146.49,443.82,410.26599999999996,146.45,480.3,413.837,141.74,549.98,473.00800000000004,139.793,548.785,141.74,549.98,473.00800000000004,139.793,548.785,36.32,318.85,35.253,539.539,34.668,10.690999999999999
1528011000000,148.93,148.8,146.18,447.81,410.26599999999996,146.45,489.66,413.837,141.74,549.06,476.275,139.793,548.785,141.74,549.06,476.275,139.793,548.785,36.32,320.2,35.056,542.285,35.908,10.328
1528012800000,148.93,149.02,146.18,447.81,410.26599999999996,146.43,488.62,413.745,141.59,549.06,478.87,139.87,548.785,141.59,549.06,478.87,139.87,548.785,36.09,321.32,35.056,543.201,39.372,9.471
1528014600000,148.62,149.02,145.92,445.8,409.351,146.43,485.61,413.745,141.59,549.06,464.619,139.87,547.87,141.59,549.06,464.619,139.87,547.87,35.18,315.71,34.937,538.623,34.592,9.436
1528016400000,149.54,148.8,145.92,450.84,409.351,146.41,493.64,415.57599999999996,141.66,549.98,484.37800000000004,139.774,548.785,141.66,549.98,484.37800000000004,139.774,548.785,36.1,323.57,35.844,548.694,41.386,12.312999999999999
1528018200000,148.62,148.8,146.07,444.79,410.26599999999996,146.41,481.59,412.83,141.66,547.23,470.526,139.774,546.9540000000001,141.66,547.23,470.526,139.774,546.9540000000001,35.2,313.46,34.942,536.7919999999999,33.638000000000005,8.979
1528020000000,148.62,148.62,146.07,442.77,410.26599999999996,146.24,474.56,413.745,141.43,549.98,470.298,139.66,549.701,141.43,549.98,470.298,139.66,549.701,35.2,317.12,34.955999999999996,539.539,31.465,8.009
1528021800000,148.62,147.71,145.53,433.3,409.351,145.32,470.43,415.851,141.43,543.57,449.764,139.66,543.2919999999999,141.43,543.57,449.764,139.66,543.2919999999999,34.28,304.09,33.143,523.975,24.489,10.540999999999999
1528023600000,148.62,148.62,145.53,439.17,410.26599999999996,146.24,468.52,414.02,141.43,541.74,470.23400000000004,139.60299999999998,540.5459999999999,141.43,541.74,470.23400000000004,139.60299999999998,540.5459999999999,35.19,307.17,34.045,527.637,30.985,17.87
1528025400000,150.15,149.54,147.37,450.26,409.351,147.16,483.6,414.111,141.43,542.65,487.285,139.60299999999998,541.461,141.43,542.65,487.285,139.60299999999998,541.461,37.91,322.9,36.764,547.778,36.955,20.666999999999998
1528027200000,150.15,149.54,147.37,452.28,410.26599999999996,147.16,485.61,413.10400000000004,141.93,541.74,495.361,139.812,542.377,141.93,541.74,495.361,139.812,542.377,37.01,324.02,36.764,550.525,42.49,17.930999999999997
1528029000000,150.59,149.85,147.63,462.34,418.506,147.5,501.66,420.70300000000003,141.93,542.65,519.844,139.812,542.377,141.93,542.65,519.844,139.812,542.377,38.81,336.38,37.67,545.0319999999999,40.272,24.413
1528030800000,150.59,149.85,147.63,463.35,410.26599999999996,147.5,499.66,415.57599999999996,142.08,546.31,499.01800000000003,140.02200000000002,546.9540000000001,142.08,546.31,499.01800000000003,140.02200000000002,546.9540000000001,37.9,330.76,36.768,540.4540000000001,46.648999999999994,16.980999999999998
1528032600000,150.46,150.19,147.44,464.36,417.59,147.4,503.67,418.414,142.08,542.65,517.712,140.02200000000002,542.377,142.08,542.65,517.712,140.02200000000002,542.377,38.81,334.13,37.684,546.863,44.391999999999996,21.73
1528034400000,150.46,150.19,147.44,461.15,427.478,147.4,504.63,411.82300000000004,142.29,541.74,504.05699999999996,140.06,539.63,142.29,541.74,504.05699999999996,140.06,539.63,37.9,323.05,37.684,542.285,40.967,19.511
1528036200000,149.92,149.92,146.83,452.09,404.13199999999995,146.95,494.59,414.20300000000003,142.29,538.9,490.124,140.06,538.623,142.29,538.9,490.124,140.06,538.623,37.0,321.7,35.88,536.7919999999999,43.375,13.683
1528038000000,149.92,149.01,146.83,449.06,399.55400000000003,146.95,494.59,412.097,141.82,546.22,478.209,139.774,545.0319999999999,141.82,546.22,478.209,139.774,545.0319999999999,37.0,319.46,35.88,538.623,44.226000000000006,9.687999999999999
1528039800000,149.01,149.01,146.43,448.06,396.80800000000005,146.03,490.58,413.837,141.82,543.48,474.764,139.774,542.285,141.82,543.48,474.764,139.774,542.285,36.09,310.47,34.969,532.214,42.598,9.687999999999999
1528041600000,149.01,149.2,146.43,454.1,409.44199999999995,146.95,501.62,412.83,141.8,545.31,481.70599999999996,139.832,545.0319999999999,141.8,545.31,481.70599999999996,139.832,545.0319999999999,36.99,321.7,35.876,546.863,41.133,11.482000000000001
1528043400000,149.46,149.2,146.55,452.09,410.26599999999996,146.95,498.61,412.64599999999996,141.8,548.05,482.481,139.832,546.863,141.8,548.05,482.481,139.832,546.863,36.98,320.58,35.876,545.0319999999999,43.504,13.868
1528045200000,149.46,149.29,146.55,451.08,410.26599999999996,146.72,499.61,415.668,141.8,548.97,484.101,139.812,547.778,141.8,548.97,484.101,139.812,547.778,36.97,320.58,35.812,549.609,44.872,14.181
1528047000000,149.31,149.29,146.79,454.1,410.083,146.72,501.62,413.837,141.8,548.97,478.23199999999997,139.812,546.863,141.8,548.97,478.23199999999997,139.812,546.863,36.97,322.83,35.812,551.44,41.771,13.719000000000001
1528048800000,149.31,149.27,146.79,457.12,410.083,146.66,502.62,412.921,141.74,547.14,484.746,139.793,545.947,141.74,547.14,484.746,139.793,545.947,37.09,323.95,36.041,549.609,46.471000000000004,10.931
1528050600000,150.55,150.19,147.71,457.12,410.083,147.58,504.63,416.858,142.65,548.05,489.369,140.709,546.863,142.65,548.05,489.369,140.709,546.863,37.09,321.7,36.041,547.778,45.913999999999994,12.459000000000001
1528052400000,150.55,150.19,147.71,455.11,410.083,147.58,500.61,412.555,142.65,547.14,486.73,140.709,546.863,142.65,547.14,486.73,140.709,546.863,36.19,320.58,35.345,539.539,42.417,10.515999999999998
1528054200000,150.55,150.26,147.69,457.12,409.167,147.46,504.63,413.47,142.65,548.05,487.599,140.766,546.863,142.65,548.05,487.599,140.766,546.863,37.09,320.58,35.345,545.0319999999999,41.964,11.86
1528056000000,151.47,151.18,148.61,474.22,412.83,148.38,516.66,417.865,142.65,549.88,509.934,140.766,548.694,142.65,549.88,509.934,140.766,548.694,38.9,330.69,38.078,541.37,54.828,9.791
1528057800000,151.47,151.18,148.61,481.26,416.49199999999996,148.38,515.65,420.88599999999997,143.23,548.97,511.24699999999996,141.05200000000002,547.778,143.23,548.97,511.24699999999996,141.05200000000002,547.778,38.9,334.06,38.078,542.285,55.661,12.472999999999999
1528059600000,151.92,151.58,148.95,484.27,422.9,148.72,517.66,425.006,143.23,548.05,523.43,141.05200000000002,547.778,143.23,548.05,523.43,141.05200000000002,547.778,39.41,337.43,38.499,543.201,48.638000000000005,21.638
1528061400000,151.92,151.58,148.95,483.27,422.9,148.72,517.66,426.379,143.32,546.22,526.2090000000001,141.033,545.947,143.32,546.22,526.2090000000001,141.033,545.947,39.41,337.43,38.499,545.0319999999999,52.583999999999996,21.875
1528063200000,151.94,151.62,148.99,483.27,423.816,148.8,518.66,423.175,143.32,539.81,525.168,141.033,537.7080000000001,143.32,539.81,525.168,141.033,537.7080000000001,39.52,332.94,38.499,545.0319999999999,50.263000000000005,19.458
1528065000000,151.94,152.53,148.99,485.27,422.9,148.8,518.66,426.379,143.49,545.31,521.933,141.167,543.201,143.49,545.31,521.933,141.167,543.201,39.52,332.94,38.215,544.116,56.711000000000006,16.355999999999998
1528066800000,151.87,151.62,148.74,483.27,420.154,149.02,513.65,420.978,143.49,548.05,522.656,141.167,545.947,143.49,548.05,522.656,141.167,545.947,38.83,337.43,38.215,545.947,48.25899999999999,14.638
1528068600000,151.87,151.62,148.74,485.27,423.816,149.02,516.75,424.18199999999996,143.47,547.14,521.5880000000001,141.224,544.116,143.47,547.14,521.5880000000001,141.224,544.116,39.73,334.51,38.128,544.116,48.809,16.08
1528070400000,152.15,151.91,148.95,482.36,421.069,149.01,516.37,421.80199999999996,143.47,547.14,522.367,141.224,545.947,143.47,547.14,522.367,141.224,545.947,38.83,337.21,38.128,545.947,47.411,15.124
1528072200000,152.15,151.91,148.95,484.23,424.731,149.01,519.47,427.38599999999997,143.42,547.14,529.866,141.09,545.947,143.42,547.14,529.866,141.09,545.947,39.73,339.83,38.366,548.694,55.088,17.058
1528074000000,151.92,151.91,148.82,481.11,419.23800000000006,149.04,516.47,422.99199999999996,143.42,546.22,516.471,141.09,545.947,143.42,546.22,516.471,141.09,545.947,38.83,336.46,38.366,543.201,52.739,10.582
1528075800000,151.92,151.91,148.82,481.11,423.816,149.04,520.33,421.89300000000003,143.36,547.14,525.688,141.033,545.947,143.36,547.14,525.688,141.033,545.947,39.74,339.83,38.453,546.863,49.17,14.698
1528077600000,152.44,152.29,149.08,477.05,416.49199999999996,149.12,518.33,421.71,143.36,546.22,513.971,141.033,545.947,143.36,546.22,513.971,141.033,545.947,38.84,336.46,38.453,542.285,57.463,9.764
1528079400000,152.44,152.29,149.08,467.0,416.49199999999996,149.12,511.31,425.37199999999996,143.36,545.31,522.839,141.09,545.0319999999999,143.36,545.31,522.839,141.09,545.0319999999999,38.84,333.84,37.547,534.045,48.71,8.562999999999999
1528081200000,151.52,151.37,148.17,453.91,414.478,148.24,477.48,417.957,143.36,540.73,510.509,141.09,540.4540000000001,143.36,540.73,510.509,141.09,540.4540000000001,37.94,326.13,37.547,535.876,39.616,22.836
1528083000000,151.52,151.37,148.17,446.86,410.724,148.24,479.49,415.21,143.11,554.74,505.68199999999996,140.995,553.271,143.11,554.74,505.68199999999996,140.995,553.271,37.94,331.75,36.64,540.4540000000001,36.751999999999995,18.43
1528084800000,151.31,151.07,148.38,439.8,400.92800000000005,148.3,485.52,414.02,143.11,541.09,494.542,140.995,539.539,143.11,541.09,494.542,140.995,539.539,37.78,318.27,36.626999999999995,536.7919999999999,36.969,16.805
1528086600000,150.4,150.15,148.38,438.79,410.449,148.3,481.5,414.75199999999995,142.83,546.68,490.3,140.91899999999998,545.947,142.83,546.68,490.3,140.91899999999998,545.947,36.87,323.88,35.725,535.876,36.041,16.879
1528088400000,150.4,150.15,147.75,439.8,410.449,147.77,482.5,413.745,142.83,542.1,488.95599999999996,140.91899999999998,543.201,142.83,542.1,488.95599999999996,140.91899999999998,543.201,36.87,322.76,35.725,536.7919999999999,35.671,18.77
1528090200000,150.88,150.67,147.75,441.82,410.449,147.77,485.52,414.661,142.79,543.02,496.555,140.82299999999998,544.116,142.79,543.02,496.555,140.82299999999998,544.116,37.74,325.01,36.626999999999995,537.7080000000001,37.39,19.691
1528092000000,150.88,150.67,147.96,441.82,409.534,147.86,485.52,412.921,142.79,548.51,490.594,140.82299999999998,548.694,142.79,548.51,490.594,140.82299999999998,548.694,36.84,325.01,35.725,538.623,34.942,15.425999999999998
1528093800000,150.57,150.36,147.96,442.25,410.449,147.86,487.52,414.75199999999995,142.77,551.26,487.228,140.82299999999998,549.609,142.77,551.26,487.228,140.82299999999998,549.609,36.84,323.88,35.725,543.201,35.338,14.378
1528095600000,149.65,149.44,146.98,436.05,409.534,146.98,475.62,414.38599999999997,142.77,547.6,463.76300000000003,140.82299999999998,545.947,142.77,547.6,463.76300000000003,140.82299999999998,545.947,35.03,308.38,34.814,523.975,29.17,10.383
1528097400000,149.65,149.44,146.98,437.97,410.449,146.98,474.61,414.29400000000004,142.2,547.6,447.819,140.575,546.863,142.2,547.6,447.819,140.575,546.863,34.12,302.83,32.992,520.313,26.248,10.383
1528099200000,148.74,148.53,146.07,431.91,409.534,146.07,460.43,412.463,142.2,540.27,427.425,140.575,539.539,142.2,540.27,427.425,140.575,539.539,32.31,282.61,32.09,502.917,22.430999999999997,10.456
