time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1528101000000,147.82,147.59,146.07,428.88,409.534,146.07,452.38,413.19599999999997,141.83,537.52,417.51099999999997,140.385,537.7080000000001,141.83,537.52,417.51099999999997,140.385,537.7080000000001,32.31,274.75,31.184,491.931,19.102999999999998,10.99
1528102800000,147.82,147.59,145.69,428.88,409.9,145.69,444.31,414.111,141.83,536.61,425.57599999999996,140.385,537.7080000000001,141.83,536.61,425.57599999999996,140.385,537.7080000000001,32.31,280.37,31.184,491.931,16.171,10.552999999999999
1528104600000,148.2,148.01,145.69,426.86,408.89300000000003,145.69,442.3,414.111,141.83,535.69,433.658,140.442,536.7919999999999,141.83,535.69,433.658,140.442,536.7919999999999,32.31,278.12,31.526999999999997,489.185,16.515,10.101
1528106400000,148.2,148.01,145.97,426.76,408.98400000000004,145.95,441.33,414.29400000000004,141.83,535.69,430.435,140.442,535.876,141.83,535.69,430.435,140.442,535.876,31.88,274.82,31.526999999999997,486.43800000000005,15.714,6.97
1528108200000,147.29,147.1,145.06,431.81,409.259,145.04,450.4,414.29400000000004,141.49,535.69,386.5,140.213,535.876,141.49,535.69,386.5,140.213,535.876,29.14,255.72,28.684,486.43800000000005,19.609,9.105
1528110000000,147.29,147.1,145.06,431.81,410.175,145.04,451.41,413.379,141.49,538.44,409.87800000000004,140.213,537.7080000000001,141.49,538.44,409.87800000000004,140.213,537.7080000000001,30.95,266.95,30.497,489.185,19.355999999999998,10.08
1528111800000,146.81,146.62,144.5,431.81,410.175,144.5,455.44,413.379,139.95,542.1,422.75,138.57299999999998,541.37,139.95,542.1,422.75,138.57299999999998,541.37,32.77,280.43,31.394000000000002,495.593,20.432000000000002,10.982999999999999
1528113600000,146.81,146.62,144.5,433.73,409.991,144.5,458.36,414.29400000000004,139.95,542.1,446.514,138.57299999999998,541.37,139.95,542.1,446.514,138.57299999999998,541.37,33.67,292.64,32.296,502.917,24.068,10.335
1528115400000,147.73,147.54,145.42,442.24,409.991,145.4,474.56,414.29400000000004,140.58,546.68,472.63800000000003,138.725,543.201,140.58,546.68,472.63800000000003,138.725,543.201,35.5,310.09,35.015,523.059,32.365,11.11
1528117200000,147.73,147.54,145.42,444.36,409.9,145.4,480.58,415.21,140.58,548.51,482.27099999999996,138.725,546.863,140.58,548.51,482.27099999999996,138.725,546.863,36.4,315.71,35.015,529.4680000000001,35.027,12.3
1528119000000,148.64,148.45,145.88,448.39,409.9,145.71,482.59,413.379,140.77,547.6,485.9,138.783,545.947,140.77,547.6,485.9,138.783,545.947,36.4,320.2,35.917,535.876,36.974000000000004,11.244000000000002
1528120800000,148.64,148.45,145.88,449.4,409.9,145.71,486.61,414.29400000000004,140.77,547.6,485.14599999999996,138.783,545.947,140.77,547.6,485.14599999999996,138.783,545.947,36.65,319.08,35.917,537.7080000000001,38.508,11.247
1528122600000,150.47,150.15,146.51,467.52,423.907,146.62,505.67,424.82300000000004,141.26,541.28,529.4730000000001,138.99200000000002,541.37,141.26,541.28,529.4730000000001,138.99200000000002,541.37,39.38,337.05,38.626999999999995,567.004,43.371,26.93
1528124400000,150.47,150.15,146.51,475.56,422.9,146.62,512.69,425.73800000000006,141.26,542.19,521.111,138.99200000000002,540.4540000000001,141.26,542.19,521.111,138.99200000000002,540.4540000000001,39.38,333.46,38.626999999999995,555.1030000000001,50.556000000000004,21.342
1528126200000,149.56,149.58,146.89,471.25,413.745,146.76,515.7,420.70300000000003,141.17,552.26,512.024,139.011,549.609,141.17,552.26,512.024,139.011,549.609,39.07,330.99,37.725,546.863,54.497,14.841
1528128000000,149.56,149.58,146.89,472.26,412.097,146.76,514.79,412.73800000000006,141.17,546.77,510.577,139.011,545.947,141.17,546.77,510.577,139.011,545.947,38.17,329.64,37.725,545.947,49.638999999999996,17.664
1528129800000,150.25,150.49,147.16,466.04,424.274,147.08,506.49,425.83,141.38,544.02,526.643,139.202,543.201,141.38,544.02,526.643,139.202,543.201,39.08,335.18,38.6,545.0319999999999,40.54,14.335
1528131600000,150.25,150.49,147.16,453.96,421.71,147.08,483.41,422.9,141.38,540.36,522.889,139.202,539.539,141.38,540.36,522.889,139.202,539.539,39.08,334.06,38.6,537.7080000000001,32.492,29.344
1528133400000,150.32,150.49,147.0,468.05,422.717,147.77,488.43,423.999,141.49,542.19,527.178,139.05,541.37,141.49,542.19,527.178,139.05,541.37,39.52,337.43,38.604,546.863,34.231,30.596999999999998
1528135200000,149.41,149.58,146.09,458.99,409.9,146.85,486.42,414.478,141.49,540.36,501.635,139.05,539.539,141.49,540.36,501.635,139.05,539.539,38.61,322.83,37.702,534.961,39.907,19.203
1528137000000,148.49,148.66,146.09,442.87,410.26599999999996,145.94,486.42,412.189,140.82,539.45,481.931,138.783,538.715,140.82,539.45,481.931,138.783,538.715,36.79,316.09,35.899,525.806,34.268,13.270999999999999
1528138800000,148.49,147.75,145.17,439.85,410.26599999999996,145.94,480.4,414.02,140.82,541.28,486.403,138.783,540.5459999999999,140.82,541.28,486.403,138.783,540.5459999999999,35.89,312.72,34.992,526.721,32.418,20.02
1528140600000,148.28,147.75,145.17,441.86,410.26599999999996,145.44,484.41,414.02,140.73,545.86,480.86400000000003,138.763,545.123,140.73,545.86,480.86400000000003,138.763,545.123,35.89,316.09,34.992,532.214,33.554,20.587
1528142400000,148.28,148.09,145.52,444.89,410.26599999999996,145.44,486.42,414.02,140.73,551.35,471.415,138.763,548.785,140.73,551.35,471.415,138.763,548.785,35.63,311.59,34.635,534.045,34.768,17.577
1528144200000,147.69,148.09,145.52,444.89,410.26599999999996,145.02,488.43,414.935,140.5,548.6,480.916,138.70600000000002,547.87,140.5,548.6,480.916,138.70600000000002,547.87,35.63,316.09,34.635,536.7919999999999,36.711,19.747
1528146000000,148.61,148.32,145.73,452.95,410.26599999999996,145.02,497.46,413.10400000000004,140.5,542.19,489.995,138.70600000000002,541.461,140.5,542.19,489.995,138.70600000000002,541.461,36.54,318.33,35.537,547.778,41.511,20.851999999999997
1528147800000,147.69,148.32,145.73,450.94,409.351,145.94,499.47,415.11800000000005,140.56,545.86,478.409,138.668,544.2080000000001,140.56,545.86,478.409,138.668,544.2080000000001,36.54,313.84,35.528,545.0319999999999,42.452,19.68
1528149600000,148.61,148.34,145.78,460.0,409.167,145.94,504.48,414.02,140.56,543.11,492.55300000000005,138.668,542.377,140.56,543.11,492.55300000000005,138.668,542.377,37.45,321.7,36.443000000000005,553.271,44.245,21.664
1528151400000,148.61,148.34,145.78,467.04,409.167,146.01,513.51,411.548,140.92,546.77,498.92900000000003,138.878,545.123,140.92,546.77,498.92900000000003,138.878,545.123,37.46,321.7,37.35,543.201,54.02,19.512
1528153200000,148.68,148.51,145.9,469.05,410.083,146.01,515.51,413.10400000000004,140.92,543.11,496.543,138.878,542.377,140.92,543.11,496.543,138.878,542.377,37.46,320.58,36.448,543.201,47.527,19.952
1528155000000,148.68,148.51,145.9,471.06,410.999,145.86,518.52,417.499,140.96,546.77,503.39099999999996,138.935,545.123,140.96,546.77,503.39099999999996,138.935,545.123,38.38,323.95,37.354,544.116,58.681999999999995,20.766
1528156800000,149.6,149.31,146.56,481.11,415.57599999999996,146.77,524.53,419.51300000000003,140.96,543.11,513.5269999999999,138.935,542.377,140.96,543.11,513.5269999999999,138.935,542.377,38.38,331.81,37.354,542.285,47.681000000000004,25.026999999999997
1528158600000,149.6,149.31,146.56,482.12,421.985,146.77,525.53,422.9,141.4,544.02,523.539,139.107,543.2919999999999,141.4,544.02,523.539,139.107,543.2919999999999,39.28,335.18,38.260999999999996,544.116,54.562,26.585
1528160400000,150.28,150.25,146.85,493.16,422.9,147.06,528.54,426.654,141.4,545.86,526.649,139.107,545.123,141.4,545.86,526.649,139.107,545.123,39.28,337.43,38.260999999999996,545.947,56.973,26.484
1528162200000,150.28,149.33,146.85,495.17,413.654,147.06,526.53,415.11800000000005,141.32,551.35,511.91,139.069,548.785,141.32,551.35,511.91,139.069,548.785,38.88,334.06,37.817,550.525,63.678000000000004,18.506
1528164000000,149.65,149.33,146.47,495.17,410.907,146.14,535.55,412.28,141.32,550.43,508.95300000000003,139.069,548.785,141.32,550.43,508.95300000000003,139.069,548.785,37.98,332.49,37.817,551.44,58.908,19.387
1528165800000,149.65,148.97,146.47,493.59,411.639,146.14,536.41,412.006,141.07,545.86,510.048,138.916,545.123,141.07,545.86,510.048,138.916,545.123,37.98,331.59,37.158,550.525,63.46,19.346
1528167600000,149.29,148.97,146.41,493.69,413.47,146.56,535.5,413.745,141.07,546.77,513.346,138.916,545.123,141.07,546.77,513.346,138.916,545.123,38.89,331.07,37.158,549.609,58.733000000000004,16.148
1528169400000,149.29,149.06,146.41,485.66,410.63199999999995,146.56,534.4,418.689,140.92,544.02,499.11300000000006,138.878,543.2919999999999,140.92,544.02,499.11300000000006,138.878,543.2919999999999,37.99,326.8,37.24,544.116,64.07600000000001,12.084000000000001
1528171200000,148.99,148.15,145.69,475.33,409.717,145.8,526.49,414.661,140.92,544.02,476.79699999999997,138.878,543.2919999999999,140.92,544.02,476.79699999999997,138.878,543.2919999999999,36.17,316.24,35.436,531.299,51.909,10.562999999999999
1528173000000,147.16,146.32,144.77,457.22,411.45599999999996,144.89,500.43,414.75199999999995,140.0,540.36,439.81800000000004,138.57299999999998,540.5459999999999,140.0,540.36,439.81800000000004,138.57299999999998,540.5459999999999,33.46,290.18,32.731,528.552,44.931999999999995,10.954
1528174800000,146.24,146.32,143.84,451.18,411.731,143.97,484.37,414.75199999999995,140.0,535.78,430.915,138.57299999999998,535.9680000000001,140.0,535.78,430.915,138.57299999999998,535.9680000000001,33.48,285.01,32.758,518.481,38.106,5.871
1528176600000,146.24,146.3,143.84,431.0,410.907,143.97,452.76,415.851,139.85,530.29,404.467,138.401,529.559,139.85,530.29,404.467,138.401,529.559,31.65,262.55,30.932,490.1,22.916999999999998,8.224
1528178400000,145.32,145.38,142.92,434.08,410.083,143.05,444.46,414.02,139.85,544.12,392.54699999999997,138.401,543.2919999999999,139.85,544.12,392.54699999999997,138.401,543.2919999999999,30.74,265.54,30.016,491.931,17.078,7.122999999999999
1528180200000,146.24,146.3,143.84,423.97,409.167,143.97,447.48,414.02,139.47,546.95,420.36,138.344,546.039,139.47,546.95,420.36,138.344,546.039,31.65,283.51,30.932,494.67800000000005,14.44,13.758
1528182000000,146.24,145.38,143.84,423.97,410.083,143.97,452.52,414.02,139.47,544.21,419.07099999999997,138.344,544.2080000000001,139.47,544.21,419.07099999999997,138.344,544.2080000000001,30.74,274.52,30.026,491.931,17.921,10.297
1528183800000,145.84,145.38,143.46,423.97,409.167,143.44,450.5,414.111,139.89,542.38,405.409,138.325,542.377,139.89,542.38,405.409,138.325,542.377,30.75,271.15,30.035,491.01599999999996,14.37,10.562999999999999
1528185600000,145.84,146.3,143.46,421.95,409.167,143.44,449.5,414.111,139.89,544.21,419.283,138.325,544.2080000000001,139.89,544.21,419.283,138.325,544.2080000000001,31.66,280.43,30.936999999999998,491.931,15.647,7.156000000000001
1528187400000,145.65,145.38,143.28,424.89,409.167,142.96,450.4,413.92800000000005,139.62,538.71,387.723,138.287,538.715,139.62,538.71,387.723,138.287,538.715,29.83,263.58,29.119,486.43800000000005,14.793,7.183
1528189200000,144.73,145.38,143.28,420.84,408.25199999999995,142.96,437.3,413.92800000000005,139.62,547.87,395.199,138.287,547.87,139.62,547.87,395.199,138.287,547.87,29.83,264.71,29.115,477.283,11.155999999999999,5.079
1528191000000,144.73,144.47,142.54,420.84,409.167,142.85,440.32,413.837,139.28,549.7,388.901,138.058,548.785,139.28,549.7,388.901,138.058,548.785,28.93,265.83,28.213,482.776,12.067,5.079
1528192800000,146.18,145.38,143.46,425.07,410.083,143.76,451.6,413.837,139.28,538.53,415.27,138.058,540.5459999999999,139.28,538.53,415.27,138.058,540.5459999999999,31.66,281.85,30.945999999999998,491.931,15.359000000000002,10.309000000000001
1528194600000,147.1,147.21,144.37,439.5,410.083,144.68,476.13,412.64599999999996,140.19,546.77,457.158,138.63,546.039,140.19,546.77,457.158,138.63,546.039,34.36,303.8,33.650999999999996,521.2280000000001,28.355999999999998,15.092
1528196400000,147.1,147.21,144.37,440.8,410.083,144.68,483.88,413.92800000000005,140.19,549.52,464.866,138.63,548.785,140.19,549.52,464.866,138.63,548.785,35.27,309.87,33.650999999999996,529.4680000000001,31.43,17.607
1528198200000,146.32,145.67,143.74,438.64,409.80800000000005,144.28,475.03,418.597,140.38,544.94,419.56,138.42,544.2080000000001,140.38,544.94,419.56,138.42,544.2080000000001,32.55,284.55,31.838,511.157,28.881999999999998,12.573
1528200000000,144.49,144.75,142.83,438.64,409.80800000000005,142.44,475.03,409.717,138.55,544.02,418.615,137.505,543.2919999999999,138.55,544.02,418.615,137.505,543.2919999999999,31.63,278.93,30.923000000000002,505.664,24.27,12.186
1528201800000,145.4,145.67,142.83,443.68,410.083,143.36,482.06,413.837,138.55,544.02,446.87699999999995,137.505,544.2080000000001,138.55,544.02,446.87699999999995,137.505,544.2080000000001,33.44,299.15,32.736,521.2280000000001,29.96,14.068
1528203600000,146.32,145.67,143.74,446.71,410.083,143.36,493.11,414.38599999999997,139.28,546.77,457.44300000000004,137.619,546.039,139.28,546.77,457.44300000000004,137.619,546.039,34.36,307.01,33.637,534.961,34.492,19.486
1528205400000,146.32,146.58,143.74,449.73,410.999,144.01,505.14,413.47,139.28,546.77,464.69800000000004,137.619,546.039,139.28,546.77,464.69800000000004,137.619,546.039,35.26,312.63,34.548,546.863,40.102,20.561
1528207200000,148.17,148.41,145.61,462.82,410.083,145.84,519.18,413.19599999999997,141.11,549.52,489.401,139.469,547.87,141.11,549.52,489.401,139.469,547.87,37.08,323.86,36.379,553.271,55.501999999999995,21.526
1528209000000,146.34,145.67,143.78,457.79,409.07599999999996,143.09,518.18,415.668,138.34,548.6,482.14,136.72299999999998,547.87,138.34,548.6,482.14,136.72299999999998,547.87,36.17,314.88,35.486999999999995,549.609,51.236999999999995,20.63
1528210800000,146.32,145.67,142.86,474.89,409.991,143.09,536.21,410.724,138.34,549.52,492.09,135.80700000000002,546.9540000000001,138.34,549.52,492.09,135.80700000000002,546.9540000000001,37.08,323.86,36.389,537.7080000000001,55.315,20.533
1528212600000,145.4,145.42,142.86,469.86,409.991,142.9,528.19,415.027,137.73,546.77,479.625,135.80700000000002,545.123,137.73,546.77,479.625,135.80700000000002,545.123,37.08,320.49,35.478,543.201,54.172,18.676
1528214400000,145.4,145.42,142.43,473.88,409.991,142.9,530.2,416.583,137.73,549.52,489.901,135.71200000000002,547.87,137.73,549.52,489.901,135.71200000000002,547.87,37.08,328.36,36.379,554.187,53.895,19.452
1528216200000,145.95,146.34,143.34,488.95,409.991,143.57,537.21,414.661,138.15,547.69,504.686,135.71200000000002,545.123,138.15,547.69,504.686,135.71200000000002,545.123,37.98,335.1,37.281,549.609,55.413000000000004,20.404
1528218000000,146.87,146.34,143.34,488.95,414.661,143.57,531.2,420.795,138.15,547.69,513.605,135.998,545.123,138.15,547.69,513.605,135.998,545.123,38.88,336.22,38.183,548.694,60.541000000000004,23.857
1528219800000,146.87,147.25,144.66,496.98,422.07599999999996,144.49,537.21,422.26,138.44,544.94,522.812,135.998,543.2919999999999,138.44,544.94,522.812,135.998,543.2919999999999,38.88,338.47,38.183,552.356,54.403999999999996,27.953000000000003
1528221600000,152.55,152.76,149.23,464.83,422.07599999999996,149.1,490.1,422.626,143.05,543.11,524.053,140.63299999999998,541.461,143.05,543.11,524.053,140.63299999999998,541.461,39.53,333.98,38.7,530.383,36.973,16.475
1528223400000,151.64,150.93,148.32,456.78,415.57599999999996,148.19,484.07,417.499,143.05,553.18,512.7909999999999,140.63299999999998,550.7080000000001,143.05,553.18,512.7909999999999,140.63299999999998,550.7080000000001,38.63,331.73,36.897,543.201,39.032,25.469
1528225200000,152.55,151.85,149.23,471.87,423.267,149.1,498.12,424.64,143.38,552.26,530.648,141.033,551.623,143.38,552.26,530.648,141.033,551.623,39.53,344.09,38.7,537.7080000000001,39.537,29.563000000000002
1528227000000,151.64,151.85,148.32,459.8,416.858,149.1,502.13,417.865,143.38,549.52,516.679,141.033,547.0459999999999,143.38,549.52,516.679,141.033,547.0459999999999,39.53,329.48,37.789,545.947,41.708999999999996,30.772
1528228800000,151.64,150.93,148.32,465.84,420.88599999999997,148.45,510.16,421.069,143.07,549.52,520.8,140.91899999999998,547.961,143.07,549.52,520.8,140.91899999999998,547.961,38.63,335.1,37.789,540.4540000000001,40.585,25.639
1528230600000,149.54,149.1,146.49,442.77,409.9,146.6,487.18,411.82300000000004,142.16,540.36,477.33099999999996,140.003,540.637,142.16,540.36,477.33099999999996,140.003,540.637,35.91,315.03,35.075,519.3969999999999,32.989000000000004,15.360999999999999
1528232400000,147.71,148.19,145.57,434.41,409.9,145.69,479.15,412.097,141.22,539.45,440.124,140.003,538.806,141.22,539.45,440.124,140.003,538.806,34.1,291.44,33.262,517.566,25.151,14.513
1528234200000,147.71,148.19,145.57,436.33,410.175,145.69,482.16,413.19599999999997,141.22,543.11,448.61699999999996,139.641,542.4680000000001,141.22,543.11,448.61699999999996,139.641,542.4680000000001,35.02,300.43,33.262,521.2280000000001,29.95,12.097000000000001
1528236000000,148.62,147.88,145.46,439.31,410.175,145.53,487.18,414.02,141.2,545.86,461.625,139.641,544.299,141.2,545.86,461.625,139.641,544.299,35.02,302.68,34.059,528.552,32.695,14.825
1528237800000,148.62,148.8,145.46,440.32,410.175,145.53,488.19,414.02,141.2,542.19,473.603,139.66,541.553,141.2,542.19,473.603,139.66,541.553,35.92,308.29,34.969,530.383,34.198,15.64
1528239600000,148.22,147.88,145.61,440.32,410.175,145.74,486.18,414.02,141.3,545.86,447.806,139.66,544.299,141.3,545.86,447.806,139.66,544.299,34.11,297.06,34.063,525.806,32.304,14.043
1528241400000,148.22,147.88,145.61,446.37,411.09,145.74,501.23,415.851,141.3,547.69,472.02,139.60299999999998,546.13,141.3,547.69,472.02,139.60299999999998,546.13,35.02,309.42,34.063,542.285,42.298,15.922
1528243200000,149.14,149.41,146.09,462.49,410.083,146.11,522.28,414.935,141.55,552.26,486.195,139.60299999999998,550.7080000000001,141.55,552.26,486.195,139.60299999999998,550.7080000000001,36.84,324.02,35.876,551.44,52.053000000000004,15.92
1528245000000,150.05,150.32,147.0,484.6,410.083,147.02,529.3,412.64599999999996,141.55,548.6,508.199,140.02200000000002,547.0459999999999,141.55,548.6,508.199,140.02200000000002,547.0459999999999,38.65,331.88,37.689,550.525,56.563,17.665
1528246800000,150.97,150.32,147.92,486.61,421.985,147.94,525.29,422.809,142.22,548.6,521.741,140.02200000000002,547.0459999999999,142.22,548.6,521.741,140.02200000000002,547.0459999999999,39.55,339.75,38.604,551.44,48.723,25.07
1528248600000,150.97,150.53,147.92,484.6,420.154,147.94,525.29,424.457,142.22,543.11,520.258,140.079,541.553,142.22,543.11,520.258,140.079,541.553,39.55,331.88,38.604,547.778,55.474,23.316999999999997
1528250400000,151.01,150.53,147.69,478.57,412.83,147.8,522.28,412.37199999999996,142.23,543.11,507.99300000000005,140.079,540.637,142.23,543.11,507.99300000000005,140.079,540.637,38.38,325.14,37.405,540.4540000000001,54.033,12.722999999999999
1528252200000,150.09,149.88,146.77,464.5,407.336,146.89,514.27,415.668,142.23,539.45,488.722,139.92700000000002,537.891,142.23,539.45,488.722,139.92700000000002,537.891,37.47,315.03,36.485,532.214,51.3,9.829
1528254000000,149.18,148.97,146.77,452.42,396.35,146.89,499.23,414.111,141.57,535.78,485.66900000000004,139.92700000000002,535.144,141.57,535.78,485.66900000000004,139.92700000000002,535.144,36.57,307.17,35.583,540.4540000000001,47.091,11.642000000000001
1528255800000,149.18,148.97,146.18,450.4,400.653,146.24,500.23,411.639,141.57,536.7,467.213,139.717,536.975,141.57,536.7,467.213,139.717,536.975,35.66,303.8,34.672,543.201,42.693999999999996,11.665
1528257600000,148.97,148.76,146.18,456.45,403.4,146.24,499.23,415.301,141.41,540.36,468.93699999999995,139.717,539.722,141.41,540.36,468.93699999999995,139.717,539.722,35.66,302.68,34.672,546.863,45.894,11.665
1528259400000,148.97,148.76,146.28,457.45,409.9,146.28,507.25,413.287,141.41,542.19,477.963,139.736,541.553,141.41,542.19,477.963,139.736,541.553,36.46,310.54,35.578,553.271,48.379,12.219000000000001
1528261200000,148.82,148.66,146.28,454.43,409.9,146.28,500.23,413.56199999999995,141.53,540.36,459.793,139.736,539.722,141.53,540.36,459.793,139.736,539.722,35.54,300.43,34.667,540.4540000000001,39.373000000000005,12.331
1528263000000,146.98,146.83,144.45,436.29,409.9,144.45,470.1,412.83,140.61,529.38,442.233,138.89700000000002,528.735,140.61,529.38,442.233,138.89700000000002,528.735,33.75,283.58,32.832,509.32599999999996,17.295,6.747000000000001
1528264800000,146.98,146.83,144.45,431.24,409.9,144.45,454.0,413.745,140.61,546.77,437.17,138.89700000000002,546.13,140.61,546.77,437.17,138.89700000000002,546.13,32.84,285.83,31.948,494.67800000000005,20.549,9.88
1528266600000,146.93,146.6,144.29,434.41,409.9,144.26,474.12,410.907,140.04,543.11,443.345,138.477,540.637,140.04,543.11,443.345,138.477,540.637,33.74,293.91,32.855,519.3969999999999,24.109,13.556
1528268400000,145.99,145.69,143.38,430.85,411.82300000000004,143.34,464.69,411.18199999999996,140.04,544.02,405.26800000000003,138.477,544.299,140.04,544.02,405.26800000000003,138.477,544.299,31.02,271.97,30.14,498.34,22.496,15.806
1528270200000,146.93,147.52,145.21,443.97,409.625,145.17,484.79,414.38599999999997,140.98,544.02,438.904,139.431,545.215,140.98,544.02,438.904,139.431,545.215,33.76,298.93,32.873000000000005,523.059,34.007,19.862000000000002
1528272000000,147.84,147.52,145.21,438.93,409.625,145.17,488.8,413.56199999999995,140.98,547.69,446.517,139.431,545.215,140.98,547.69,446.517,139.431,545.215,33.74,295.56,32.873000000000005,524.89,29.883000000000003,18.8
1528273800000,150.42,150.13,148.74,447.81,410.541,148.85,505.82,414.569,146.03,542.19,370.605,145.325,544.299,146.03,542.19,370.605,145.325,544.299,28.95,294.14,28.153000000000002,539.539,37.681999999999995,14.45
1528275600000,147.63,147.37,145.97,423.87,406.055,146.09,465.79,435.535,144.2,543.66,318.862,143.494,543.2919999999999,144.2,543.66,318.862,143.494,543.2919999999999,25.23,215.73,24.198,493.85400000000004,10.558,7.513
1528277400000,146.72,146.45,145.06,425.9,408.801,145.17,463.78,429.126,143.28,545.49,278.447,143.494,546.039,143.28,545.49,278.447,143.494,546.039,21.61,184.28,21.484,476.459,10.839,7.261
1528279200000,146.72,146.45,145.97,428.97,408.71,146.09,462.82,420.337,143.28,540.91,323.393,142.69299999999998,538.715,143.28,540.91,323.393,142.69299999999998,538.715,24.35,192.66,24.258000000000003,473.712,10.663,6.449
1528281000000,154.06,153.77,150.55,445.22,410.63199999999995,150.67,503.95,414.02,146.03,551.9,506.525,143.608,550.8,146.03,551.9,506.525,143.608,550.8,38.05,321.77,37.066,552.264,44.653,20.604
1528282800000,154.06,153.77,151.47,467.37,415.485,151.58,513.98,414.935,146.03,544.57,514.07,143.608,543.475,146.03,544.57,514.07,143.608,543.475,38.96,325.14,37.977,536.7,46.503,29.491
1528284600000,154.06,153.77,151.47,465.36,410.907,151.58,519.99,409.991,146.01,545.49,503.667,143.91299999999998,544.391,146.01,545.49,503.667,143.91299999999998,544.391,38.06,322.9,37.061,550.433,47.833,23.318
1528286400000,154.35,154.1,150.95,475.42,418.231,151.58,527.96,424.82300000000004,146.01,544.57,517.446,143.91299999999998,543.475,146.01,544.57,517.446,143.91299999999998,543.475,38.97,327.55,37.963,544.94,52.321999999999996,30.124000000000002
1528288200000,154.35,154.1,150.95,483.41,415.57599999999996,151.58,529.97,414.569,146.09,540.0,514.6569999999999,144.085,537.982,146.09,540.0,514.6569999999999,144.085,537.982,38.97,319.68,37.963,537.616,51.214,30.564
1528290000000,154.4,154.17,151.29,476.95,421.80199999999996,151.41,526.82,423.45,146.09,541.83,522.3380000000001,144.085,539.813,146.09,541.83,522.3380000000001,144.085,539.813,39.16,324.85,38.146,553.18,54.278999999999996,29.349
1528291800000,154.4,154.17,151.29,480.35,409.9,151.41,526.92,417.041,145.95,541.83,500.981,143.97,540.729,145.95,541.83,500.981,143.97,540.729,38.25,319.16,37.245,547.687,58.93899999999999,20.16
1528293600000,153.49,153.26,150.84,482.36,416.309,151.35,528.92,416.309,145.95,540.91,516.264,143.97,539.813,145.95,540.91,516.264,143.97,539.813,38.25,321.41,37.245,547.687,49.606,22.151999999999997
1528295400000,153.49,153.26,150.84,486.38,419.971,150.44,528.92,424.64,145.04,539.08,519.6619999999999,143.036,537.982,145.04,539.08,519.6619999999999,143.036,537.982,39.16,323.66,38.150999999999996,546.771,57.751000000000005,24.915
1528297200000,153.49,153.28,150.47,480.35,416.309,150.44,530.92,422.626,145.04,541.83,511.06,143.036,539.813,145.04,541.83,511.06,143.036,539.813,39.16,321.41,38.150999999999996,544.94,54.17,15.619000000000002
1528299000000,152.57,152.36,150.47,476.33,409.717,150.51,529.92,409.07599999999996,145.17,545.49,489.93800000000005,143.055,543.475,145.17,545.49,489.93800000000005,143.055,543.475,37.96,320.29,36.961,538.531,58.52,9.541
1528300800000,150.74,150.53,148.64,449.16,410.63199999999995,148.68,489.82,413.745,144.26,543.66,430.392,143.055,542.56,144.26,543.66,430.392,143.055,542.56,33.43,283.22,32.429,524.799,36.515,10.341
1528302600000,150.74,150.53,148.64,450.17,410.541,148.68,496.84,413.745,144.26,547.32,441.92900000000003,142.502,546.222,144.26,547.32,441.92900000000003,142.502,546.222,33.43,292.2,32.429,537.616,38.891,9.682
1528304400000,150.82,150.61,148.47,449.16,409.259,148.36,499.85,413.56199999999995,144.2,547.32,444.98199999999997,142.502,545.306,144.2,547.32,444.98199999999997,142.502,545.306,34.33,292.2,33.330999999999996,538.531,42.416000000000004,10.08
1528306200000,150.82,150.61,148.47,451.18,409.167,148.36,499.85,414.478,144.2,548.24,445.43300000000005,142.559,547.137,144.2,548.24,445.43300000000005,142.559,547.137,33.43,295.57,33.330999999999996,542.194,38.178000000000004,8.137
1528308000000,149.9,149.69,147.69,451.18,410.083,147.5,502.86,413.654,143.3,548.24,446.306,141.644,546.222,143.3,548.24,446.306,141.644,546.222,34.35,297.82,33.335,542.194,39.165,10.238999999999999
1528309800000,149.9,149.69,147.69,451.76,410.907,147.5,502.86,414.569,143.3,548.24,446.87300000000005,141.644,547.137,143.3,548.24,446.87300000000005,141.644,547.137,34.35,300.07,33.335,544.025,38.571999999999996,9.987
1528311600000,149.92,149.71,147.5,451.76,408.71,147.4,506.87,413.654,143.17,550.07,463.347,141.567,548.9680000000001,143.17,550.07,463.347,141.567,548.9680000000001,35.22,300.07,34.255,547.687,41.343999999999994,9.189
1528313400000,150.84,150.63,147.5,433.6,409.625,147.4,479.78,413.19599999999997,143.17,535.42,448.81800000000004,141.567,534.32,143.17,535.42,448.81800000000004,141.567,534.32,34.32,288.83,33.358000000000004,516.559,29.05,6.976
1528315200000,149.92,149.71,147.56,436.1,409.625,147.44,469.77,416.583,143.25,544.57,449.587,141.567,543.475,143.25,544.57,449.587,141.567,543.475,34.32,295.42,33.358000000000004,516.559,27.93,17.635
1528317000000,149.92,149.71,147.56,439.12,409.625,147.44,471.78,414.29400000000004,143.25,541.83,460.413,141.567,541.644,143.25,541.83,460.413,141.567,541.644,34.99,302.16,34.26,527.545,27.828000000000003,18.727
1528318800000,149.88,149.67,147.44,432.88,409.625,147.4,478.67,414.38599999999997,143.21,540.91,449.897,141.567,540.729,143.21,540.91,449.897,141.567,540.729,34.09,292.27,33.358000000000004,519.305,28.649,16.857
1528320600000,149.88,149.67,147.44,434.8,409.9,147.4,481.69,414.38599999999997,143.21,546.41,461.958,141.567,544.391,143.21,546.41,461.958,141.567,544.391,35.0,299.01,33.358000000000004,523.883,29.834,16.123
1528322400000,150.26,150.07,147.82,434.8,409.9,147.86,479.68,415.301,143.42,546.41,448.25300000000004,141.701,544.391,143.42,546.41,448.25300000000004,141.701,544.391,34.08,291.15,33.363,520.221,29.399,12.605
1528324200000,150.26,150.07,147.82,434.8,410.083,147.86,478.77,415.851,143.42,548.24,447.555,141.701,546.222,143.42,548.24,447.555,141.701,546.222,34.08,291.15,33.363,520.221,31.541999999999998,16.058
1528326000000,150.0,149.77,147.69,437.83,410.083,147.8,484.7,414.20300000000003,143.4,545.49,436.711,141.66299999999998,544.391,143.4,545.49,436.711,141.66299999999998,544.391,34.08,289.73,33.363,524.799,30.041999999999998,13.257
1528327800000,150.0,149.77,147.69,439.85,410.175,147.8,488.86,414.20300000000003,143.4,543.66,443.68300000000005,141.66299999999998,542.56,143.4,543.66,443.68300000000005,141.66299999999998,542.56,34.08,288.83,33.363,523.883,32.719,16.958
1528329600000,151.47,151.28,148.32,462.97,410.175,148.28,503.87,413.287,143.17,545.49,501.469,141.567,544.391,143.17,545.49,501.469,141.567,544.391,37.7,319.16,36.974000000000004,558.673,46.441,22.087
1528331400000,151.47,151.28,149.23,473.03,411.09,149.2,513.89,412.37199999999996,144.08,542.74,509.751,141.567,540.729,144.08,542.74,509.751,141.567,540.729,38.6,319.16,36.974000000000004,544.025,49.415,19.581
1528333200000,151.47,151.28,148.32,475.04,424.82300000000004,148.28,512.89,426.19599999999997,143.17,547.32,524.471,140.118,545.306,143.17,547.32,524.471,140.118,545.306,39.51,332.64,38.787,550.433,50.117,24.482
1528335000000,150.55,150.36,147.4,481.07,413.837,147.37,508.88,416.949,142.25,540.91,508.129,140.118,539.813,142.25,540.91,508.129,140.118,539.813,39.51,324.78,37.885,545.856,51.128,21.213
1528336800000,150.55,150.36,147.4,480.06,415.668,147.37,509.88,419.055,142.25,543.66,512.97,140.003,542.56,142.25,543.66,512.97,140.003,542.56,38.6,327.03,37.885,548.602,49.733999999999995,20.105
1528338600000,150.61,150.34,147.71,484.08,420.245,147.67,512.89,421.436,142.22,542.74,518.251,140.003,541.644,142.22,542.74,518.251,140.003,541.644,39.51,331.52,38.311,551.349,48.216,23.894000000000002
1528340400000,148.78,148.51,146.79,449.88,410.175,146.76,494.84,413.47,142.22,550.07,469.848,139.69799999999998,547.229,142.22,550.07,469.848,139.69799999999998,547.229,35.89,307.93,34.686,531.207,41.11600000000001,9.755
1528342200000,148.78,148.51,145.88,443.84,410.175,145.84,484.8,415.301,141.59,547.32,465.588,139.69799999999998,546.313,141.59,547.32,465.588,139.69799999999998,546.313,34.97,306.81,33.77,534.869,33.653,13.625
1528344000000,148.72,148.41,145.88,445.85,410.999,145.84,489.82,414.38599999999997,141.59,541.83,464.843,139.641,540.82,141.59,541.83,464.843,139.641,540.82,34.97,303.44,34.667,533.038,38.176,10.129
1528345800000,148.72,148.41,146.3,446.86,409.167,146.26,489.82,413.47,141.4,547.32,463.47900000000004,139.641,545.398,141.4,547.32,463.47900000000004,139.641,545.398,35.88,305.68,34.667,536.7,37.168,11.618
1528347600000,148.51,148.38,146.3,448.88,410.083,146.26,494.84,414.478,141.4,547.32,472.14,139.736,546.313,141.4,547.32,472.14,139.736,546.313,35.88,307.93,34.672,540.363,38.786,13.602
1528349400000,149.43,149.29,146.14,440.81,410.083,146.16,480.78,414.38599999999997,141.45,541.83,472.19300000000004,139.736,541.736,141.45,541.83,472.19300000000004,139.736,541.736,36.29,309.05,34.667,535.785,33.405,8.771
1528351200000,149.43,149.29,146.14,446.86,409.167,146.16,469.73,413.654,141.45,542.74,476.475,139.774,541.736,141.45,542.74,476.475,139.774,541.736,36.29,306.81,34.677,529.376,30.701,16.143
1528353000000,149.12,148.85,146.47,441.86,410.083,146.26,467.76,415.668,141.78,547.32,472.167,139.774,547.229,141.78,547.32,472.167,139.774,547.229,35.39,306.88,34.677,526.63,31.3,14.091
1528354800000,149.12,148.85,146.47,433.93,410.083,146.26,475.66,413.19599999999997,141.78,543.66,462.14099999999996,139.66,543.567,141.78,543.66,462.14099999999996,139.66,543.567,35.39,302.38,34.677,522.052,26.421,15.119000000000002
1528356600000,148.68,148.53,146.11,434.94,410.083,145.97,471.64,413.47,141.38,541.83,472.524,139.66,542.651,141.38,541.83,472.524,139.66,542.651,35.38,302.38,33.679,518.39,29.408,14.897
1528358400000,148.68,148.53,146.11,435.95,410.083,145.97,472.64,412.37199999999996,141.38,538.17,471.04,139.736,538.0740000000001,141.38,538.17,471.04,139.736,538.0740000000001,35.38,303.51,34.599000000000004,518.39,27.641,13.807
1528360200000,149.01,148.78,145.99,436.96,410.083,146.01,473.65,414.20300000000003,141.38,548.24,461.543,139.736,547.229,141.38,548.24,461.543,139.736,547.229,35.41,309.12,34.599000000000004,525.714,28.506,10.039
1528362000000,149.01,148.78,145.99,436.05,409.9,146.01,472.36,416.125,141.38,547.32,462.349,139.66,548.145,141.38,547.32,462.349,139.66,548.145,34.5,305.75,34.15,522.052,30.414,9.758
1528363800000,148.43,148.22,145.71,436.96,409.9,145.63,473.36,414.02,141.32,549.15,463.47,139.66,548.145,141.32,549.15,463.47,139.66,548.145,34.5,304.18,34.155,522.052,27.366,12.062000000000001
1528365600000,148.43,148.22,145.71,437.06,410.175,145.63,473.46,414.935,141.32,548.24,461.834,139.736,546.313,141.32,548.24,461.834,139.736,546.313,35.41,303.89,34.15,522.052,29.348000000000003,12.720999999999998
1528367400000,148.45,148.3,145.99,438.98,410.175,145.8,476.38,414.02,141.26,545.49,457.60900000000004,139.736,544.482,141.26,545.49,457.60900000000004,139.736,544.482,34.5,303.96,34.15,524.799,28.938000000000002,9.381
1528369200000,148.45,148.3,145.99,435.95,409.80800000000005,145.8,472.36,413.379,141.26,541.83,433.99300000000005,139.584,539.905,141.26,541.83,433.99300000000005,139.584,539.905,33.59,297.22,33.221,514.7280000000001,23.665,8.722000000000001
1528371000000,145.69,145.55,143.25,433.93,409.80800000000005,143.05,467.33,411.548,139.43,544.57,437.731,137.753,542.651,139.43,544.57,437.731,137.753,542.651,32.69,289.35,32.319,508.319,23.061999999999998,6.796
1528372800000,146.68,146.47,144.16,443.3,410.26599999999996,143.97,477.67,411.639,139.45,545.49,450.269,138.611,543.567,139.45,545.49,450.269,138.611,543.567,33.62,287.26,32.264,519.305,29.601999999999997,12.282
1528374600000,146.68,146.47,144.16,436.1,410.26599999999996,143.97,469.92,412.006,140.37,545.49,449.63599999999997,138.611,544.482,140.37,545.49,449.63599999999997,138.611,544.482,33.6,295.87,33.189,511.981,23.26,7.0520000000000005
1528376400000,146.68,146.47,144.16,433.17,410.26599999999996,143.97,462.97,412.189,140.37,548.24,417.311,138.344,547.229,140.37,548.24,417.311,138.344,547.229,32.69,282.09,31.381,507.404,21.799,5.877999999999999
1528378200000,145.76,145.55,143.47,432.16,409.80800000000005,143.32,458.95,414.02,139.74,544.57,393.47900000000004,138.344,543.567,139.74,544.57,393.47900000000004,138.344,543.567,29.97,264.12,29.568,491.84,22.986,6.081
1528380000000,144.85,144.64,143.47,434.18,409.80800000000005,143.32,457.94,414.02,139.74,549.15,390.725,138.248,548.145,139.74,549.15,390.725,138.248,548.145,29.97,267.49,28.666,494.586,21.133000000000003,6.081
1528381800000,147.59,147.38,144.91,439.22,410.175,144.92,474.04,414.478,140.44,545.49,463.01300000000003,138.248,543.567,140.44,545.49,463.01300000000003,138.248,543.567,34.52,298.94,34.109,516.559,28.351,10.550999999999998
1528383600000,147.59,147.38,144.91,438.22,410.175,144.92,474.04,412.921,140.44,543.66,458.588,138.592,542.651,140.44,543.66,458.588,138.592,542.651,34.51,302.31,34.109,517.474,26.953000000000003,10.078
1528385400000,147.63,147.44,144.92,437.21,409.991,144.91,475.04,415.11800000000005,140.38,544.57,436.931,138.592,543.567,140.38,544.57,436.931,138.592,543.567,33.6,300.07,33.033,517.474,28.281999999999996,9.498
1528387200000,145.8,145.61,143.09,434.18,409.991,143.07,461.97,413.47,139.45,542.74,398.713,138.287,541.736,139.45,542.74,398.713,138.287,541.736,30.89,264.12,30.3,493.671,24.766,7.17
1528389000000,145.8,145.61,143.09,436.2,409.991,143.07,463.98,412.73800000000006,139.45,541.83,400.99800000000005,138.287,540.82,139.45,541.83,400.99800000000005,138.287,540.82,30.89,265.24,30.296,495.50199999999995,25.846999999999998,7.311
1528390800000,145.29,145.08,143.21,437.11,409.991,143.19,463.88,414.111,139.55,542.74,395.76800000000003,138.21,541.736,139.55,542.74,395.76800000000003,138.21,541.736,30.89,265.09,30.296,495.50199999999995,26.266,7.021
1528392600000,146.2,145.99,143.21,439.12,409.9,143.19,470.92,415.94199999999995,139.55,547.32,414.32099999999997,138.21,546.313,139.55,547.32,414.32099999999997,138.21,546.313,31.78,281.94,31.201999999999998,506.48800000000006,21.679000000000002,7.751
1528394400000,146.2,145.99,143.49,442.15,409.9,143.47,469.92,416.49199999999996,139.68,547.32,405.87199999999996,138.268,546.313,139.68,547.32,405.87199999999996,138.268,546.313,31.78,275.2,30.296,507.404,24.506999999999998,10.963
1528396200000,145.73,145.52,143.49,444.17,409.80800000000005,143.47,474.94,416.309,139.68,546.41,404.76300000000003,138.268,546.313,139.68,546.41,404.76300000000003,138.268,546.313,31.7,274.07,30.305,511.066,25.708000000000002,9.624
1528398000000,146.64,146.43,144.41,426.0,409.80800000000005,144.39,449.78,414.111,140.0,535.42,424.25699999999995,138.401,536.243,140.0,535.42,424.25699999999995,138.401,536.243,32.6,279.69,32.126999999999995,492.755,13.985,14.117
1528399800000,146.64,146.43,144.41,433.07,409.80800000000005,144.39,455.83,413.10400000000004,140.0,541.83,419.215,138.401,539.813,140.0,541.83,419.215,138.401,539.813,31.71,270.7,31.225,495.50199999999995,20.909000000000002,15.019
1528401600000,146.2,145.99,143.99,431.05,409.80800000000005,143.97,453.81,414.02,139.87,535.42,420.08,138.401,536.151,139.87,535.42,420.08,138.401,536.151,32.61,275.65,31.225,495.50199999999995,19.092,17.096
1528403400000,146.2,145.99,143.99,435.09,410.358,143.97,465.89,411.45599999999996,139.87,539.17,433.62699999999995,138.401,538.898,139.87,539.17,433.62699999999995,138.401,538.898,32.61,283.51,31.825,506.48800000000006,27.465,11.652000000000001
1528405200000,146.18,145.97,143.88,437.11,410.358,143.84,469.92,415.94199999999995,139.98,542.83,416.19300000000004,138.344,540.729,139.98,542.83,416.19300000000004,138.344,540.729,32.61,279.02,31.825,509.235,30.774,10.600999999999999
1528407000000,146.18,145.97,143.88,440.13,409.9,143.84,471.93,418.32300000000004,139.98,547.41,415.176,138.344,544.391,139.98,547.41,415.176,138.344,544.391,32.61,275.65,31.82,509.235,31.447,12.647
1528408800000,146.2,145.97,143.76,442.15,409.9,143.74,476.95,410.358,139.89,549.24,425.67699999999996,138.42,546.222,139.89,549.24,425.67699999999996,138.42,546.222,32.61,280.14,31.82,513.812,25.138,15.404000000000002
1528410600000,146.2,145.97,143.76,442.15,410.083,143.74,477.96,418.048,139.89,544.67,418.14099999999996,138.42,544.391,139.89,544.67,418.14099999999996,138.42,544.391,31.71,277.89,30.905,510.15,31.015,17.064
1528412400000,145.97,145.76,143.57,443.16,410.083,143.57,479.97,412.73800000000006,139.98,541.0,425.892,138.401,540.729,139.98,541.0,425.892,138.401,540.729,32.61,284.63,31.805999999999997,512.8969999999999,26.288,18.119
1528414200000,145.97,145.76,143.57,452.23,410.999,143.57,496.03,414.38599999999997,139.98,544.67,441.583,138.401,543.475,139.98,544.67,441.583,138.401,543.475,33.51,289.13,32.713,530.2919999999999,36.2,20.053
1528416000000,148.64,148.43,146.32,482.36,415.39300000000003,146.32,517.04,419.51300000000003,140.54,546.5,510.964,138.954,545.306,140.54,546.5,510.964,138.954,545.306,38.94,328.38,37.235,552.264,57.015,25.361
1528417800000,148.64,148.43,146.32,477.34,409.9,146.32,508.02,410.907,140.54,546.5,492.845,138.954,545.306,140.54,546.5,492.845,138.954,545.306,38.03,320.51,37.226,547.687,48.653999999999996,21.601999999999997
1528419600000,148.64,148.43,146.11,478.34,409.9,146.01,512.03,415.851,140.96,546.5,498.341,138.935,545.306,140.96,546.5,498.341,138.935,545.306,38.03,321.64,36.32,553.18,57.291000000000004,19.657
1528421400000,149.06,148.87,146.11,490.39,410.815,146.01,522.05,413.745,140.96,545.58,506.784,138.935,544.391,140.96,545.58,506.784,138.935,544.391,38.32,322.76,37.24,533.9540000000001,64.97399999999999,18.682000000000002
1528423200000,149.06,148.87,146.39,488.39,409.9,146.13,520.05,414.478,141.05,546.5,508.941,138.99200000000002,544.391,141.05,546.5,508.941,138.99200000000002,544.391,38.32,325.01,37.24,544.025,63.731,19.62
1528425000000,148.91,148.7,146.39,486.38,409.9,146.13,517.04,409.534,141.05,544.67,500.718,138.99200000000002,543.475,141.05,544.67,500.718,138.99200000000002,543.475,37.42,322.76,36.48,545.856,57.338,17.801
1528426800000,146.16,145.95,143.65,465.27,409.9,143.38,503.01,415.027,139.22,550.16,468.087,138.039,548.9680000000001,139.22,550.16,468.087,138.039,548.9680000000001,35.58,307.03,34.663000000000004,548.602,42.598,17.115
1528428600000,148.01,147.79,145.48,465.27,408.98400000000004,145.23,503.01,412.28,141.05,544.67,469.597,138.954,542.56,141.05,544.67,469.597,138.954,542.56,35.56,308.16,34.635,538.44,47.141000000000005,12.655
1528430400000,148.01,147.79,145.48,452.19,408.98400000000004,145.23,492.97,414.111,141.05,543.75,464.82099999999997,138.954,542.56,141.05,543.75,464.82099999999997,138.954,542.56,35.56,303.66,34.635,534.778,37.304,14.177999999999999
1528432200000,147.38,147.17,144.89,451.18,409.9,144.71,491.97,414.111,140.56,541.92,456.478,138.668,540.729,140.56,541.92,456.478,138.668,540.729,35.54,300.29,34.631,534.778,37.374,11.345999999999998
1528434000000,146.47,146.26,143.97,444.12,409.9,143.8,482.93,415.11800000000005,140.56,540.09,425.82300000000004,138.668,539.813,140.56,540.09,425.82300000000004,138.668,539.813,31.93,274.46,31.01,515.552,34.69,10.515999999999998
1528435800000,142.81,142.6,140.27,443.12,409.9,140.12,477.91,419.147,136.0,538.26,401.29699999999997,134.93,537.067,136.0,538.26,401.29699999999997,134.93,537.067,30.93,262.1,30.116999999999997,505.481,32.654,9.356
1528437600000,143.7,143.51,141.19,446.14,409.9,141.01,483.22,419.147,136.95,539.17,405.89099999999996,135.88299999999998,538.898,136.95,539.17,405.89099999999996,135.88299999999998,538.898,30.86,266.82,30.125999999999998,507.31199999999995,32.482,11.53
1528439400000,140.02,139.81,137.5,449.78,409.9,137.35,483.98,412.463,134.2,537.34,392.014,133.156,537.067,134.2,537.34,392.014,133.156,537.067,29.87,258.8,29.201999999999998,503.65,36.626,12.050999999999998
1528441200000,142.77,142.56,140.25,443.74,409.9,140.1,474.94,415.94199999999995,136.04,547.96,407.983,134.987,546.222,136.04,547.96,407.983,134.987,546.222,30.75,272.28,30.061999999999998,503.65,23.439,6.906000000000001
1528443000000,142.77,142.58,140.25,435.66,409.9,140.1,454.82,414.661,136.97,545.21,403.486,134.987,543.475,136.97,545.21,403.486,134.987,543.475,29.9,262.17,29.124000000000002,495.41,20.337,12.972000000000001
1528444800000,143.68,143.49,141.17,447.77,409.80800000000005,141.01,449.78,413.654,136.97,544.76,429.51199999999994,135.387,544.391,136.97,544.76,429.51199999999994,135.387,544.391,32.61,285.76,31.838,504.565,23.261,18.308
1528446600000,144.6,144.41,141.17,458.85,409.80800000000005,141.93,469.92,417.316,136.89,548.42,457.788,135.387,548.053,136.89,548.42,457.788,135.387,548.053,34.42,303.73,33.669000000000004,531.116,38.786,20.912
1528448400000,144.6,144.41,142.08,453.81,407.977,141.93,476.95,412.83,136.89,544.76,459.463,135.616,543.475,136.89,544.76,459.463,135.616,543.475,34.43,303.73,33.66,532.031,34.092,20.828000000000003
1528450200000,145.4,145.19,142.08,460.86,410.541,142.64,487.0,414.661,137.41,548.42,482.165,135.616,547.137,137.41,548.42,482.165,135.616,547.137,36.25,317.21,35.478,545.764,40.294000000000004,21.730999999999998
1528452000000,147.25,147.04,145.32,445.75,409.625,144.49,467.9,410.815,141.09,551.35,404.276,140.213,548.9680000000001,141.09,551.35,404.276,140.213,548.9680000000001,30.76,279.02,29.943,515.552,21.695999999999998,15.568
1528453800000,144.49,144.26,142.58,438.69,409.625,142.65,463.88,412.64599999999996,138.34,544.76,417.212,137.447,544.391,138.34,544.76,417.212,137.447,544.391,31.64,278.79,30.918000000000003,504.474,21.93,10.49
1528455600000,144.49,144.26,142.58,437.68,409.625,142.65,460.86,411.548,138.34,546.59,400.49,137.447,546.222,138.34,546.59,400.49,137.447,546.222,30.74,272.05,30.021,499.89599999999996,21.97,7.273
1528457400000,144.24,144.03,141.89,436.67,410.083,141.95,461.87,415.301,138.5,545.67,386.23699999999997,137.18,545.306,138.5,545.67,386.23699999999997,137.18,545.306,29.83,264.19,29.119,496.23400000000004,21.228,8.437999999999999
1528459200000,144.24,144.03,142.81,437.68,410.083,141.95,463.88,415.759,138.5,545.67,404.36800000000005,137.18,545.306,138.5,545.67,404.36800000000005,137.18,545.306,30.73,270.93,30.016,500.81199999999995,21.289,7.2829999999999995
1528461000000,144.24,144.03,141.89,438.69,410.083,142.04,462.87,415.485,138.65,550.25,384.54400000000004,137.18,548.9680000000001,138.65,550.25,384.54400000000004,137.18,548.9680000000001,29.82,264.19,29.096,497.15,22.816999999999997,9.677999999999999
1528462800000,144.96,144.75,142.81,436.67,410.083,142.04,465.89,412.28,138.65,549.33,414.895,137.18,548.053,138.65,549.33,414.895,137.18,548.053,31.62,276.55,30.927,498.981,21.340999999999998,6.707999999999999
1528464600000,145.88,145.67,142.81,436.67,410.083,142.96,466.9,410.999,139.09,544.76,409.881,138.096,544.391,139.09,544.76,409.881,138.096,544.391,31.63,274.3,30.927,500.81199999999995,21.465,8.921
1528466400000,145.88,145.67,143.72,434.66,410.083,143.88,466.9,415.668,139.09,549.33,415.288,138.096,548.053,139.09,549.33,415.288,138.096,548.053,31.63,279.92,30.945999999999998,499.89599999999996,22.065,9.396
1528468200000,146.62,146.41,143.72,435.66,410.175,143.88,467.9,411.914,140.0,550.25,431.914,138.439,548.9680000000001,140.0,550.25,431.914,138.439,548.9680000000001,32.54,288.9,31.848000000000003,507.22,25.11,6.897
1528470000000,146.62,146.41,143.59,434.66,410.175,143.93,465.89,416.949,140.0,547.5,422.10400000000004,138.439,546.222,140.0,547.5,422.10400000000004,138.439,546.222,31.63,278.79,30.936999999999998,498.981,27.125,11.032
1528471800000,147.69,147.48,145.42,438.59,409.991,145.76,471.11,411.731,140.82,547.5,459.615,139.431,546.222,140.82,547.5,459.615,139.431,546.222,34.34,296.61,33.66,511.798,27.016,11.989
1528473600000,148.61,148.4,145.42,439.6,409.991,145.76,471.11,417.224,140.82,546.59,444.63199999999995,139.431,546.222,140.82,546.59,444.63199999999995,139.431,546.222,34.35,295.71,32.758,513.629,28.945,10.304
1528475400000,148.61,148.4,145.46,439.6,410.083,145.52,473.12,414.935,141.24,549.33,449.094,139.564,548.053,141.24,549.33,449.094,139.564,548.053,33.45,296.84,32.758,514.545,32.503,10.071
1528477200000,148.17,147.96,145.46,444.64,409.167,145.52,479.15,414.29400000000004,141.24,545.67,450.338,139.564,545.306,141.24,545.67,450.338,139.564,545.306,34.36,303.58,33.66,522.784,31.764,11.130999999999998
1528479000000,147.25,147.04,144.71,442.63,410.083,144.89,478.14,411.365,140.86,548.42,425.017,139.374,547.137,140.86,548.42,425.017,139.374,547.137,32.53,284.48,31.848000000000003,513.629,28.739,11.091
1528480800000,147.25,147.04,144.71,444.64,410.083,144.89,480.15,413.287,140.86,548.42,428.36199999999997,139.374,548.053,140.86,548.42,428.36199999999997,139.374,548.053,32.53,285.6,31.848000000000003,513.629,34.275,11.82
1528482600000,146.53,146.32,144.01,443.64,409.80800000000005,143.97,478.14,415.94199999999995,139.95,543.84,428.089,138.458,542.56,139.95,543.84,428.089,138.458,542.56,33.42,282.23,32.484,509.967,26.771,13.761
1528484400000,146.53,146.32,144.01,441.62,409.80800000000005,143.97,475.13,417.865,139.95,543.84,424.473,138.458,542.56,139.95,543.84,424.473,138.458,542.56,33.42,283.36,32.488,508.13599999999997,30.381,10.468
1528486200000,147.16,146.97,144.16,432.54,409.991,143.95,454.0,413.56199999999995,139.98,540.18,440.59,138.363,538.898,139.98,540.18,440.59,138.363,538.898,33.42,283.36,32.493,498.981,20.149,10.495
1528488000000,147.16,146.97,144.16,426.19,409.167,143.95,455.01,414.478,139.98,542.01,444.911,138.363,540.729,139.98,542.01,444.911,138.363,540.729,33.42,283.8,32.493,491.656,19.219,15.062000000000001
1528489800000,146.87,146.56,144.41,427.15,410.083,144.47,459.9,415.39300000000003,140.16,544.76,444.325,138.57299999999998,543.475,140.16,544.76,444.325,138.57299999999998,543.475,33.17,288.3,32.296,498.981,23.639,12.855
1528491600000,146.87,146.56,144.41,425.71,410.999,144.47,457.55,413.287,140.16,542.93,449.406,138.57299999999998,542.56,140.16,542.93,449.406,138.57299999999998,542.56,34.06,290.7,32.301,500.81199999999995,17.89,11.169
1528493400000,147.08,146.83,144.5,425.85,410.999,144.43,457.7,413.287,140.14,543.84,440.0,138.458,543.475,140.14,543.84,440.0,138.458,543.475,33.15,288.68,32.31,500.81199999999995,18.88,11.802
1528495200000,147.08,146.83,144.5,427.87,410.26599999999996,144.43,458.71,416.034,140.14,545.67,445.19300000000004,138.458,544.391,140.14,545.67,445.19300000000004,138.458,544.391,34.06,290.93,33.211999999999996,501.727,21.146,10.216000000000001
1528497000000,146.87,146.68,144.16,427.87,411.18199999999996,144.56,457.7,413.19599999999997,140.23,544.76,432.079,138.496,543.475,140.23,544.76,432.079,138.496,543.475,33.15,283.51,32.305,498.065,20.648000000000003,10.918
