time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1528498800000,146.87,146.68,144.16,428.88,410.26599999999996,144.56,460.72,415.027,140.23,545.67,443.565,138.496,545.306,140.23,545.67,443.565,138.496,545.306,33.15,290.25,32.301,500.81199999999995,20.495,12.79
1528500600000,147.29,147.04,144.92,431.91,410.26599999999996,144.31,463.74,414.661,140.1,545.67,465.69800000000004,138.554,544.391,140.1,545.67,465.69800000000004,138.554,544.391,34.95,299.24,34.104,508.13599999999997,28.528000000000002,13.161
1528502400000,149.12,148.87,146.76,456.12,405.231,146.14,490.87,414.844,141.01,547.5,499.121,138.554,547.137,141.01,547.5,499.121,138.554,547.137,38.57,328.44,37.73,551.1659999999999,47.055,16.471
1528504200000,149.1,148.87,146.76,465.17,410.815,146.14,497.89,413.287,141.01,550.25,508.415,139.088,548.053,141.01,550.25,508.415,139.088,548.053,38.58,325.07,36.828,540.9119999999999,44.379,19.564
1528506000000,150.02,149.79,147.02,480.25,423.63300000000004,147.06,507.92,423.45,141.34,542.01,524.543,139.088,540.729,141.34,542.01,524.543,139.088,540.729,39.5,330.69,38.641,535.419,45.31100000000001,25.19
1528507800000,150.02,149.79,147.02,483.27,427.295,147.06,510.93,427.295,141.34,546.59,532.293,139.221,545.306,141.34,546.59,532.293,139.221,545.306,39.5,337.43,38.641,547.32,45.63399999999999,28.506
1528509600000,149.85,149.64,146.72,470.2,412.64599999999996,146.77,505.91,417.224,141.3,544.76,508.01099999999997,139.221,543.475,141.3,544.76,508.01099999999997,139.221,543.475,39.36,329.57,38.38,549.1519999999999,45.729,23.518
1528511400000,149.85,149.64,146.72,489.29,422.717,146.77,522.95,423.175,141.3,551.17,524.658,138.97299999999998,548.9680000000001,141.3,551.17,524.658,138.97299999999998,548.9680000000001,39.35,338.55,38.375,546.405,46.386,26.916999999999998
1528513200000,148.82,148.59,145.84,461.25,409.625,146.68,504.44,412.37199999999996,141.34,547.5,497.189,138.97299999999998,548.053,141.34,547.5,497.189,138.97299999999998,548.053,37.55,325.75,36.571999999999996,539.081,46.938,17.25
1528515000000,147.9,147.67,145.84,439.08,409.534,145.76,471.31,412.555,142.25,542.01,436.394,139.812,542.56,142.25,542.01,436.394,139.812,542.56,32.95,278.05,32.008,507.95300000000003,30.531999999999996,10.395
1528516800000,146.95,146.76,143.99,438.26,409.534,143.91,474.22,412.555,140.4,542.1,423.074,138.878,540.729,140.4,542.1,423.074,138.878,540.729,32.9,288.68,31.967,511.615,28.226999999999997,6.903
1528518600000,142.37,143.04,140.33,440.28,409.717,141.09,471.21,414.935,136.7,543.11,381.408,136.246,542.56,136.7,543.11,381.408,136.246,542.56,30.07,257.22,29.147,493.30400000000003,20.355999999999998,8.454
1528520400000,143.26,143.04,141.24,440.28,409.717,141.09,473.22,417.224,137.62,544.94,386.464,136.246,543.475,137.62,544.94,386.464,136.246,543.475,30.07,261.72,29.156,496.967,30.897,8.205
1528522200000,143.26,143.04,141.24,433.21,409.80800000000005,141.09,464.17,414.569,137.62,546.77,389.536,136.246,546.222,137.62,546.77,389.536,136.246,546.222,30.09,263.96,30.021,490.55800000000005,18.842,7.162999999999999
1528524000000,142.35,142.12,140.33,434.22,411.914,140.17,455.11,414.02,137.22,544.94,366.282,136.246,543.475,137.22,544.94,366.282,136.246,543.475,27.34,235.88,27.288,479.57199999999995,18.25,5.507999999999999
1528525800000,141.43,142.12,140.33,432.2,408.343,140.17,459.14,413.92800000000005,137.22,548.6,356.349,135.998,547.137,137.22,548.6,356.349,135.998,547.137,26.44,238.13,26.336,485.065,19.047,5.507999999999999
1528527600000,142.35,141.87,140.21,433.21,408.71,140.1,457.12,413.92800000000005,137.08,549.52,366.869,135.998,548.053,137.08,549.52,366.869,135.998,548.053,27.34,249.36,27.241999999999997,485.98,20.293,5.0680000000000005
1528529400000,142.35,141.87,140.21,434.22,407.52,140.1,459.14,413.92800000000005,137.08,551.35,362.022,135.998,549.884,137.08,551.35,362.022,135.998,549.884,28.26,254.98,27.241999999999997,488.727,20.365,5.0680000000000005
1528531200000,142.43,142.2,140.52,435.23,409.991,140.4,456.12,413.92800000000005,137.14,549.52,362.68800000000005,135.998,548.053,137.14,549.52,362.68800000000005,135.998,548.053,28.26,254.98,27.563000000000002,486.89599999999996,16.18,5.008
1528533000000,142.43,142.2,140.52,435.23,410.175,140.4,458.13,413.92800000000005,137.14,551.35,370.914,136.036,550.8,137.14,551.35,370.914,136.036,550.8,28.26,258.35,27.563000000000002,489.642,16.195,5.008
1528534800000,142.5,142.52,140.77,436.24,410.449,140.67,459.14,413.837,137.29,548.6,382.119,136.036,548.053,137.29,548.6,382.119,136.036,548.053,29.17,261.72,28.465,490.55800000000005,19.119,5.9479999999999995
1528536600000,143.42,142.52,140.77,436.24,410.449,140.67,463.16,416.583,137.29,553.18,389.13699999999994,136.15,551.715,137.29,553.18,389.13699999999994,136.15,551.715,30.07,267.33,29.371,496.051,25.588,6.853
1528538400000,143.42,142.92,141.03,439.27,410.083,140.96,468.48,410.449,137.45,552.26,404.45,136.15,551.715,137.45,552.26,404.45,136.15,551.715,30.97,277.67,30.273000000000003,502.46,23.371,6.853
1528540200000,143.76,142.92,141.03,439.17,410.083,140.96,468.48,413.287,137.45,551.35,394.332,136.246,550.8,137.45,551.35,394.332,136.246,550.8,30.97,273.4,30.273000000000003,501.54400000000004,29.593000000000004,6.787000000000001
1528542000000,143.76,143.51,141.53,442.73,410.449,141.47,476.38,417.957,137.52,553.18,416.226,136.246,551.715,137.52,553.18,416.226,136.246,551.715,31.88,288.0,31.188000000000002,510.699,30.009,10.37
1528543800000,144.68,144.43,142.44,443.74,409.534,142.39,474.37,413.47,137.52,546.77,438.64,136.45600000000002,546.222,137.52,546.77,438.64,136.45600000000002,546.222,33.72,292.5,32.131,512.531,25.489,6.672999999999999
1528545600000,145.59,145.34,142.44,442.73,410.449,142.39,470.35,416.675,138.08,550.43,445.94,136.45600000000002,550.8,138.08,550.43,445.94,136.45600000000002,550.8,33.71,301.48,33.038000000000004,520.77,29.04,17.86
1528547400000,145.59,145.34,143.36,443.74,409.534,143.3,476.38,414.661,138.08,549.52,450.347,136.72299999999998,549.884,138.08,549.52,450.347,136.72299999999998,549.884,34.62,312.72,33.949,536.3340000000001,28.324,18.727
1528549200000,143.76,143.51,141.53,445.75,409.534,141.47,463.31,410.449,138.21,540.36,413.14599999999996,136.72299999999998,541.644,138.21,540.36,413.14599999999996,136.72299999999998,541.644,31.88,280.14,31.234,507.037,22.805999999999997,18.575
1528551000000,143.76,143.51,141.53,441.72,409.534,141.47,472.36,411.639,138.21,550.43,429.675,136.417,549.06,138.21,550.43,429.675,136.417,549.06,32.74,285.76,31.206999999999997,514.362,29.484,18.465999999999998
1528552800000,143.93,143.68,141.76,442.73,409.534,141.78,472.07,416.125,137.91,546.77,415.601,136.417,545.398,137.91,546.77,415.601,136.417,545.398,31.84,276.77,31.206999999999997,511.615,24.478,15.210999999999999
1528554600000,143.93,143.68,141.76,442.73,410.449,141.78,472.07,417.957,137.91,545.86,422.365,136.398,543.567,137.91,545.86,422.365,136.398,543.567,31.84,280.14,31.083000000000002,510.699,27.82,13.290999999999999
1528556400000,144.24,144.03,141.91,443.74,410.449,141.91,472.07,416.583,138.02,548.6,416.301,136.398,546.313,138.02,548.6,416.301,136.398,546.313,31.84,274.52,31.088,508.86800000000005,32.024,16.36
1528558200000,144.24,144.03,141.91,442.73,409.534,141.91,473.08,413.56199999999995,138.02,542.19,418.57599999999996,136.341,539.905,138.02,542.19,418.57599999999996,136.341,539.905,31.84,276.77,31.078000000000003,506.12199999999996,22.163,13.605
1528560000000,144.37,144.2,141.93,445.75,410.449,141.91,473.08,416.858,137.92,538.53,416.685,136.341,538.0740000000001,137.92,538.53,416.685,136.341,538.0740000000001,32.74,279.02,31.989,508.86800000000005,33.238,12.628
1528561800000,144.37,144.2,141.93,445.75,409.534,141.91,474.08,413.47,137.92,540.36,419.551,136.303,538.989,137.92,540.36,419.551,136.303,538.989,32.73,281.26,31.967,508.86800000000005,22.353,10.924000000000001
1528563600000,144.41,144.24,141.89,443.74,409.534,141.85,473.08,416.858,137.98,546.86,425.25699999999995,136.303,544.482,137.98,546.86,425.25699999999995,136.303,544.482,32.73,284.63,31.967,511.615,28.038,13.292
1528565400000,144.41,144.24,141.89,442.73,409.534,141.85,472.07,412.83,137.98,545.95,424.523,136.379,544.482,137.98,545.95,424.523,136.379,544.482,32.2,276.77,31.375999999999998,507.95300000000003,30.34,14.255
1528567200000,144.49,144.28,141.97,441.72,409.534,141.93,473.08,412.37199999999996,137.89,547.78,439.208,136.379,547.229,137.89,547.78,439.208,136.379,547.229,33.11,291.37,32.292,510.699,30.072,16.088
1528569000000,144.49,144.28,141.97,441.72,409.534,141.93,473.08,412.097,137.89,543.2,417.18,136.36,541.736,137.89,543.2,417.18,136.36,541.736,32.19,280.14,31.39,507.037,22.619,10.469000000000001
1528570800000,144.35,144.12,142.08,442.73,410.449,142.04,473.08,417.865,137.87,542.29,429.00800000000004,136.36,541.736,137.87,542.29,429.00800000000004,136.36,541.736,32.2,284.63,31.385,507.037,32.265,10.982000000000001
1528572600000,144.35,144.12,142.08,441.72,410.449,142.04,472.07,415.027,137.87,544.12,430.905,136.475,543.567,137.87,544.12,430.905,136.475,543.567,33.11,291.37,32.296,509.784,24.364,11.228
1528574400000,144.43,144.22,142.25,440.71,409.534,142.22,472.07,411.45599999999996,138.08,545.03,430.35,136.475,544.482,138.08,545.03,430.35,136.475,544.482,33.11,290.25,32.296,508.86800000000005,24.305,10.026
1528576200000,145.34,145.13,142.25,440.71,410.449,142.22,471.06,415.027,138.08,546.86,445.98800000000006,136.494,545.398,138.08,546.86,445.98800000000006,136.494,545.398,33.9,294.74,33.065,510.699,25.713,11.696
1528578000000,145.34,145.13,142.23,440.38,409.534,142.22,470.16,413.10400000000004,138.13,545.95,436.712,136.494,545.398,138.13,545.95,436.712,136.494,545.398,33.0,290.18,32.163000000000004,507.037,23.204,11.618
1528579800000,144.71,144.5,142.23,440.28,409.534,142.22,470.35,416.034,138.13,545.03,432.444,136.475,543.567,138.13,545.03,432.444,136.475,543.567,33.0,286.81,32.163000000000004,506.12199999999996,30.215,10.207
1528581600000,144.71,144.5,141.93,439.37,410.449,142.01,471.35,412.64599999999996,138.06,545.03,431.152,136.475,544.482,138.06,545.03,431.152,136.475,544.482,32.94,286.88,32.108000000000004,506.12199999999996,23.721,10.238
1528583400000,144.94,144.73,141.93,440.28,410.449,142.01,470.2,412.73800000000006,138.06,545.95,438.681,136.379,544.482,138.06,545.95,438.681,136.379,544.482,32.94,289.96,32.108000000000004,507.037,29.685,10.747
1528585200000,144.94,144.73,142.02,440.38,410.449,142.02,473.32,416.4,137.91,545.03,428.941,136.379,543.567,137.91,545.03,428.941,136.379,543.567,31.96,278.95,31.160999999999998,508.86800000000005,27.747,9.948
1528587000000,148.61,148.4,144.77,432.49,422.351,144.77,460.53,423.63300000000004,138.82,543.2,524.63,136.99,542.651,138.82,543.2,524.63,136.99,542.651,35.59,304.11,33.875,519.855,14.047,19.275
1528588800000,155.93,155.74,152.11,445.85,429.49199999999996,152.11,474.04,430.041,146.18,548.69,544.469,143.436,548.145,146.18,548.69,544.469,143.436,548.145,37.39,314.22,35.688,553.821,24.406999999999996,23.654
1528590600000,158.68,158.49,154.86,456.94,429.49199999999996,154.86,481.07,429.126,148.93,549.61,565.784,146.183,548.145,148.93,549.61,565.784,146.183,548.145,39.19,326.58,37.501,552.905,32.058,25.78
1528592400000,157.76,157.57,154.86,457.94,430.408,154.86,486.09,429.126,148.01,544.12,563.048,145.267,542.651,148.01,544.12,563.048,145.267,542.651,39.19,319.84,37.501,545.581,33.321999999999996,27.21
1528594200000,159.59,159.4,155.78,449.88,429.49199999999996,155.78,477.05,430.13300000000004,149.85,543.2,570.725,147.099,542.651,149.85,543.2,570.725,147.099,542.651,38.64,320.96,37.689,540.0880000000001,27.28,20.756
1528596000000,153.16,152.99,149.37,438.79,430.408,149.37,457.94,430.225,143.44,549.61,548.078,140.69,548.145,143.44,549.61,548.078,140.69,548.145,37.73,314.22,36.787,532.764,15.203,27.476
1528597800000,157.76,156.65,153.96,438.79,430.408,153.95,453.91,421.985,147.12,553.27,558.44,144.352,551.807,147.12,553.27,558.44,144.352,551.807,37.73,326.58,36.787,548.328,19.805999999999997,26.686999999999998
1528599600000,154.1,153.91,151.22,429.71,413.01300000000003,151.2,457.94,415.759,146.22,544.12,509.11,143.436,541.736,146.22,544.12,509.11,143.436,541.736,35.6,288.38,34.539,530.933,23.55,21.756
1528601400000,154.1,153.91,151.22,429.71,410.26599999999996,151.2,462.97,413.92800000000005,146.22,543.2,494.89599999999996,143.436,543.567,146.22,543.2,494.89599999999996,143.436,543.567,34.7,288.38,33.637,533.679,29.465,17.149
1528603200000,155.01,153.91,151.43,438.79,419.421,151.35,465.99,421.25199999999995,146.26,547.78,517.432,144.009,545.398,146.26,547.78,517.432,144.009,545.398,35.6,297.37,34.539,541.003,29.436,16.436
1528605000000,153.18,152.99,150.51,424.65,409.351,150.44,458.09,413.92800000000005,146.26,546.86,480.60900000000004,144.009,545.398,146.26,546.86,480.60900000000004,144.009,545.398,32.89,280.52,32.731,525.439,24.861,12.337
1528606800000,153.18,152.99,150.51,428.74,410.26599999999996,150.44,453.38,413.92800000000005,145.59,545.95,482.25699999999995,143.761,544.482,145.59,545.95,482.25699999999995,143.761,544.482,32.89,280.75,31.825,520.862,25.611,7.62
1528608600000,152.95,152.74,150.26,427.87,410.26599999999996,150.25,454.25,413.92800000000005,145.59,547.78,472.009,143.761,547.229,145.59,547.78,472.009,143.761,547.229,32.89,277.67,31.829,518.115,24.774,7.195
1528610400000,152.95,152.74,150.26,425.85,409.991,150.25,454.25,413.92800000000005,145.31,545.03,458.50199999999995,143.665,543.567,145.31,545.03,458.50199999999995,143.665,543.567,31.99,269.81,30.927,510.791,22.666999999999998,5.143
1528612200000,152.04,151.83,149.35,424.84,409.991,149.33,452.23,413.92800000000005,145.31,547.78,441.412,143.665,546.313,145.31,547.78,441.412,143.665,546.313,30.19,259.7,30.026,501.63599999999997,20.772,5.075
1528614000000,152.95,152.74,149.35,422.82,409.9,149.33,449.21,413.92800000000005,145.34,544.12,465.659,143.665,543.567,145.34,544.12,465.659,143.665,543.567,32.0,273.18,30.927,505.298,19.351,5.075
1528615800000,152.04,151.83,149.08,424.84,409.9,149.06,452.23,414.569,145.34,548.69,427.23800000000006,143.665,548.145,145.34,548.69,427.23800000000006,143.665,548.145,30.2,255.2,29.124000000000002,502.551,21.241,4.738
1528617600000,151.12,150.91,149.08,426.86,409.9,149.06,454.25,414.569,144.89,547.78,428.62300000000005,143.475,547.229,144.89,547.78,428.62300000000005,143.475,547.229,30.2,255.2,29.124000000000002,502.551,22.924,4.738
1528619400000,151.12,150.91,148.64,428.88,410.175,148.61,459.28,416.309,144.89,537.62,425.286,143.475,537.158,144.89,537.62,425.286,143.475,537.158,30.41,245.09,29.138,501.63599999999997,23.287,6.695
1528621200000,150.84,150.67,148.64,429.89,410.175,148.61,456.26,416.217,144.64,536.7,412.37300000000005,143.303,536.243,144.64,536.7,412.37300000000005,143.303,536.243,29.51,224.87,28.236,492.48,24.394000000000002,7.629
1528623000000,150.84,150.67,148.45,428.88,409.991,148.43,457.27,414.935,144.64,545.86,418.898,143.303,545.398,144.64,545.86,418.898,143.303,545.398,29.5,249.59,29.138,499.805,20.712,5.257000000000001
1528624800000,150.04,149.83,148.45,428.88,409.991,148.43,453.24,414.844,144.56,544.02,404.027,143.227,542.651,144.56,544.02,404.027,143.227,542.651,28.61,232.74,28.226999999999997,493.39599999999996,22.68,7.61
1528626600000,150.95,150.74,148.19,428.16,409.991,148.17,452.23,413.745,144.56,542.19,430.037,143.227,541.736,144.56,542.19,430.037,143.227,541.736,29.51,240.6,28.230999999999998,491.565,20.128,5.228
1528628400000,150.95,150.74,148.19,426.14,409.991,148.17,452.23,413.745,144.77,542.19,424.01800000000003,143.322,541.736,144.77,542.19,424.01800000000003,143.322,541.736,29.51,243.97,29.133000000000003,494.311,20.963,5.0969999999999995
1528630200000,153.7,153.49,150.02,431.19,409.717,150.0,467.33,414.661,145.69,546.77,488.68300000000005,143.322,546.313,145.69,546.77,488.68300000000005,143.322,546.313,33.14,283.29,32.749,525.439,31.108,8.959
1528632000000,153.7,153.49,150.93,435.23,409.717,150.91,479.39,413.745,145.69,550.43,507.58099999999996,143.99,549.06,145.69,550.43,507.58099999999996,143.99,549.06,34.95,296.77,33.650999999999996,545.581,36.349000000000004,8.111
1528633800000,154.61,154.4,151.85,442.3,423.45,151.83,482.59,423.907,146.37,541.28,524.864,143.99,539.905,146.37,541.28,524.864,143.99,539.905,35.86,300.36,35.468,550.159,30.331,17.718
1528635600000,152.78,152.57,150.02,431.09,409.44199999999995,150.0,473.55,413.379,145.46,543.11,465.209,144.161,541.736,145.46,543.11,465.209,144.161,541.736,33.14,278.86,31.848000000000003,530.0169999999999,29.833000000000002,6.05
1528637400000,151.87,151.66,150.02,431.09,410.358,150.0,459.47,414.29400000000004,145.46,544.02,457.889,144.161,542.651,145.46,544.02,457.889,144.161,542.651,31.32,269.88,30.95,508.96,26.618000000000002,6.039
1528639200000,151.87,151.66,149.1,428.06,410.358,149.08,458.46,415.39300000000003,145.11,544.02,445.901,143.57,543.567,145.11,544.02,445.901,143.57,543.567,31.32,258.8,30.035,504.38199999999995,25.875,6.039
1528641000000,151.87,151.66,149.1,429.07,409.80800000000005,149.08,459.57,412.37199999999996,145.11,544.02,446.153,143.57,542.651,145.11,544.02,446.153,143.57,542.651,30.62,256.17,30.035,502.551,23.156999999999996,6.135
1528642800000,151.87,151.66,149.56,428.45,409.80800000000005,149.52,460.57,413.287,145.25,544.02,448.435,143.608,542.651,145.25,544.02,448.435,143.608,542.651,31.53,262.17,30.753,506.213,25.006,6.135
1528644600000,152.27,152.06,149.56,429.46,409.9,149.52,460.57,412.64599999999996,145.25,544.02,443.23900000000003,143.608,542.651,145.25,544.02,443.23900000000003,143.608,542.651,30.63,256.55,29.851999999999997,504.38199999999995,27.018,6.037999999999999
1528646400000,152.27,152.06,149.16,430.37,409.9,149.14,461.58,415.11800000000005,145.17,544.94,445.415,143.55100000000002,543.567,145.17,544.94,445.415,143.55100000000002,543.567,30.63,261.04,29.851999999999997,507.129,27.064,6.037999999999999
1528648200000,152.04,151.83,149.16,430.47,410.083,149.14,463.59,414.569,145.17,545.86,452.413,143.55100000000002,544.482,145.17,545.86,452.413,143.55100000000002,544.482,30.96,263.29,30.171999999999997,508.96,26.639,5.935
1528650000000,152.95,152.74,149.88,431.48,410.083,149.86,460.57,413.654,145.73,543.11,485.733,143.64600000000002,543.567,145.73,543.11,485.733,143.64600000000002,543.567,32.76,279.02,31.976,514.453,27.494,5.935
1528651800000,152.95,152.74,149.88,417.33,409.167,149.86,437.4,413.654,145.73,540.36,474.273,143.64600000000002,538.0740000000001,145.73,540.36,474.273,143.64600000000002,538.0740000000001,31.86,261.04,31.074,486.07199999999995,12.259,5.6770000000000005
1528653600000,153.41,153.2,150.26,420.36,410.083,150.25,436.39,414.569,145.53,542.19,480.23,143.81799999999998,541.736,145.53,542.19,480.23,143.81799999999998,541.736,32.76,273.4,31.98,497.974,14.082,11.814
1528655400000,153.41,153.2,150.26,415.3,409.167,150.25,445.46,413.654,145.53,543.11,470.983,143.81799999999998,540.82,145.53,543.11,470.983,143.81799999999998,540.82,32.76,271.15,31.98,501.63599999999997,14.967,9.63
1528657200000,152.5,152.29,149.73,419.35,410.083,149.69,448.49,414.569,145.38,544.02,469.44599999999997,143.665,542.651,145.38,544.02,469.44599999999997,143.665,542.651,31.86,268.91,31.078000000000003,502.551,19.204,11.727
1528659000000,152.5,152.29,149.73,422.39,410.083,149.69,453.53,413.654,145.38,540.36,472.543,143.665,539.905,145.38,540.36,472.543,143.665,539.905,32.77,274.52,31.985,507.129,21.994,10.703
1528660800000,152.82,152.61,149.88,425.42,410.083,149.85,449.6,414.569,145.32,544.02,463.083,143.665,542.651,145.32,544.02,463.083,143.665,542.651,31.87,265.54,31.078000000000003,503.467,20.58,10.8
1528662600000,152.82,152.61,149.88,426.43,409.9,149.85,455.54,413.654,145.32,542.19,477.27099999999996,143.665,541.736,145.32,542.19,477.27099999999996,143.665,541.736,32.77,272.28,31.078000000000003,508.04400000000004,22.92,11.405
1528664400000,152.23,152.02,150.07,425.42,409.9,150.05,453.53,414.661,145.31,543.11,458.904,143.665,541.736,145.31,543.11,458.904,143.665,541.736,31.87,264.41,31.083000000000002,503.467,22.528000000000002,11.18
1528666200000,152.23,152.02,150.07,426.43,410.175,150.05,456.55,414.75199999999995,145.31,543.11,468.906,143.665,541.736,145.31,543.11,468.906,143.665,541.736,31.87,270.03,31.083000000000002,508.04400000000004,25.392,9.759
1528668000000,153.14,152.94,150.13,427.44,410.175,150.09,454.53,415.668,145.4,542.19,462.68,143.703,541.736,145.4,542.19,462.68,143.703,541.736,31.86,268.91,31.069000000000003,506.213,24.169,9.276
1528669800000,152.23,152.02,150.13,426.43,410.083,150.09,454.53,412.83,145.4,543.11,469.185,143.703,541.736,145.4,543.11,469.185,143.703,541.736,31.86,267.78,31.069000000000003,505.298,21.891,10.118
1528671600000,152.23,152.02,149.88,426.43,410.083,149.86,455.54,413.745,145.52,542.19,473.2,143.74200000000002,540.82,145.52,542.19,473.2,143.74200000000002,540.82,32.28,273.4,31.463,508.04400000000004,24.24,9.586
1528673400000,152.9,152.69,149.88,431.48,410.175,149.86,469.63,416.49199999999996,145.52,545.86,485.954,143.74200000000002,545.398,145.52,545.86,485.954,143.74200000000002,545.398,33.18,276.77,32.379,524.524,29.889,15.559000000000001
1528675200000,155.64,155.43,152.65,441.58,430.316,152.61,478.67,430.591,146.43,546.77,553.359,144.218,545.398,146.43,546.77,553.359,144.218,545.398,37.73,316.09,36.924,556.567,25.476999999999997,28.539
1528677000000,160.22,160.01,157.23,452.66,430.316,157.19,487.71,430.408,150.09,551.35,568.071,147.881,549.976,150.09,551.35,568.071,147.881,549.976,38.63,325.07,36.924,539.172,32.189,23.363000000000003
1528678800000,160.24,160.03,156.31,453.67,430.316,156.27,486.71,431.506,150.09,546.77,565.965,147.881,545.398,150.09,546.77,565.965,147.881,545.398,38.63,319.46,37.702,544.665,31.769000000000002,25.375
1528680600000,159.34,159.13,156.33,454.68,430.316,156.27,488.72,431.598,150.11,543.11,570.798,146.965,541.736,150.11,543.11,570.798,146.965,541.736,39.12,319.46,37.702,546.497,35.469,25.607
1528682400000,159.34,159.13,156.33,456.69,430.316,156.27,489.72,430.774,149.2,543.11,568.819,146.965,541.736,149.2,543.11,568.819,146.965,541.736,39.12,316.09,37.991,545.581,32.635,23.826
1528684200000,160.26,160.05,156.33,457.7,430.316,156.27,489.72,432.88,150.11,543.11,569.771,147.881,541.736,150.11,543.11,569.771,147.881,541.736,39.06,318.33,37.991,546.497,36.622,23.008000000000003
1528686000000,156.6,156.39,153.58,459.71,429.95,153.53,486.71,431.87199999999996,147.37,547.69,558.399,144.218,546.313,147.37,547.69,558.399,144.218,546.313,39.06,318.33,37.538000000000004,545.581,35.477,19.426
1528687800000,156.6,156.39,153.58,455.68,429.95,153.53,489.72,428.21,147.37,542.19,549.03,144.218,541.736,147.37,542.19,549.03,144.218,541.736,38.16,313.84,36.635999999999996,544.665,32.834,18.691
1528689600000,155.68,155.47,152.67,447.62,427.20300000000003,152.61,488.72,429.401,146.45,543.11,535.388,144.19899999999998,542.651,146.45,543.11,535.388,144.19899999999998,542.651,36.35,307.1,35.734,546.497,35.899,14.8
1528691400000,156.6,156.39,152.67,441.58,429.034,152.61,478.67,430.68199999999996,146.45,539.45,549.1030000000001,144.19899999999998,538.989,146.45,539.45,549.1030000000001,144.19899999999998,538.989,37.26,311.59,36.635999999999996,542.8340000000001,27.147,12.944
1528693200000,155.68,155.47,152.02,423.4,418.048,152.06,452.52,422.44300000000004,146.39,551.35,523.868,144.066,549.06,146.39,551.35,523.868,144.066,549.06,35.44,300.36,34.823,530.0169999999999,12.998,10.589
1528695000000,155.68,155.47,152.02,423.4,418.048,152.06,446.47,423.267,146.39,544.02,521.2180000000001,144.066,543.567,146.39,544.02,521.2180000000001,144.066,543.567,35.44,299.24,34.805,528.186,13.296,21.215999999999998
1528696800000,154.94,154.73,151.58,418.34,413.47,151.62,451.51,420.52,146.2,542.19,519.313,144.10399999999998,541.736,146.2,542.19,519.313,144.10399999999998,541.736,35.44,294.74,34.805,521.7769999999999,14.040999999999999,15.530999999999999
1528698600000,154.94,154.73,151.58,420.36,414.38599999999997,151.62,451.51,424.091,146.2,548.6,526.081,144.10399999999998,546.313,146.2,548.6,526.081,144.10399999999998,546.313,36.1,299.24,35.18,521.7769999999999,12.213,14.935
1528700400000,155.85,155.64,152.5,420.36,414.38599999999997,152.53,454.53,415.759,147.14,543.11,510.37199999999996,145.02,542.651,147.14,543.11,510.37199999999996,145.02,542.651,35.2,293.62,34.274,521.7769999999999,20.035999999999998,12.7
1528702200000,155.85,155.64,152.5,420.36,414.38599999999997,152.53,449.5,414.111,147.14,543.11,501.027,145.02,541.736,147.14,543.11,501.027,145.02,541.736,34.3,288.0,33.372,512.622,18.320999999999998,8.669
1528704000000,155.28,155.05,152.21,421.37,414.935,152.19,452.38,414.111,147.02,544.02,491.309,145.02,542.651,147.02,544.02,491.309,145.02,542.651,34.3,287.04,33.372,513.538,19.366,6.867999999999999
1528705800000,155.28,155.05,152.21,422.39,416.76599999999996,152.19,456.4,414.111,147.02,544.94,510.341,145.02,544.482,147.02,544.94,510.341,145.02,544.482,35.21,291.31,34.283,519.946,24.180999999999997,11.577
1528707600000,155.68,155.47,152.59,429.32,420.337,152.52,461.44,422.351,147.21,550.43,515.776,145.096,549.976,147.21,550.43,515.776,145.096,549.976,35.21,301.93,34.283,531.8480000000001,23.285,17.66
1528709400000,156.6,156.39,152.59,445.46,429.49199999999996,152.52,467.47,428.76,147.21,544.94,537.901,145.096,544.482,147.21,544.94,537.901,145.096,544.482,37.01,304.41,35.194,547.4119999999999,21.436999999999998,25.151
1528711200000,161.17,160.96,158.08,465.61,430.408,158.01,481.54,429.675,151.79,555.93,573.063,148.75799999999998,554.553,151.79,555.93,573.063,148.75799999999998,554.553,38.82,331.37,37.904,542.8340000000001,35.202,23.305
1528713000000,152.94,152.73,148.93,442.44,428.577,148.85,473.51,429.584,143.55,541.28,545.873,140.518,540.82,143.55,541.28,545.873,140.518,540.82,37.9,316.76,37.001999999999995,528.186,22.557,28.11
1528714800000,154.77,154.59,151.7,441.43,422.626,151.6,474.51,423.358,146.34,538.53,522.974,144.238,537.158,146.34,538.53,522.974,144.238,537.158,36.08,293.17,35.189,541.003,27.778000000000002,26.603
1528716600000,154.77,154.59,151.7,455.64,426.288,151.6,475.76,427.02,146.34,542.19,532.615,144.238,540.82,146.34,542.19,532.615,144.238,540.82,36.08,298.94,35.189,551.0740000000001,31.706,26.793000000000003
1528718400000,155.11,154.9,152.06,443.55,426.105,151.98,476.76,425.189,146.45,540.36,524.238,144.218,538.989,146.45,540.36,524.238,144.218,538.989,36.72,296.7,35.734,542.8340000000001,32.077,19.523
1528720200000,154.19,153.98,151.14,428.41,409.351,151.07,465.7,414.02,146.45,538.53,504.356,144.218,537.158,146.45,538.53,504.356,144.218,537.158,34.91,292.2,33.93,527.271,34.118,9.092
1528722000000,151.45,151.24,149.31,427.4,410.26599999999996,149.23,456.65,414.935,145.53,541.28,426.56199999999995,143.703,539.905,145.53,541.28,426.56199999999995,143.703,539.905,31.3,259.63,31.243000000000002,497.05800000000005,24.3,6.2
1528723800000,151.45,151.24,149.31,425.37,410.26599999999996,149.23,454.63,415.027,145.53,543.11,442.721,143.703,541.736,145.53,543.11,442.721,143.703,541.736,30.38,256.26,30.154,498.889,20.358,6.2
1528725600000,151.66,151.45,149.02,426.39,409.991,149.04,456.65,414.844,145.06,542.19,436.30699999999996,143.513,540.82,145.06,542.19,436.30699999999996,143.513,540.82,30.38,251.76,29.252,499.805,21.193,6.379
1528727400000,151.66,151.45,149.02,426.39,409.991,149.04,456.65,412.73800000000006,145.06,541.28,434.20099999999996,143.513,539.905,145.06,541.28,434.20099999999996,143.513,539.905,30.56,252.89,29.252,497.974,24.372,5.0169999999999995
1528729200000,151.66,151.45,149.06,426.24,410.175,149.04,455.64,414.02,145.1,540.36,436.26599999999996,143.532,539.905,145.1,540.36,436.26599999999996,143.532,539.905,30.56,251.54,29.756,497.974,22.919,5.527
1528731000000,151.66,151.45,149.06,425.33,410.175,149.04,455.64,414.29400000000004,145.1,540.36,431.94300000000004,143.532,538.989,145.1,540.36,431.94300000000004,143.532,538.989,30.48,249.45,29.756,497.05800000000005,22.316,5.257999999999999
1528732800000,151.71,151.5,149.12,426.34,409.9,149.04,453.73,413.654,145.0,538.53,435.14300000000003,143.494,537.158,145.0,538.53,435.14300000000003,143.494,537.158,30.48,248.32,29.293000000000003,493.39599999999996,23.483,5.242000000000001
1528734600000,151.71,151.5,149.12,425.33,409.9,149.04,454.73,414.20300000000003,145.0,538.53,431.296,143.494,537.158,145.0,538.53,431.296,143.494,537.158,30.25,246.08,29.293000000000003,492.48,18.987000000000002,5.58
1528736400000,151.98,151.77,149.04,425.33,409.991,149.08,455.74,413.10400000000004,144.94,540.36,456.834,143.475,538.989,144.94,540.36,456.834,143.475,538.989,31.16,260.68,30.818,497.05800000000005,24.462,5.952000000000001
1528738200000,151.98,151.77,149.96,424.32,409.991,150.0,456.75,414.111,144.94,539.45,463.77099999999996,143.475,538.0740000000001,144.94,539.45,463.77099999999996,143.475,538.0740000000001,32.07,264.05,30.818,500.72,23.648000000000003,6.706
1528740000000,153.81,153.6,150.88,416.23,410.175,150.91,439.61,414.111,145.74,532.12,488.85699999999997,143.856,530.75,145.74,532.12,488.85699999999997,143.856,530.75,32.97,265.17,31.719,493.39599999999996,13.828,5.007
1528741800000,153.81,153.6,150.88,414.2,408.343,150.91,429.52,414.38599999999997,145.74,544.02,473.496,143.856,543.567,145.74,544.02,473.496,143.856,543.567,32.97,278.65,31.715,496.14300000000003,8.959,9.471
1528743600000,153.09,152.88,150.19,411.41,405.597,150.19,443.22,414.38599999999997,145.52,544.02,479.588,143.894,542.651,145.52,544.02,479.588,143.894,542.651,32.33,275.51,31.715,500.72,14.41,10.664000000000001
1528745400000,153.09,152.88,150.19,413.48,407.42800000000005,150.19,444.22,414.38599999999997,145.52,539.45,470.241,143.894,538.989,145.52,539.45,470.241,143.894,538.989,32.33,271.85,31.289,499.805,14.382,9.761000000000001
1528747200000,152.48,152.25,149.88,415.5,408.343,149.79,445.23,414.38599999999997,145.36,540.36,457.491,143.703,538.989,145.36,540.36,457.491,143.703,538.989,31.43,262.03,30.374000000000002,494.311,15.116,8.859
1528749000000,152.48,152.25,149.88,416.51,409.259,149.79,447.25,413.47,145.36,542.19,469.414,143.703,541.736,145.36,542.19,469.414,143.703,541.736,32.34,272.52,31.28,500.72,15.673,8.859
1528750800000,151.89,151.7,149.79,416.51,409.259,149.81,447.25,414.38599999999997,145.44,539.45,448.49699999999996,143.74200000000002,538.0740000000001,145.44,539.45,448.49699999999996,143.74200000000002,538.0740000000001,31.43,258.14,30.378,493.39599999999996,14.84,8.472000000000001
1528752600000,151.89,151.7,149.79,417.67,410.175,149.81,449.22,414.38599999999997,145.44,541.28,452.708,143.74200000000002,539.905,145.44,541.28,452.708,143.74200000000002,539.905,31.43,261.74,30.378,495.227,19.136,8.408
1528754400000,151.96,151.77,149.58,421.57,410.175,149.6,451.42,414.38599999999997,145.25,543.11,434.458,143.684,541.736,145.25,543.11,434.458,143.684,541.736,31.01,252.07,29.458000000000002,496.14300000000003,17.259,9.169
1528756200000,151.96,151.77,149.58,424.61,410.175,149.6,456.46,414.569,145.25,545.86,459.269,143.684,545.398,145.25,545.86,459.269,143.684,545.398,31.01,266.52,30.364,505.298,24.926,8.969
1528758000000,152.29,152.08,149.67,425.62,410.175,149.56,460.49,413.745,145.31,544.02,454.224,143.627,543.567,145.31,544.02,454.224,143.627,543.567,31.01,265.4,30.364,508.04400000000004,25.593000000000004,10.802
1528759800000,152.29,152.08,149.67,424.61,409.80800000000005,149.56,459.48,416.583,145.31,544.02,444.445,143.627,542.651,145.31,544.02,444.445,143.627,542.651,30.8,260.91,30.415,504.38199999999995,26.421999999999997,10.817
1528761600000,152.57,152.36,150.26,430.67,409.80800000000005,150.26,471.55,415.94199999999995,145.27,545.86,477.69699999999995,143.64600000000002,544.482,145.27,545.86,477.69699999999995,143.64600000000002,544.482,32.62,276.63,32.218,521.7769999999999,29.581,18.352999999999998
1528763400000,154.4,154.19,152.1,450.75,425.37199999999996,152.1,476.58,427.20300000000003,146.18,544.02,532.67,143.64600000000002,541.736,146.18,544.02,532.67,143.64600000000002,541.736,36.24,302.92,35.83,549.243,29.858,26.636
1528765200000,151.66,151.45,149.35,422.87,409.991,149.35,456.03,411.82300000000004,145.27,541.28,442.85400000000004,144.18,537.067,145.27,541.28,442.85400000000004,144.18,537.067,29.91,236.49,29.499000000000002,498.889,18.977,5.013
1528767000000,151.66,151.45,149.35,424.9,409.991,149.35,457.9,413.745,145.27,550.43,446.76,144.18,549.884,145.27,550.43,446.76,144.18,549.884,30.82,270.41,30.401,508.04400000000004,20.452,5.651
1528768800000,152.1,151.91,149.46,423.89,409.991,149.41,456.89,413.01300000000003,145.19,548.6,444.60699999999997,143.589,548.053,145.19,548.6,444.60699999999997,143.589,548.053,30.82,265.85,30.401,506.213,21.682,5.591
1528770600000,152.1,151.91,149.46,424.9,409.991,149.41,457.9,414.935,145.19,551.35,463.983,143.589,550.8,145.19,551.35,463.983,143.589,550.8,31.89,273.71,30.438000000000002,509.875,24.688000000000002,5.591
1528772400000,152.21,152.0,149.58,422.87,409.991,149.56,455.88,412.37199999999996,145.27,548.6,449.851,143.589,547.137,145.27,548.6,449.851,143.589,547.137,30.99,266.97,30.433000000000003,505.298,20.332,4.893
1528774200000,154.04,153.83,150.49,431.97,409.991,150.47,477.01,414.38599999999997,145.27,544.94,504.337,143.589,544.391,145.27,544.94,504.337,143.589,544.391,34.63,284.95,33.148,535.51,36.093,14.440999999999999
1528776000000,155.87,155.66,152.32,438.03,431.14,152.31,481.03,430.13300000000004,146.18,549.52,545.3380000000001,144.218,548.053,146.18,549.52,545.3380000000001,144.218,548.053,37.35,309.66,35.853,558.398,26.343000000000004,25.97
1528777800000,158.62,158.41,155.07,453.15,430.225,155.05,489.06,428.394,148.01,551.35,564.367,146.049,549.884,148.01,551.35,564.367,146.049,549.884,38.25,324.26,37.666,554.736,30.213,23.136999999999997
1528779600000,159.52,159.32,155.97,455.16,427.478,155.97,493.07,429.309,149.85,544.94,565.992,147.881,545.306,149.85,544.94,565.992,147.881,545.306,39.17,325.39,37.666,538.257,34.329,22.848000000000003
1528781400000,156.77,156.58,153.22,436.01,428.394,152.31,478.01,429.584,146.18,535.78,558.566,144.218,535.236,146.18,535.78,558.566,144.218,535.236,38.27,310.78,36.759,544.665,22.203000000000003,18.294
1528783200000,155.85,155.66,152.31,415.79,410.999,152.31,441.77,427.75300000000004,146.18,539.45,535.888,144.218,538.898,146.18,539.45,535.888,144.218,538.898,36.47,302.92,35.853,518.115,9.21,15.515999999999998
1528785000000,154.94,154.75,152.31,413.77,409.167,151.94,450.85,422.26,146.43,544.02,522.462,144.18,541.644,146.43,544.02,522.462,144.18,541.644,35.56,293.93,34.946999999999996,513.538,13.774000000000001,13.241
1528786800000,154.94,154.75,151.58,415.79,410.999,151.94,447.82,424.18199999999996,146.43,544.02,524.646,144.18,543.475,146.43,544.02,524.646,144.18,543.475,35.56,299.55,34.951,524.524,11.14,14.49
1528788600000,155.01,154.82,151.58,417.82,412.83,151.58,455.88,424.18199999999996,146.13,545.86,520.821,143.951,545.306,146.13,545.86,520.821,143.951,545.306,35.24,298.43,34.951,530.0169999999999,14.855,15.132
1528790400000,155.93,154.82,151.89,420.85,415.57599999999996,151.58,460.92,427.844,146.13,544.94,534.823,143.951,543.475,146.13,544.94,534.823,143.951,543.475,36.15,305.17,35.359,536.4259999999999,15.776,17.837
1528792200000,155.93,155.74,151.89,421.86,416.49199999999996,152.5,464.94,429.675,146.56,544.94,539.757,144.18,543.475,146.56,544.94,539.757,144.18,543.475,37.05,308.54,36.26,536.4259999999999,14.828,15.942
1528794000000,155.26,155.74,152.15,421.86,417.407,152.5,458.9,425.098,146.56,549.52,523.997,144.18,547.137,146.56,549.52,523.997,144.18,547.137,36.15,304.04,35.34,530.933,15.857000000000001,13.305
1528795800000,155.26,154.82,152.15,426.92,421.069,151.58,472.99,424.274,146.32,548.6,534.552,144.257,547.137,146.32,548.6,534.552,144.257,547.137,36.14,304.04,35.34,545.581,20.202,18.732
1528797600000,155.62,155.74,152.4,422.87,417.407,152.5,461.92,427.11199999999997,146.32,541.28,529.2909999999999,144.257,540.729,146.32,541.28,529.2909999999999,144.257,540.729,36.14,305.17,35.349000000000004,536.4259999999999,16.328,14.280999999999999
1528799400000,153.79,153.91,150.57,420.85,415.57599999999996,150.67,458.9,414.20300000000003,145.78,545.86,490.406,143.894,544.391,145.78,545.86,490.406,143.894,544.391,33.44,286.07,32.635,521.7769999999999,20.968000000000004,7.422999999999999
1528801200000,154.71,153.91,151.5,422.87,410.907,150.67,459.91,415.11800000000005,145.78,543.11,505.275,143.894,541.644,145.78,543.11,505.275,143.894,541.644,34.34,290.56,33.541,525.439,27.039,5.886
1528803000000,151.96,151.43,149.67,420.85,409.991,149.33,450.85,414.29400000000004,145.11,533.04,440.56,144.028,532.489,145.11,533.04,440.56,144.028,532.489,30.71,255.74,29.916,499.805,19.208,5.479
1528804800000,152.88,153.28,150.59,419.84,409.991,150.25,449.84,414.29400000000004,145.11,541.28,466.94800000000004,144.028,540.729,145.11,541.28,466.94800000000004,144.028,540.729,32.52,273.71,31.724,502.551,19.192,5.319
1528806600000,153.79,153.28,150.59,423.79,409.991,150.25,455.93,413.379,145.74,543.11,486.851,143.761,541.644,145.74,543.11,486.851,143.761,541.644,33.42,282.54,31.729,510.791,23.785999999999998,5.319
1528808400000,152.88,152.36,149.67,421.76,409.991,149.46,452.91,414.29400000000004,145.74,544.94,463.565,143.761,543.475,145.74,544.94,463.565,143.761,543.475,31.6,269.06,30.822,500.72,19.798,4.611000000000001
1528810200000,151.96,152.36,149.67,421.76,409.991,149.46,451.9,414.29400000000004,145.21,540.36,453.069,143.532,538.898,145.21,540.36,453.069,143.532,538.898,30.7,256.71,29.92,495.227,22.558000000000003,4.611000000000001
1528812000000,151.96,151.87,149.6,422.49,409.991,149.67,454.92,413.379,145.21,544.02,458.25,143.532,542.56,145.21,544.02,458.25,143.532,542.56,31.61,267.78,30.822,502.551,20.097,4.586
1528813800000,152.88,151.87,149.6,423.4,409.991,149.67,454.82,414.29400000000004,145.31,544.94,458.866,143.627,543.475,145.31,544.94,458.866,143.627,543.475,31.61,266.66,30.822,503.467,21.962,4.586
1528815600000,152.88,152.25,149.67,424.41,409.991,149.43,457.84,414.29400000000004,145.31,545.86,462.57199999999995,143.627,544.391,145.31,545.86,462.57199999999995,143.627,544.391,31.2,268.91,30.433000000000003,505.298,24.165,4.578
1528817400000,152.53,152.25,149.67,424.41,409.991,149.43,457.84,414.29400000000004,145.36,545.86,463.94800000000004,143.627,544.391,145.36,545.86,463.94800000000004,143.627,544.391,31.2,271.15,30.433000000000003,506.213,23.366999999999997,4.578
1528819200000,152.53,152.29,149.79,424.12,409.991,149.52,457.84,415.21,145.36,544.02,455.458,143.627,543.475,145.36,544.02,455.458,143.627,543.475,31.15,263.29,30.364,502.551,24.594,4.598
1528821000000,152.48,152.29,149.79,424.12,409.991,149.52,457.84,414.111,145.31,544.02,463.599,143.703,542.56,145.31,544.02,463.599,143.703,542.56,32.05,271.15,31.266,506.213,23.791999999999998,4.598
1528822800000,152.48,152.34,149.88,423.69,409.991,149.86,458.85,414.111,145.31,544.02,457.25199999999995,143.703,542.56,145.31,544.02,457.25199999999995,143.703,542.56,32.05,266.66,31.266,504.38199999999995,22.605,4.601
1528824600000,152.52,152.34,149.88,423.69,409.9,149.86,458.85,414.20300000000003,145.34,543.11,466.649,143.684,542.56,145.34,543.11,466.649,143.684,542.56,31.95,271.15,31.138,505.298,23.761,4.601
1528826400000,152.52,152.29,149.85,423.69,409.9,149.88,459.9,415.11800000000005,145.34,544.02,462.501,143.684,543.475,145.34,544.02,462.501,143.684,543.475,31.95,268.91,31.138,506.213,25.68,4.603
1528828200000,152.46,152.29,149.85,423.97,410.083,149.88,458.99,414.20300000000003,145.4,544.02,469.371,143.665,542.56,145.4,544.02,469.371,143.665,542.56,32.09,271.15,31.366999999999997,504.38199999999995,25.504,4.603
1528830000000,152.46,151.81,150.02,411.83,410.999,149.71,436.82,418.78,145.4,532.12,443.716,143.665,530.658,145.4,532.12,443.716,143.665,530.658,31.18,250.93,30.456,477.832,7.462999999999999,4.602
1528831800000,153.37,152.73,150.02,414.87,388.843,149.71,429.75,413.654,145.42,543.02,476.064,143.703,543.475,145.42,543.02,476.064,143.703,543.475,32.07,274.52,31.381,485.156,13.444,5.612
1528833600000,152.46,152.73,150.02,412.84,406.51199999999994,149.5,435.81,413.92800000000005,145.42,544.57,446.19,143.703,543.018,145.42,544.57,446.19,143.703,543.018,31.17,261.04,30.479,487.903,12.081,4.68
1528835400000,152.46,152.27,149.69,410.82,404.681,149.5,435.81,413.92800000000005,145.32,542.74,465.73199999999997,143.684,542.102,145.32,542.74,465.73199999999997,143.684,542.102,31.17,267.78,30.479,489.73400000000004,12.043,4.68
1528837200000,152.82,152.27,149.69,410.82,404.681,149.79,436.82,414.111,145.32,544.57,458.168,143.684,543.018,145.32,544.57,458.168,143.684,543.018,31.7,264.41,30.881999999999998,488.81800000000004,12.038,4.865
1528839000000,152.82,152.32,149.65,412.84,406.51199999999994,149.79,437.83,414.111,145.32,545.49,464.338,143.608,543.933,145.32,545.49,464.338,143.608,543.933,31.7,268.91,30.881999999999998,490.649,12.919,4.865
1528840800000,152.61,152.32,149.65,413.86,406.695,149.81,437.83,413.92800000000005,145.32,542.38,465.175,143.608,539.813,145.32,542.38,465.175,143.608,539.813,31.34,262.17,30.529,488.81800000000004,11.85,4.611000000000001
1528842600000,152.61,152.27,149.69,413.86,407.611,149.81,439.41,413.92800000000005,145.34,546.04,461.029,143.64600000000002,545.306,145.34,546.04,461.029,143.64600000000002,545.306,31.34,270.03,30.529,493.39599999999996,12.732000000000001,4.611000000000001
1528844400000,152.59,152.27,149.69,414.87,408.527,149.73,440.42,413.92800000000005,145.34,546.95,452.75,143.64600000000002,546.222,145.34,546.95,452.75,143.64600000000002,546.222,31.46,267.78,30.676,495.227,12.731,4.577
1528846200000,155.34,154.82,152.29,441.29,430.041,152.48,472.93,430.499,146.26,551.53,542.2330000000001,143.97,549.884,146.26,551.53,542.2330000000001,143.97,549.884,36.9,308.22,36.146,549.884,21.154,24.232
1528848000000,158.08,158.49,155.03,449.74,430.041,155.22,476.66,429.584,149.01,543.29,565.763,145.80200000000002,542.56,149.01,543.29,565.763,145.80200000000002,542.56,38.71,318.49,37.048,540.729,27.791999999999998,22.531
1528849800000,156.25,156.65,153.2,448.73,430.041,153.39,472.74,428.668,147.16,543.29,548.617,144.886,542.56,147.16,543.29,548.617,144.886,542.56,37.8,315.12,37.048,544.391,26.118000000000002,21.541
1528851600000,152.59,152.08,149.54,418.44,409.80800000000005,149.71,444.56,414.02,145.32,540.45,458.847,143.97,538.898,145.32,540.45,458.847,143.97,538.898,31.45,257.83,30.708000000000002,494.952,16.337,6.183
1528853400000,151.68,152.08,149.54,417.43,409.80800000000005,149.71,443.55,414.02,145.32,544.12,445.994,143.97,542.56,145.32,544.12,445.994,143.97,542.56,30.55,254.46,29.805999999999997,489.459,14.075,5.056
1528855200000,152.59,152.15,149.56,417.43,409.9,149.5,443.55,413.837,145.25,545.03,459.211,143.589,543.475,145.25,545.03,459.211,143.589,543.475,31.46,264.57,30.708000000000002,493.121,16.827,5.0889999999999995
1528857000000,152.59,152.15,149.56,416.85,409.9,149.5,445.56,413.837,145.25,545.03,447.57,143.589,543.475,145.25,545.03,447.57,143.589,543.475,31.46,262.32,30.708000000000002,494.952,15.728,5.045
1528858800000,151.68,151.98,149.5,420.07,408.98400000000004,149.41,448.92,413.837,145.13,548.69,450.642,143.513,547.137,145.13,548.69,450.642,143.513,547.137,30.55,265.09,29.805999999999997,498.61400000000003,16.809,4.9910000000000005
1528860600000,152.59,151.98,149.5,425.09,409.9,149.41,453.77,413.837,145.13,542.29,474.986,143.513,541.644,145.13,542.29,474.986,143.513,541.644,32.37,272.28,31.619,507.77,24.813000000000002,8.738
1528862400000,155.34,155.64,152.25,447.44,430.041,152.15,478.34,429.49199999999996,146.05,546.86,550.567,143.894,545.306,146.05,546.86,550.567,143.894,545.306,37.79,310.63,36.150999999999996,555.377,28.5,29.558000000000003
1528864200000,157.17,157.47,154.08,459.52,430.041,153.98,488.82,430.225,147.88,544.12,563.83,145.725,543.475,147.88,544.12,563.83,145.725,543.475,38.7,319.16,37.061,545.306,37.293,27.76
1528866000000,154.42,153.81,151.33,443.88,428.119,151.24,485.85,416.125,146.05,540.45,508.74,143.894,540.729,146.05,540.45,508.74,143.894,540.729,35.07,294.45,34.342,545.215,36.478,23.936999999999998
1528867800000,154.42,154.73,151.33,438.36,424.457,151.24,482.07,414.111,146.05,540.45,509.403,143.894,539.813,146.05,540.45,509.403,143.894,539.813,35.98,294.0,34.347,546.13,30.386999999999997,19.031
1528869600000,154.42,153.81,151.33,426.24,408.89300000000003,151.24,458.95,412.189,146.07,540.45,489.11400000000003,143.97,539.813,146.07,540.45,489.11400000000003,143.97,539.813,34.17,286.14,33.445,523.242,26.186,5.9879999999999995
1528871400000,154.42,153.81,151.33,427.25,409.80800000000005,151.24,455.06,414.02,146.07,536.79,491.483,143.97,537.067,146.07,536.79,491.483,143.97,537.067,34.17,284.57,33.445,524.158,25.945999999999998,13.517000000000001
1528873200000,153.51,153.81,151.33,415.26,409.80800000000005,151.24,442.87,414.02,146.18,536.88,494.608,144.009,537.982,146.18,536.88,494.608,144.009,537.982,33.27,281.2,32.53,510.425,14.472999999999999,19.225
1528875000000,153.51,153.89,151.07,419.31,409.80800000000005,150.99,452.09,414.02,146.18,544.21,488.18,144.009,542.56,146.18,544.21,488.18,144.009,542.56,34.17,279.62,32.516,512.256,18.023,10.470999999999998
1528876800000,153.22,152.97,150.15,420.32,410.724,150.99,450.17,414.02,145.86,543.29,480.50699999999995,143.875,542.56,145.86,543.29,480.50699999999995,143.875,542.56,33.27,275.58,32.516,511.34,19.410999999999998,12.103
1528878600000,153.22,152.97,150.15,423.35,409.80800000000005,150.59,457.27,414.02,145.86,541.46,498.87,143.875,540.729,145.86,541.46,498.87,143.875,540.729,34.17,284.57,32.878,518.665,24.756,10.634
1528880400000,153.39,153.26,150.51,423.25,409.80800000000005,150.59,457.27,414.02,145.78,547.87,486.06,143.856,546.222,145.78,547.87,486.06,143.856,546.222,33.27,282.39,32.878,518.665,23.643,8.815
1528882200000,153.39,153.26,150.51,422.2,409.9,150.55,451.9,414.02,145.78,542.38,480.486,143.856,541.644,145.78,542.38,480.486,143.856,541.644,33.27,279.4,32.603,511.34,21.581,8.815
1528884000000,152.65,152.34,149.94,422.2,409.9,150.55,449.88,414.02,145.5,541.46,467.316,143.703,540.729,145.5,541.46,467.316,143.703,540.729,32.36,269.36,31.701,504.93199999999996,20.007,7.899
1528885800000,153.56,153.26,149.94,424.12,410.083,149.88,453.81,414.02,145.5,545.12,487.515,143.703,543.475,145.5,545.12,487.515,143.703,543.475,33.27,279.47,32.611999999999995,511.34,24.824,7.7620000000000005
1528887600000,153.56,153.26,150.86,425.23,410.083,150.8,456.84,414.02,145.88,544.21,496.13800000000003,143.951,543.475,145.88,544.21,496.13800000000003,143.951,543.475,34.18,289.58,33.514,519.58,25.662,7.7620000000000005
1528889400000,153.98,153.83,150.86,426.43,409.991,150.8,465.03,414.02,145.88,546.04,498.056,143.951,545.306,145.88,546.04,498.056,143.951,545.306,34.18,292.05,33.514,528.735,29.489,7.751
1528891200000,153.98,153.83,151.05,435.52,414.569,150.93,483.12,417.68199999999996,145.9,549.7,512.595,143.93200000000002,548.9680000000001,145.9,549.7,512.595,143.93200000000002,548.9680000000001,35.39,301.04,34.429,551.623,34.774,10.647
1528893000000,154.9,154.75,151.96,441.58,425.006,151.85,484.13,427.11199999999997,145.9,538.71,533.075,143.93200000000002,538.898,145.9,538.71,533.075,143.93200000000002,538.898,36.29,306.65,35.336,554.37,27.456,24.428
1528894800000,153.98,153.83,151.05,413.28,407.611,150.93,441.86,413.837,146.55,540.55,492.66900000000004,144.10399999999998,538.898,146.55,540.55,492.66900000000004,144.10399999999998,538.898,33.57,280.81,32.617,505.847,14.489,5.517
1528896600000,153.07,152.92,150.13,415.98,409.44199999999995,150.02,431.0,413.837,145.63,546.04,464.405,144.10399999999998,544.391,145.63,546.04,464.405,144.10399999999998,544.391,31.76,271.38,30.804000000000002,497.60699999999997,9.721,6.9239999999999995
1528898400000,153.07,152.92,150.13,412.12,405.78,150.02,439.99,414.29400000000004,145.63,544.21,461.866,143.72299999999998,542.56,145.63,544.21,461.866,143.72299999999998,542.56,31.76,269.13,30.804000000000002,496.69199999999995,13.265,7.477
1528900200000,152.52,152.38,149.81,415.16,408.527,149.77,442.01,414.29400000000004,145.31,545.12,464.32,143.72299999999998,544.391,145.31,545.12,464.32,143.72299999999998,544.391,31.6,269.13,30.863000000000003,499.43800000000005,14.163,7.917000000000001
