time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1528902000000,152.52,152.38,149.81,415.16,408.527,149.77,444.02,414.29400000000004,145.31,544.21,453.184,143.55100000000002,542.56,145.31,544.21,453.184,143.55100000000002,542.56,31.6,264.64,30.863000000000003,496.69199999999995,14.122,5.77
1528903800000,152.73,152.42,149.9,416.17,409.44199999999995,149.9,446.04,414.29400000000004,145.4,545.12,458.228,143.55100000000002,543.475,145.4,545.12,458.228,143.55100000000002,543.475,31.37,263.52,30.730999999999998,498.523,15.134,7.94
1528905600000,152.73,152.42,149.9,418.19,409.44199999999995,149.9,450.07,414.29400000000004,145.4,546.95,454.392,143.627,546.222,145.4,546.95,454.392,143.627,546.222,31.37,265.76,30.730999999999998,501.27,18.500999999999998,7.736000000000001
1528907400000,152.15,151.85,149.37,419.21,409.44199999999995,149.33,451.08,414.29400000000004,145.23,546.95,439.44800000000004,143.627,545.306,145.23,546.95,439.44800000000004,143.627,545.306,30.83,257.9,29.851999999999997,500.35400000000004,18.146,5.9910000000000005
1528909200000,152.15,151.85,149.37,420.22,409.44199999999995,149.33,454.1,415.21,145.23,548.79,453.154,143.608,547.137,145.23,548.79,453.154,143.608,547.137,30.83,268.01,29.851999999999997,504.93199999999996,22.468000000000004,6.056
1528911000000,151.91,151.87,149.37,422.24,410.358,149.35,455.11,413.287,145.19,548.79,446.209,143.608,547.137,145.19,548.79,446.209,143.608,547.137,30.58,261.27,29.805999999999997,504.01599999999996,20.44,6.49
1528912800000,151.91,151.87,149.37,423.25,409.44199999999995,149.35,459.14,415.027,145.19,546.95,455.977,143.532,546.222,145.19,546.95,455.977,143.532,546.222,31.48,268.01,30.708000000000002,507.67800000000005,22.504,7.5120000000000005
1528914600000,152.17,152.19,149.64,424.26,410.358,149.62,468.19,413.379,145.25,548.79,455.05800000000005,143.532,547.137,145.25,548.79,455.05800000000005,143.532,547.137,31.48,272.5,30.708000000000002,517.749,25.680999999999997,6.806
1528916400000,152.17,152.19,149.64,426.29,410.358,149.62,478.24,414.20300000000003,145.25,547.87,459.86699999999996,143.608,546.222,145.25,547.87,459.86699999999996,143.608,546.222,32.38,273.63,31.609,528.735,30.32,8.568999999999999
1528918200000,152.88,152.5,150.15,426.29,409.80800000000005,150.13,479.25,415.11800000000005,145.52,547.87,463.499,143.608,547.137,145.52,547.87,463.499,143.608,547.137,32.38,278.12,31.609,529.651,29.166,9.975
1528920000000,152.88,152.5,150.15,420.22,410.724,150.13,456.12,413.287,145.52,545.12,464.13800000000003,143.64600000000002,544.391,145.52,545.12,464.13800000000003,143.64600000000002,544.391,32.38,273.63,31.609,511.34,19.257,5.416
1528921800000,152.88,152.92,149.98,414.15,407.977,149.88,465.17,415.11800000000005,145.27,539.63,477.69599999999997,143.64600000000002,538.898,145.27,539.63,477.69599999999997,143.64600000000002,538.898,32.39,274.75,31.614,508.594,22.534000000000002,13.886
1528923600000,152.44,152.0,149.98,416.17,409.80800000000005,149.88,454.1,414.20300000000003,145.27,547.87,463.11699999999996,143.64600000000002,546.222,145.27,547.87,463.11699999999996,143.64600000000002,546.222,32.39,268.01,31.614,511.34,17.871,15.062000000000001
1528925400000,152.44,152.0,150.07,418.19,409.80800000000005,150.0,461.15,414.20300000000003,145.46,537.8,471.29,143.64600000000002,537.067,145.46,537.8,471.29,143.64600000000002,537.067,32.51,272.5,31.683000000000003,517.749,22.747,10.991
1528927200000,152.53,152.92,150.07,418.19,409.80800000000005,150.0,460.14,414.20300000000003,145.46,540.55,469.06300000000005,143.74200000000002,539.813,145.46,540.55,469.06300000000005,143.74200000000002,539.813,32.51,270.26,31.683000000000003,515.002,22.116,11.747
1528929000000,152.53,152.92,149.88,419.21,409.80800000000005,149.73,462.16,414.20300000000003,145.42,546.04,474.88199999999995,143.74200000000002,545.306,145.42,546.04,474.88199999999995,143.74200000000002,545.306,32.9,278.12,32.063,518.665,20.801,11.183
1528930800000,153.11,152.78,149.88,419.21,410.724,149.73,461.15,413.287,145.42,543.29,468.72,143.78,542.56,145.42,543.29,468.72,143.78,542.56,32.9,278.12,32.063,518.665,22.319000000000003,12.594000000000001
1528932600000,154.02,154.61,151.28,433.36,418.048,151.18,470.2,421.619,145.67,538.71,521.445,143.78,537.982,145.67,538.71,521.445,143.78,537.982,35.61,291.6,34.773,540.637,24.569000000000003,21.933000000000003
1528934400000,155.85,155.53,152.19,441.43,429.95,152.1,474.22,429.858,146.58,552.45,549.056,144.257,550.8,146.58,552.45,549.056,144.257,550.8,37.42,319.68,36.580999999999996,556.201,24.425,26.686999999999998
1528936200000,156.77,156.44,153.11,450.5,429.95,153.01,478.24,429.858,146.58,550.62,554.8430000000001,144.257,548.9680000000001,146.58,550.62,554.8430000000001,144.257,548.9680000000001,38.32,317.44,36.580999999999996,541.553,28.039,23.141
1528938000000,154.02,153.7,151.28,422.24,408.89300000000003,151.18,458.13,414.20300000000003,146.56,546.95,462.11400000000003,145.172,545.306,146.56,546.95,462.11400000000003,145.172,545.306,31.97,274.75,31.147,512.256,21.68,6.601
1528939800000,154.02,153.7,151.28,421.23,409.80800000000005,151.18,456.12,413.287,146.56,545.12,470.31,145.172,544.391,146.56,545.12,470.31,145.172,544.391,31.97,273.63,31.147,509.509,22.153000000000002,7.755
1528941600000,153.93,153.74,151.18,420.32,409.80800000000005,151.14,453.19,413.287,146.49,544.21,471.89599999999996,144.753,543.475,146.49,544.21,471.89599999999996,144.753,543.475,32.3,272.66,31.471999999999998,507.67800000000005,20.256,7.9239999999999995
1528943400000,153.93,153.74,151.18,420.32,409.80800000000005,151.14,454.2,414.29400000000004,146.49,545.12,476.31199999999995,144.753,543.475,146.49,545.12,476.31199999999995,144.753,543.475,32.3,274.9,31.471999999999998,508.594,21.822,7.601
1528945200000,154.16,153.91,151.26,420.17,409.80800000000005,151.22,452.19,414.29400000000004,146.6,543.29,470.87300000000005,144.81,542.651,146.6,543.29,470.87300000000005,144.81,542.651,32.39,272.66,31.581999999999997,505.847,18.619,6.539
1528947000000,154.16,153.91,151.26,420.17,409.80800000000005,151.22,454.2,414.29400000000004,146.6,544.21,478.635,144.81,543.567,146.6,544.21,478.635,144.81,543.567,32.39,273.78,31.581999999999997,508.594,21.165,5.568
1528948800000,156.9,156.65,153.09,430.14,424.457,153.05,468.29,428.027,147.04,548.79,534.085,144.829,548.145,147.04,548.79,534.085,144.829,548.145,36.92,305.23,35.208,546.13,17.873,18.402
1528950600000,156.9,156.65,153.09,422.05,417.13300000000004,153.05,465.27,424.365,147.04,541.46,525.61,144.829,539.905,147.04,541.46,525.61,144.829,539.905,36.92,301.86,35.211999999999996,544.299,19.952,13.985
1528952400000,157.82,157.57,153.51,418.01,414.38599999999997,153.41,459.24,428.94300000000004,147.63,542.38,542.365,145.21,541.736,147.63,542.38,542.365,145.21,541.736,37.82,308.6,36.123000000000005,536.975,13.324000000000002,11.202
1528954200000,156.9,156.65,153.51,419.02,414.38599999999997,153.41,466.28,427.02,147.63,545.12,536.306,145.21,543.567,147.63,545.12,536.306,145.21,543.567,36.01,298.49,35.221,533.313,17.531,17.862000000000002
1528956000000,156.9,156.65,153.3,422.96,418.048,153.3,469.92,428.851,147.46,548.79,537.655,145.287,548.145,147.46,548.79,537.655,145.287,548.145,36.01,310.25,35.221,544.299,18.602999999999998,22.956
1528957800000,156.44,156.22,153.3,426.0,420.795,153.3,469.92,423.358,147.46,544.21,521.7819999999999,145.287,543.567,147.46,544.21,521.7819999999999,145.287,543.567,36.0,301.48,35.211999999999996,547.0459999999999,21.581,19.136
1528959600000,156.44,156.22,153.09,423.97,418.964,153.01,465.89,427.02,147.25,547.87,533.1659999999999,145.115,546.313,147.25,547.87,533.1659999999999,145.115,546.313,36.0,302.61,35.211999999999996,543.384,17.622,22.121
1528961400000,155.57,155.36,153.09,424.99,418.964,153.01,467.9,423.175,147.25,541.46,526.016,145.115,542.651,147.25,541.46,526.016,145.115,542.651,36.0,299.24,34.319,541.553,19.43,21.78
1528963200000,156.48,156.27,153.13,424.7,418.964,153.11,469.92,426.837,147.38,543.29,531.8240000000001,145.039,541.736,147.38,543.29,531.8240000000001,145.039,541.736,36.91,302.99,35.226,546.13,19.101,18.935
1528965000000,156.48,156.27,153.13,427.87,422.626,153.11,472.07,428.668,147.38,544.21,542.493,145.039,543.567,147.38,544.21,542.493,145.039,543.567,36.91,310.18,36.132,550.7080000000001,19.132,25.343000000000004
1528966800000,154.65,154.44,152.21,430.14,410.358,152.19,471.06,414.75199999999995,146.7,546.04,497.769,145.077,546.313,146.7,546.04,497.769,145.077,546.313,34.16,292.95,33.39,541.553,31.918000000000003,11.527000000000001
1528968600000,156.48,156.27,153.13,431.05,425.006,153.11,474.08,429.49199999999996,147.61,545.12,536.631,145.077,544.482,147.61,545.12,536.631,145.077,544.482,36.89,310.47,36.109,554.37,19.439,23.611
1528970400000,156.48,156.27,153.13,433.07,427.75300000000004,153.11,481.11,430.408,147.61,544.21,538.996,145.248,543.567,147.61,544.21,538.996,145.248,543.567,36.89,310.92,36.109,538.806,22.006999999999998,21.076999999999998
1528972200000,154.65,154.44,152.21,444.17,416.4,152.19,484.13,418.231,146.7,546.95,516.195,144.333,545.49,146.7,546.95,516.195,144.333,545.49,35.07,295.19,34.306,536.06,37.71,13.815999999999999
1528974000000,155.57,155.36,152.21,444.17,425.647,152.19,483.12,426.837,146.7,547.87,528.8380000000001,144.333,546.405,146.7,547.87,528.8380000000001,144.333,546.405,36.9,305.3,35.217,546.13,31.344,22.351
1528975800000,155.57,155.36,152.36,448.2,429.309,152.4,489.15,428.485,146.49,543.29,538.974,144.19899999999998,542.743,146.49,543.29,538.974,144.19899999999998,542.743,36.9,309.8,36.118,547.0459999999999,30.031,23.921
1528977600000,155.43,155.22,152.36,452.19,428.30199999999996,152.4,487.24,429.126,146.49,547.87,536.107,144.19899999999998,543.658,146.49,547.87,536.107,144.19899999999998,543.658,36.76,306.43,36.118,543.384,31.456999999999997,23.991999999999997
1528979400000,156.35,156.14,152.42,433.89,428.30199999999996,152.99,467.14,428.21,146.41,545.12,549.694,144.142,545.49,146.41,545.12,549.694,144.142,545.49,37.67,311.08,36.59,543.384,17.653,17.558
1528981200000,155.43,155.22,152.42,427.73,421.89300000000003,152.08,475.52,427.295,146.41,551.53,536.406,144.142,549.1519999999999,146.41,551.53,536.406,144.142,549.1519999999999,36.76,304.41,35.688,545.215,20.515,22.385
1528983000000,156.35,155.22,152.48,426.72,421.89300000000003,152.99,462.01,429.126,146.58,546.04,539.197,144.218,544.5740000000001,146.58,546.04,539.197,144.218,544.5740000000001,36.76,309.73,36.604,548.877,14.134,28.476
1528984800000,155.43,155.22,152.48,428.98,424.64,152.08,467.62,428.119,146.58,546.95,544.477,144.218,545.49,146.58,546.95,544.477,144.218,545.49,36.76,306.65,35.702,547.0459999999999,17.615,28.069000000000003
1528986600000,155.43,155.47,152.52,428.88,424.64,152.08,472.64,429.034,146.53,550.62,536.047,144.218,549.1519999999999,146.53,550.62,536.047,144.218,549.1519999999999,37.17,313.39,35.702,557.117,19.437,28.337
1528988400000,155.43,155.47,152.52,443.02,428.30199999999996,152.48,482.69,429.218,146.53,548.79,539.242,144.218,546.405,146.53,548.79,539.242,144.218,546.405,37.17,310.02,35.705999999999996,541.553,27.888,26.519000000000002
1528990200000,155.43,155.47,152.48,443.02,430.13300000000004,152.48,485.7,430.041,146.53,550.62,543.455,144.238,549.1519999999999,146.53,550.62,543.455,144.238,549.1519999999999,37.17,315.64,35.705999999999996,548.877,26.756,26.743000000000002
1528992000000,156.35,156.39,153.41,442.01,430.13300000000004,152.78,489.72,431.23199999999997,146.53,548.79,545.0219999999999,144.238,547.32,146.53,548.79,545.0219999999999,144.238,547.32,37.01,315.64,36.617,536.06,27.28,25.95
1528993800000,155.43,155.47,152.5,435.95,429.218,152.78,478.67,430.408,146.6,547.87,542.501,144.218,546.405,146.6,547.87,542.501,144.218,546.405,37.01,306.65,35.711,546.13,22.44,27.135
1528995600000,156.35,155.47,152.5,435.95,429.218,152.34,480.68,427.57,146.6,546.95,540.81,144.218,545.49,146.6,546.95,540.81,144.218,545.49,37.01,313.39,36.613,546.13,23.686,25.89
1528997400000,155.43,155.3,152.36,441.0,426.471,152.34,489.72,427.661,146.47,544.21,530.854,144.19899999999998,541.827,146.47,544.21,530.854,144.19899999999998,541.827,36.1,299.91,35.711,540.637,32.784,23.930999999999997
1528999200000,155.43,155.3,152.36,435.95,428.30199999999996,152.11,485.7,428.485,146.47,546.95,537.524,144.19899999999998,545.49,146.47,546.95,537.524,144.19899999999998,545.49,37.01,310.02,35.711,550.7080000000001,27.706,26.565
1529001000000,155.53,155.17,152.29,433.93,426.471,152.11,491.73,428.119,146.55,544.21,529.566,144.257,542.743,146.55,544.21,529.566,144.257,542.743,37.01,303.28,35.696999999999996,546.13,31.94,23.186999999999998
1529002800000,151.87,151.47,149.54,435.95,407.245,149.62,465.61,413.379,145.63,543.29,448.08,144.257,539.172,145.63,543.29,448.08,144.257,539.172,31.56,256.1,30.236,520.404,25.506999999999998,13.072000000000001
1529004600000,154.63,154.25,151.33,433.93,417.499,151.43,446.47,419.60400000000004,145.55,546.31,512.714,144.218,544.299,145.55,546.31,512.714,144.218,544.299,34.33,285.31,33.907,509.418,17.666,14.001
1529006400000,158.29,157.91,154.08,430.9,427.57,154.17,443.45,429.95,147.38,542.65,562.432,145.134,541.553,147.38,542.65,562.432,145.134,541.553,37.96,315.64,36.617,520.404,7.527,22.659000000000002
1529008200000,148.85,148.47,146.56,442.01,416.217,146.68,469.63,437.457,144.62,540.55,350.944,143.284,537.891,144.62,540.55,350.944,143.284,537.891,25.68,197.46,25.155,493.213,15.2,15.145999999999999
1529010000000,150.74,150.32,148.41,447.05,408.343,148.51,468.62,410.999,144.62,519.49,420.472,143.284,520.496,144.62,519.49,420.472,143.284,520.496,29.38,207.57,28.886,485.889,27.771,18.484
1529011800000,152.57,152.15,150.25,430.9,410.175,150.34,459.57,414.02,145.53,537.62,464.13,143.894,536.883,145.53,537.62,464.13,143.894,536.883,32.1,265.99,31.605,510.699,28.081,9.734
1529013600000,152.57,152.15,150.25,430.9,410.175,150.34,458.56,413.19599999999997,145.53,544.02,464.38,143.894,543.2919999999999,145.53,544.02,464.38,143.894,543.2919999999999,32.1,267.11,30.703000000000003,512.531,25.669,8.78
1529015400000,152.21,152.17,149.69,431.91,409.991,149.58,461.58,414.29400000000004,145.31,543.11,461.909,143.64600000000002,541.461,145.31,543.11,461.909,143.64600000000002,541.461,31.53,264.86,30.703000000000003,511.615,28.845,7.867999999999999
1529017200000,152.21,152.17,149.69,431.91,409.991,149.58,462.59,414.29400000000004,145.31,544.02,471.595,143.64600000000002,542.377,145.31,544.02,471.595,143.64600000000002,542.377,32.43,270.48,31.82,515.2769999999999,27.839000000000002,8.773
1529019000000,154.04,154.0,151.52,432.92,421.71,151.41,476.66,423.541,145.9,542.19,522.948,143.951,540.5459999999999,145.9,542.19,522.948,143.951,540.5459999999999,35.16,291.82,34.525,537.25,23.688000000000002,22.011
1529020800000,154.96,154.92,151.52,432.92,426.288,151.41,480.68,427.20300000000003,145.9,540.36,535.119,143.951,538.715,145.9,540.36,535.119,143.951,538.715,36.06,298.56,35.427,544.5740000000001,22.055,27.42
1529022600000,154.96,154.92,152.44,433.93,427.20300000000003,152.32,482.69,428.119,146.49,539.45,537.243,144.257,537.799,146.49,539.45,537.243,144.257,537.799,36.97,300.81,35.427,548.236,23.014,26.698
1529024400000,155.51,155.32,152.44,435.95,429.95,152.32,473.65,429.95,146.49,541.28,543.0,144.257,539.63,146.49,541.28,543.0,144.257,539.63,36.97,305.3,36.334,550.067,21.899,25.745
1529026200000,158.26,158.07,155.19,447.72,429.95,155.07,473.46,429.95,148.7,540.36,564.6709999999999,145.477,539.63,148.7,540.36,564.6709999999999,145.477,539.63,38.78,315.57,37.24,536.3340000000001,27.285999999999998,18.897000000000002
1529028000000,156.43,156.22,153.39,433.46,429.034,153.24,463.12,429.034,146.87,542.19,560.114,143.64600000000002,541.461,146.87,542.19,560.114,143.64600000000002,541.461,37.88,315.12,37.24,539.996,16.691,17.002
1529029800000,161.92,161.71,157.99,431.29,410.26599999999996,157.82,480.5,429.95,151.47,542.19,570.755,149.349,541.461,151.47,542.19,570.755,149.349,541.461,38.0,325.68,37.167,545.49,28.893,17.935
1529031600000,154.52,154.29,151.41,421.18,407.52,151.28,474.47,423.267,145.84,539.54,523.014,142.864,538.715,145.84,539.54,523.014,142.864,538.715,35.27,293.1,34.37,538.165,27.101999999999997,20.367
1529033400000,156.35,156.12,153.24,421.18,415.759,153.11,456.36,426.92900000000003,146.76,547.78,540.284,144.695,546.9540000000001,146.76,547.78,540.284,144.695,546.9540000000001,36.17,311.08,35.266999999999996,542.743,9.231,30.701999999999998
1529035200000,156.35,156.12,153.24,424.22,420.337,153.11,464.41,429.767,147.67,546.86,544.013,144.695,545.123,147.67,546.86,544.013,144.695,545.123,37.07,305.46,36.178000000000004,544.5740000000001,15.675,28.837
1529037000000,157.05,156.12,153.68,426.24,421.25199999999995,153.6,464.41,429.767,147.67,546.86,545.5740000000001,145.382,546.039,147.67,546.86,545.5740000000001,145.382,546.039,37.07,311.08,36.178000000000004,546.405,15.685,25.906
1529038800000,157.05,157.04,153.68,432.3,427.661,153.6,475.47,430.68199999999996,147.71,548.69,549.937,145.382,547.87,147.71,548.69,549.937,145.382,547.87,37.3,316.69,36.306,544.5740000000001,19.305999999999997,26.881999999999998
1529040600000,157.44,157.04,154.02,434.32,429.49199999999996,154.02,477.63,429.767,147.71,548.69,554.6519999999999,145.458,547.87,147.71,548.69,554.6519999999999,145.458,547.87,38.21,318.94,36.306,540.9119999999999,22.424,26.908
1529042400000,157.44,157.44,154.02,439.41,429.49199999999996,154.02,482.4,428.76,147.9,546.86,564.14,145.458,546.039,147.9,546.86,564.14,145.458,546.039,38.21,319.84,36.883,539.081,28.041999999999998,26.141
1529044200000,155.61,154.69,152.19,429.99,422.168,152.19,474.18,425.647,146.98,546.86,528.236,144.524,545.123,146.98,546.86,528.236,144.524,545.123,36.39,299.69,35.075,535.419,20.587,17.701
1529046000000,155.61,155.61,152.19,427.97,423.083,152.19,470.16,430.225,146.98,541.37,540.547,144.524,539.63,146.98,541.37,540.547,144.524,539.63,36.39,305.46,35.981,543.658,18.715999999999998,23.403000000000002
1529047800000,155.66,155.61,152.4,425.95,421.25199999999995,152.32,470.01,424.731,146.53,543.2,526.661,144.238,541.461,146.53,543.2,526.661,144.238,541.461,36.39,300.97,35.981,545.49,20.607,17.333
1529049600000,156.58,156.16,152.4,428.26,423.083,152.32,470.88,430.225,146.53,547.78,551.44,144.238,546.039,146.53,547.78,551.44,144.238,546.039,37.29,314.67,36.247,550.067,18.814,20.262999999999998
1529051400000,159.32,158.91,156.06,439.99,429.49199999999996,155.99,472.93,430.225,149.27,543.2,566.3240000000001,146.984,545.123,149.27,543.2,566.3240000000001,146.984,545.123,38.19,324.85,37.158,546.405,24.81,24.441999999999997
1529053200000,155.72,155.3,151.5,436.53,427.02,152.36,471.31,428.485,146.58,549.61,533.597,144.276,548.785,146.58,549.61,533.597,144.276,548.785,36.37,308.67,35.34,546.405,19.351,15.562999999999999
1529055000000,157.55,157.13,154.25,439.7,429.767,154.19,480.4,428.394,147.5,545.95,562.577,145.191,546.039,147.5,545.95,562.577,145.191,546.039,38.19,320.06,37.148,546.405,27.615,22.628
1529056800000,161.29,160.85,157.02,454.1,429.675,157.0,491.44,430.408,151.2,542.29,564.874,148.911,541.461,151.2,542.29,564.874,148.911,541.461,38.2,313.62,37.148,547.32,33.841,19.458
1529058600000,155.76,155.32,152.38,449.06,429.675,152.36,481.4,430.408,146.58,546.86,549.445,144.295,545.123,146.58,546.86,549.445,144.295,545.123,37.3,313.62,36.247,549.06,27.428,17.962
1529060400000,159.42,159.02,155.13,428.88,424.18199999999996,155.11,459.28,429.309,149.33,547.78,565.161,146.126,546.9540000000001,149.33,547.78,565.161,146.126,546.9540000000001,38.2,320.36,37.153,542.651,15.365,15.06
1529062200000,156.67,156.27,153.3,425.85,421.436,153.28,462.3,429.309,146.58,551.44,556.6990000000001,144.295,550.616,146.58,551.44,556.6990000000001,144.295,550.616,38.2,321.48,37.153,545.398,16.298,26.44
1529064000000,160.35,159.95,156.98,433.93,389.941,156.96,470.35,430.225,150.25,548.51,571.932,147.976,548.694,150.25,548.51,571.932,147.976,548.694,38.69,325.97,37.625,548.145,46.518,17.279
1529065800000,156.69,156.29,153.32,442.01,431.415,153.3,469.34,429.309,146.58,545.95,559.554,144.314,545.123,146.58,545.95,559.554,144.314,545.123,38.69,319.23,37.625,534.4119999999999,21.697,27.026999999999997
1529067600000,156.69,157.21,153.32,437.97,430.499,153.3,477.38,429.309,147.5,550.52,556.161,145.22899999999998,546.9540000000001,147.5,550.52,556.161,145.22899999999998,546.9540000000001,37.78,316.99,36.723,545.398,21.984,26.206
1529069400000,158.54,158.12,155.15,435.95,429.584,155.13,475.37,431.14,148.41,545.95,563.639,146.145,545.123,148.41,545.95,563.639,146.145,545.123,38.69,319.23,37.634,546.313,21.346,25.293000000000003
1529071200000,158.54,158.12,154.23,431.91,427.75300000000004,154.21,475.37,430.225,148.41,545.95,563.606,145.22899999999998,544.2080000000001,148.41,545.95,563.606,145.22899999999998,544.2080000000001,38.69,316.99,37.634,544.482,21.598000000000003,24.405
1529073000000,159.46,159.04,156.06,434.99,429.584,156.04,475.7,430.225,149.35,546.86,569.548,147.06,544.2080000000001,149.35,546.86,569.548,147.06,544.2080000000001,39.01,319.23,37.885,546.313,21.538,23.561999999999998
1529074800000,158.54,158.12,155.15,438.12,430.499,155.13,479.68,428.30199999999996,148.43,545.95,564.99,146.145,544.2080000000001,148.43,545.95,564.99,146.145,544.2080000000001,39.01,318.11,37.885,545.398,22.998,23.294
1529076600000,157.63,157.21,154.23,430.04,425.92199999999997,154.21,473.65,430.13300000000004,148.43,544.12,555.7719999999999,146.145,542.377,148.43,544.12,555.7719999999999,146.145,542.377,38.11,312.49,36.974000000000004,543.567,19.225,21.59
1529078400000,157.63,157.21,154.23,430.04,425.006,154.21,475.66,431.04900000000004,148.43,544.12,547.9540000000001,146.145,542.377,148.43,544.12,547.9540000000001,146.145,542.377,37.2,310.25,36.974000000000004,544.482,21.498,21.699
1529080200000,157.07,157.28,153.74,430.04,425.92199999999997,153.7,472.64,431.04900000000004,147.71,545.03,554.783,145.22899999999998,543.2919999999999,147.71,545.03,554.783,145.22899999999998,543.2919999999999,38.11,313.62,36.274,546.313,19.738,21.518
1529082000000,157.99,157.28,153.74,431.05,426.837,153.7,476.66,429.218,147.71,545.03,558.857,145.22899999999998,544.2080000000001,147.71,545.03,558.857,145.22899999999998,544.2080000000001,38.11,314.74,37.18,548.145,20.639,21.436999999999998
1529083800000,157.99,157.3,153.93,432.06,427.75300000000004,153.89,471.64,430.13300000000004,147.88,545.03,560.774,145.439,544.2080000000001,147.88,545.03,560.774,145.439,544.2080000000001,38.35,318.11,37.18,545.398,18.389,20.941
1529085600000,157.82,157.3,153.93,432.06,427.75300000000004,153.89,473.65,431.04900000000004,147.88,545.95,559.4159999999999,145.439,544.2080000000001,147.88,545.95,559.4159999999999,145.439,544.2080000000001,38.35,315.86,37.231,544.482,21.346999999999998,23.723000000000003
1529087400000,157.82,157.28,154.16,433.07,427.75300000000004,154.1,479.68,430.13300000000004,147.84,545.03,550.9,145.42,544.2080000000001,147.84,545.03,550.9,145.42,544.2080000000001,37.44,312.49,37.231,547.229,22.801,19.377
1529089200000,156.44,156.37,153.22,435.09,424.091,153.18,481.69,422.534,147.84,539.54,524.946,145.42,539.63,147.84,539.54,524.946,145.42,539.63,34.72,290.03,34.521,529.651,29.066,14.925999999999998
1529091000000,119.14,118.2,115.95,436.1,420.06199999999995,115.15,462.59,430.041,110.53,548.79,421.139,108.85600000000001,546.9540000000001,110.53,548.79,421.139,108.85600000000001,546.9540000000001,27.4,254.53,27.22,511.707,12.163,15.365
1529092800000,147.04,146.98,144.03,429.03,410.907,143.91,461.58,414.935,139.11,549.61,512.355,136.703,547.87,139.11,549.61,512.355,136.703,547.87,34.67,294.97,33.582,537.433,26.311,8.943999999999999
1529094600000,159.0,157.97,155.05,443.16,430.13300000000004,154.92,477.67,430.041,148.26,544.12,567.658,145.878,541.461,148.26,544.12,567.658,145.878,541.461,38.31,312.94,37.194,544.757,26.284000000000002,22.906
1529096400000,156.25,156.14,153.22,427.01,421.89300000000003,153.09,472.64,431.87199999999996,147.35,544.12,545.773,144.96200000000002,541.461,147.35,544.12,545.773,144.96200000000002,541.461,37.4,302.83,36.288000000000004,534.686,19.596,17.269000000000002
1529098200000,156.25,156.14,153.22,422.96,419.147,153.09,454.53,430.041,147.35,547.78,550.868,144.96200000000002,546.039,147.35,547.78,550.868,144.96200000000002,546.039,36.5,309.57,35.385999999999996,537.433,11.445,26.267
1529100000000,156.62,156.41,152.94,423.11,418.231,152.86,461.87,430.041,146.87,547.78,549.631,144.409,546.039,146.87,547.78,549.631,144.409,546.039,37.41,315.19,36.292,551.1659999999999,15.142999999999999,26.037
1529101800000,156.62,156.41,152.94,426.24,420.978,152.86,471.78,430.041,146.87,545.95,550.568,144.409,544.2080000000001,146.87,545.95,550.568,144.409,544.2080000000001,37.41,311.08,36.292,547.504,19.875,24.336
1529103600000,156.31,156.02,152.99,429.13,424.64,153.01,476.05,429.126,146.93,543.2,548.87,144.428,541.461,146.93,543.2,548.87,144.428,541.461,37.76,307.03,36.379,537.433,21.603,24.476
1529105400000,155.4,155.11,152.08,422.05,417.316,152.1,461.97,428.30199999999996,146.93,549.61,534.44,144.428,546.9540000000001,146.93,549.61,534.44,144.428,546.9540000000001,35.95,303.66,34.571,539.264,16.914,19.371
1529107200000,156.31,156.02,152.99,423.06,419.147,153.01,458.95,430.13300000000004,146.55,545.95,560.254,144.257,544.2080000000001,146.55,545.95,560.254,144.257,544.2080000000001,37.76,313.77,36.375,541.095,14.29,22.212
1529109000000,156.31,156.02,152.99,424.07,419.147,153.01,464.99,430.13300000000004,146.55,544.12,548.2090000000001,144.257,542.377,146.55,544.12,548.2090000000001,144.257,542.377,37.76,310.4,36.375,544.757,16.113,21.299
1529110800000,157.05,156.94,153.3,427.11,422.809,153.22,472.03,430.13300000000004,146.76,547.78,561.202,144.333,546.9540000000001,146.76,547.78,561.202,144.333,546.9540000000001,38.18,318.27,37.010999999999996,549.335,19.002,21.243000000000002
1529112600000,157.97,157.86,154.21,433.17,429.218,154.14,480.06,431.04900000000004,147.67,548.69,562.229,145.248,546.039,147.67,548.69,562.229,145.248,546.039,38.18,314.9,37.010999999999996,538.3480000000001,23.169,17.739
1529114400000,157.05,156.94,154.21,430.14,424.64,154.14,476.05,430.041,147.67,544.12,561.1519999999999,145.248,542.377,147.67,544.12,561.1519999999999,145.248,542.377,38.15,313.77,37.245,543.842,20.174,23.037
1529116200000,157.97,157.86,154.21,432.16,428.30199999999996,154.16,480.06,429.126,147.67,547.78,562.21,145.248,546.039,147.67,547.78,562.21,145.248,546.039,38.15,317.14,37.245,549.335,23.195999999999998,22.935
1529118000000,157.99,157.86,154.21,437.21,430.13300000000004,154.16,486.09,428.94300000000004,148.59,545.95,565.2719999999999,145.248,545.123,148.59,545.95,565.2719999999999,145.248,545.123,38.25,317.14,37.061,539.264,26.118000000000002,20.119
1529119800000,158.01,157.86,155.13,435.19,430.13300000000004,155.07,481.07,429.584,148.59,545.95,563.435,146.164,545.123,148.59,545.95,563.435,146.164,545.123,38.25,317.14,37.061,545.673,23.851,21.929000000000002
1529121600000,158.92,158.77,155.13,441.24,431.04900000000004,155.07,484.08,430.591,148.59,546.86,567.131,146.164,546.039,148.59,546.86,567.131,146.164,546.039,38.39,318.27,37.679,548.419,30.176,24.184
1529123400000,159.84,159.69,156.04,446.28,430.13300000000004,156.9,488.1,428.485,150.42,548.69,571.878,147.079,546.9540000000001,150.42,548.69,571.878,147.079,546.9540000000001,38.39,321.64,37.679,546.5880000000001,34.231,22.596
1529125200000,161.67,160.6,157.88,439.22,429.218,157.82,477.05,430.041,151.33,545.95,574.781,148.911,546.039,151.33,545.95,574.781,148.911,546.039,38.61,321.64,37.35,541.095,25.29,21.697
1529127000000,159.8,159.69,156.04,439.22,430.13300000000004,155.99,460.96,429.309,149.5,549.61,566.988,147.079,547.87,149.5,549.61,566.988,147.079,547.87,38.62,318.27,37.354,540.179,18.273,24.215
1529128800000,158.89,157.86,155.13,444.27,430.13300000000004,155.07,465.99,429.309,148.59,545.95,564.269,146.164,546.039,148.59,545.95,564.269,146.164,546.039,38.62,319.61,37.354,537.433,21.689,26.276999999999997
1529130600000,157.97,157.86,155.13,435.19,429.218,155.07,465.99,430.225,148.57,547.78,566.148,146.164,546.039,148.57,547.78,566.148,146.164,546.039,38.32,318.49,37.313,546.5880000000001,17.448,23.634
1529132400000,156.14,156.02,153.3,434.18,429.218,153.24,473.03,429.309,146.74,545.95,551.352,144.333,545.123,146.74,545.95,551.352,144.333,545.123,37.41,318.49,36.407,552.997,19.948,25.619
1529134200000,158.89,158.77,155.13,441.24,430.13300000000004,155.07,480.06,432.056,149.48,547.78,567.247,146.164,546.9540000000001,149.48,547.78,567.247,146.164,546.9540000000001,38.32,321.86,37.309,546.5880000000001,26.822,23.87
1529136000000,157.05,156.94,153.3,442.25,430.13300000000004,153.24,474.04,429.218,146.74,544.12,556.312,144.333,543.2919999999999,146.74,544.12,556.312,144.333,543.2919999999999,38.32,316.24,37.309,547.504,23.655,25.072
1529137800000,157.05,156.94,154.21,434.47,429.218,154.16,476.95,429.218,147.65,543.2,562.74,145.248,544.2080000000001,147.65,543.2,562.74,145.248,544.2080000000001,38.27,319.84,37.19,551.1659999999999,21.488000000000003,23.125999999999998
1529139600000,157.97,157.86,154.21,438.55,430.13300000000004,154.16,477.1,431.04900000000004,148.57,545.03,558.753,145.248,544.2080000000001,148.57,545.03,558.753,145.248,544.2080000000001,38.27,319.46,37.19,548.419,24.019000000000002,22.965999999999998
1529141400000,157.97,157.86,154.21,444.6,430.13300000000004,154.16,479.1,431.14,148.57,545.03,556.15,145.248,544.2080000000001,148.57,545.03,556.15,145.248,544.2080000000001,38.17,316.09,37.066,543.842,27.928,22.999000000000002
1529143200000,157.57,157.32,154.21,445.61,430.13300000000004,154.16,480.21,429.401,148.49,543.2,560.906,146.164,543.2919999999999,148.49,543.2,560.906,146.164,543.2919999999999,38.17,317.37,37.066,544.757,28.541999999999998,23.069000000000003
1529145000000,157.57,157.32,154.21,442.44,430.13300000000004,154.16,478.53,429.309,148.49,545.03,559.3530000000001,145.248,544.2080000000001,148.49,545.03,559.3530000000001,145.248,544.2080000000001,37.66,316.92,37.431999999999995,545.673,24.566,22.159000000000002
1529146800000,157.57,157.32,154.21,438.12,429.218,154.14,475.52,429.309,148.49,541.37,562.694,145.248,541.461,148.49,541.37,562.694,145.248,541.461,38.56,316.76,37.431999999999995,546.5880000000001,22.764,20.225
1529148600000,157.57,157.32,154.21,429.85,424.64,154.14,455.06,430.225,147.56,551.44,562.803,145.248,549.701,147.56,551.44,562.803,145.248,549.701,37.65,319.91,36.516999999999996,540.179,12.720999999999998,22.386999999999997
1529150400000,158.49,158.24,154.19,426.67,422.809,155.07,457.12,430.225,148.47,545.95,564.475,146.164,545.123,148.47,545.95,564.475,146.164,545.123,38.55,319.68,37.419000000000004,548.419,13.58,24.331999999999997
1529152200000,158.49,158.24,154.19,426.67,421.89300000000003,154.16,459.09,428.394,148.47,549.61,564.818,145.248,547.87,148.47,549.61,564.818,145.248,547.87,38.55,319.61,37.419000000000004,542.01,14.440999999999999,23.590999999999998
1529154000000,158.49,158.24,154.19,427.3,422.809,155.07,463.16,430.225,148.05,546.86,563.339,146.164,546.039,148.05,546.86,563.339,146.164,546.039,38.35,321.26,37.318000000000005,543.842,16.249000000000002,23.6
1529155800000,157.57,157.32,154.19,427.3,421.89300000000003,154.16,469.2,430.225,148.05,541.37,548.8340000000001,145.248,541.461,148.05,541.37,548.8340000000001,145.248,541.461,37.44,312.27,36.416,541.095,18.998,23.814
1529157600000,158.49,158.24,154.58,428.31,422.809,154.16,467.19,430.225,148.24,546.86,564.664,145.248,546.039,148.24,546.86,564.664,145.248,546.039,38.34,320.13,37.318000000000005,548.419,18.129,22.813000000000002
1529159400000,157.57,158.24,154.58,432.35,427.38599999999997,154.77,477.24,430.225,148.24,548.69,565.0269999999999,145.306,545.123,148.24,548.69,565.0269999999999,145.306,545.123,38.34,319.01,37.318000000000005,550.25,20.947,23.221999999999998
1529161200000,158.49,158.24,154.88,434.37,429.218,154.77,476.23,429.218,148.51,543.2,565.035,145.306,544.2080000000001,148.51,543.2,565.035,145.306,544.2080000000001,38.53,319.01,37.492,544.757,19.707,24.14
1529163000000,157.57,157.32,153.96,435.38,430.13300000000004,153.96,480.25,430.041,148.51,545.95,559.328,145.306,544.2080000000001,148.51,545.95,559.328,145.306,544.2080000000001,38.53,315.64,37.492,544.757,24.305999999999997,24.918000000000003
1529164800000,158.49,158.24,154.88,436.39,430.13300000000004,154.88,481.26,429.767,148.55,545.03,565.703,146.221,543.2919999999999,148.55,545.03,565.703,146.221,543.2919999999999,38.64,317.89,37.56,544.757,24.124000000000002,23.574
1529166600000,156.65,156.41,153.05,436.39,430.13300000000004,153.05,482.26,428.76,146.72,545.03,558.432,144.39,543.2919999999999,146.72,545.03,558.432,144.39,543.2919999999999,38.64,313.39,37.56,542.01,22.04,22.766
1529168400000,158.49,158.24,154.88,443.45,430.13300000000004,154.88,486.28,428.851,148.55,547.78,566.002,146.221,546.039,148.55,547.78,566.002,146.221,546.039,38.38,319.01,37.336,548.419,31.409000000000002,24.686999999999998
1529170200000,158.49,158.24,154.9,442.25,430.13300000000004,154.88,481.26,429.858,148.55,546.86,564.007,146.221,545.123,148.55,546.86,564.007,146.221,545.123,38.38,316.54,37.336,544.757,27.04,22.046
1529172000000,158.49,159.15,155.82,447.19,430.13300000000004,154.88,486.28,429.034,148.55,545.03,568.653,146.221,543.2919999999999,148.55,545.03,568.653,146.221,543.2919999999999,38.38,317.37,37.217,546.5880000000001,27.631,21.822
1529175600000,159.36,159.15,155.78,435.48,429.218,155.8,474.18,429.584,149.35,545.12,568.7040000000001,146.641,544.2080000000001,149.35,545.12,568.7040000000001,146.641,544.2080000000001,38.61,317.14,37.748000000000005,540.179,20.552,19.333
1529177400000,158.45,158.24,154.86,424.36,420.978,154.9,460.1,428.668,148.43,544.21,556.437,145.725,542.377,148.43,544.21,556.437,145.725,542.377,38.29,313.77,37.321999999999996,536.5169999999999,15.255999999999998,15.527999999999999
1529179200000,154.79,154.58,151.2,422.34,417.316,151.24,451.04,414.935,146.6,539.63,506.631,143.894,539.63,146.6,539.63,506.631,143.894,539.63,34.67,287.94,33.692,526.446,18.012999999999998,9.357000000000001
1529181000000,155.7,155.49,152.11,423.35,418.231,152.15,451.04,429.767,146.6,546.04,541.565,143.894,544.2080000000001,146.6,546.04,541.565,143.894,544.2080000000001,36.48,301.42,35.5,531.024,10.142000000000001,25.386
1529182800000,155.7,155.49,152.11,422.34,418.231,152.15,460.1,429.767,146.77,540.55,547.998,144.314,539.63,146.77,540.55,547.998,144.314,539.63,37.38,309.28,36.402,541.095,12.915999999999999,25.544
1529184600000,155.97,155.74,152.52,422.34,417.316,152.34,453.05,428.851,146.77,545.12,536.81,144.314,543.2919999999999,146.77,545.12,536.81,144.314,543.2919999999999,36.48,304.79,35.491,536.5169999999999,11.988,21.784000000000002
1529186400000,155.97,155.74,152.52,422.34,418.231,152.34,457.08,427.936,146.56,544.21,534.698,144.295,542.377,146.56,544.21,534.698,144.295,542.377,36.48,304.79,35.491,535.602,13.898,22.129
1529188200000,155.05,154.82,152.36,423.5,418.231,152.31,458.09,429.767,146.56,543.29,540.941,144.295,542.377,146.56,543.29,540.941,144.295,542.377,36.72,305.91,35.751999999999995,538.3480000000001,12.33,24.834
1529190000000,155.97,155.74,152.36,423.5,419.147,152.31,459.09,428.851,146.45,541.46,534.8,144.19899999999998,539.63,146.45,541.46,534.8,144.19899999999998,539.63,36.72,302.54,35.751999999999995,536.5169999999999,13.255999999999998,21.823
1529191800000,155.97,155.74,152.19,423.5,419.147,152.23,458.09,428.851,146.45,541.46,536.09,144.19899999999998,540.5459999999999,146.45,541.46,536.09,144.19899999999998,540.5459999999999,36.56,301.42,35.615,534.686,13.640999999999998,23.386
1529193600000,153.81,153.6,150.36,427.54,422.809,150.4,470.16,430.68199999999996,143.7,545.12,550.5880000000001,141.453,543.2919999999999,143.7,545.12,550.5880000000001,141.453,543.2919999999999,37.48,312.65,36.516999999999996,553.9119999999999,18.33,23.366
1529195400000,156.56,156.35,153.11,433.6,429.218,153.14,477.19,429.767,147.37,543.29,551.964,144.218,541.461,147.37,543.29,551.964,144.218,541.461,37.48,311.53,37.121,541.095,19.808,25.178
1529197200000,155.64,155.43,152.19,426.53,420.978,152.23,464.12,427.936,146.45,539.63,534.7909999999999,144.218,538.715,146.45,539.63,534.7909999999999,144.218,538.715,37.04,299.17,35.304,537.433,16.308,24.955
1529199000000,155.64,155.43,152.19,426.53,421.89300000000003,152.23,469.15,429.767,146.45,540.55,543.6030000000001,144.257,539.63,146.45,540.55,543.6030000000001,144.257,539.63,37.04,304.79,36.205,544.757,18.266,25.546999999999997
1529200800000,155.7,155.49,152.46,426.2,421.89300000000003,152.4,465.23,426.105,146.6,544.21,530.245,144.257,543.2919999999999,146.6,544.21,530.245,144.257,543.2919999999999,36.79,301.42,35.304,542.9259999999999,17.346,20.631999999999998
1529202600000,155.7,155.49,152.46,426.24,420.978,152.4,467.14,427.936,146.6,541.46,538.595,144.161,541.461,146.6,541.46,538.595,144.161,541.461,36.8,302.54,35.304,545.673,17.342,20.055
1529204400000,155.49,155.3,152.23,425.19,420.06199999999995,152.1,466.14,426.105,146.49,544.21,525.876,144.161,543.2919999999999,146.49,544.21,525.876,144.161,543.2919999999999,36.8,301.64,35.235,544.757,19.23,21.76
1529206200000,153.66,153.47,150.4,426.1,420.978,150.26,469.15,427.936,144.64,541.46,534.719,142.33,541.461,144.64,541.46,534.719,142.33,541.461,35.9,305.01,35.235,548.419,18.332,21.953000000000003
1529208000000,156.43,156.22,153.14,432.16,428.30199999999996,153.01,476.19,429.767,146.47,547.87,550.245,144.161,546.9540000000001,146.47,547.87,550.245,144.161,546.9540000000001,37.7,315.12,37.039,550.25,21.134,20.978
1529209800000,156.43,156.22,153.14,430.14,425.555,153.01,465.13,428.851,146.47,546.95,547.442,144.161,546.9540000000001,146.47,546.95,547.442,144.161,546.9540000000001,36.79,312.87,36.132,537.433,16.238,15.593
1529211600000,156.16,155.95,152.65,421.76,417.316,152.53,471.16,429.767,146.7,546.95,551.997,144.295,546.039,146.7,546.95,551.997,144.295,546.039,37.69,311.75,36.132,548.419,18.944000000000003,18.298
1529213400000,157.07,156.86,153.56,426.53,421.89300000000003,153.45,466.57,430.68199999999996,146.7,542.38,554.558,144.295,541.461,146.7,542.38,554.558,144.295,541.461,37.69,313.77,36.132,533.771,16.214000000000002,26.744
1529215200000,157.07,156.86,153.56,425.19,420.978,153.45,461.64,429.767,146.79,546.04,559.004,144.333,545.123,146.79,546.04,559.004,144.333,545.123,38.12,317.14,37.034,545.673,14.395999999999999,24.877
1529217000000,157.99,157.78,154.48,426.05,422.809,154.37,466.57,429.767,147.71,542.38,551.3330000000001,146.164,541.461,147.71,542.38,551.3330000000001,146.164,541.461,38.12,311.01,37.034,541.095,18.052,25.897
1529218800000,157.99,157.78,154.48,427.97,423.724,154.37,466.52,430.68199999999996,147.71,544.21,563.982,146.164,544.2080000000001,147.71,544.21,563.982,146.164,544.2080000000001,38.44,317.59,36.897,542.01,17.131,24.018
1529220600000,157.97,157.78,154.48,425.91,422.809,154.37,463.65,429.767,148.62,543.29,559.423,146.164,542.377,148.62,543.29,559.423,146.164,542.377,38.44,317.75,36.900999999999996,545.673,17.227,25.092
1529222400000,157.97,157.78,153.56,425.95,420.978,154.37,464.56,429.858,147.71,549.7,561.86,145.248,548.785,147.71,549.7,561.86,145.248,548.785,38.44,319.39,36.888000000000005,550.25,17.348,20.33
1529224200000,157.97,157.78,154.48,426.82,422.809,154.37,466.71,429.858,148.62,547.87,561.3480000000001,146.164,546.9540000000001,148.62,547.87,561.3480000000001,146.164,546.9540000000001,38.44,316.02,36.888000000000005,545.673,17.389,20.149
1529226000000,157.97,157.78,154.48,429.85,424.64,154.37,468.72,429.858,148.62,546.95,561.362,145.248,546.039,148.62,546.95,561.362,145.248,546.039,38.36,318.27,36.906,545.673,19.297,23.033
1529227800000,157.97,157.78,154.48,429.85,425.555,154.37,469.73,429.858,148.2,547.87,554.029,146.183,546.039,148.2,547.87,554.029,146.183,546.039,38.36,311.53,36.906,545.673,19.343,22.205
1529229600000,155.22,155.03,152.65,428.84,410.907,152.53,456.65,415.11800000000005,147.29,546.04,509.264,145.267,544.2080000000001,147.29,546.04,509.264,145.267,544.2080000000001,34.75,290.18,34.187,530.109,25.976999999999997,6.147
1529231400000,155.22,155.03,152.65,421.76,409.991,152.53,454.63,413.56199999999995,147.29,543.29,505.647,145.267,542.377,147.29,543.29,505.647,145.267,542.377,34.75,286.81,34.187,528.278,23.438000000000002,6.77
1529233200000,156.14,155.95,153.01,417.72,412.73800000000006,152.94,450.6,426.56300000000005,147.17,546.95,531.388,145.0,546.039,147.17,546.95,531.388,145.0,546.039,35.65,294.68,34.718,524.615,12.082,16.28
1529235000000,156.14,155.95,153.01,422.77,417.316,152.94,453.63,428.394,147.17,545.12,537.359,145.0,544.2080000000001,147.17,545.12,537.359,145.0,544.2080000000001,36.55,303.66,35.62,531.024,12.15,25.730999999999998
1529236800000,156.14,155.95,152.78,426.82,421.89300000000003,152.73,464.7,430.225,146.7,546.95,552.629,144.371,546.039,146.7,546.95,552.629,144.371,546.039,37.46,312.65,36.53,549.335,16.864,25.711
1529238600000,156.14,155.95,152.78,424.8,419.147,152.73,463.69,430.225,146.7,543.29,546.563,144.371,542.377,146.7,543.29,546.563,144.371,542.377,37.46,311.53,36.53,550.25,16.839000000000002,26.56
1529240400000,155.7,155.49,152.29,423.79,417.316,152.32,466.71,427.478,146.51,540.55,536.096,144.238,539.63,146.51,540.55,536.096,144.238,539.63,36.81,301.42,35.83,544.757,20.465999999999998,22.865
1529242200000,155.7,155.49,152.29,423.79,417.316,152.32,465.7,425.647,146.51,541.46,528.398,144.238,540.5459999999999,146.51,541.46,528.398,144.238,540.5459999999999,36.81,300.29,35.83,540.179,18.999000000000002,18.025
1529244000000,154.79,154.58,151.68,423.79,417.316,151.64,464.6,422.99199999999996,146.3,546.95,523.096,144.123,546.039,146.3,546.95,523.096,144.123,546.039,35.89,294.97,34.928000000000004,539.264,19.695999999999998,18.398
1529245800000,154.79,154.58,151.68,422.92,417.316,151.64,464.99,425.73800000000006,146.3,539.63,527.981,144.123,537.799,146.3,539.63,527.981,144.123,537.799,35.89,296.7,34.928000000000004,537.433,17.775,23.094
1529247600000,154.73,154.5,151.22,421.91,410.815,151.2,452.52,413.92800000000005,146.03,548.79,504.36400000000003,143.97,546.9540000000001,146.03,548.79,504.36400000000003,143.97,546.9540000000001,34.29,286.66,33.358000000000004,520.953,22.516,11.163
1529249400000,154.73,154.5,151.22,424.84,418.14,151.2,454.53,426.746,146.03,540.55,529.7919999999999,143.97,539.63,146.03,540.55,529.7919999999999,143.97,539.63,36.1,295.64,34.269,526.446,14.443,23.031999999999996
1529251200000,155.17,154.96,151.81,422.82,416.309,151.71,455.54,420.337,146.39,542.38,514.56,144.161,540.5459999999999,146.39,542.38,514.56,144.161,540.5459999999999,35.2,292.05,34.278,526.446,19.953,13.568
1529253000000,155.17,154.96,151.81,423.11,416.309,151.71,456.4,423.083,146.39,553.36,523.3290000000001,144.161,550.616,146.39,553.36,523.3290000000001,144.161,550.616,36.1,297.67,35.18,531.024,16.038,12.258
1529254800000,155.45,155.24,152.13,423.69,417.224,152.08,456.5,426.746,146.47,545.12,532.703,144.161,544.2080000000001,146.47,545.12,532.703,144.161,544.2080000000001,36.1,302.09,35.18,533.771,14.39,19.61
1529256600000,155.45,155.24,152.13,423.69,417.224,152.08,455.5,427.661,146.47,540.55,533.234,144.161,540.5459999999999,146.47,540.55,533.234,144.161,540.5459999999999,35.76,300.29,34.814,531.024,13.183,18.896
1529258400000,155.72,155.51,151.96,423.64,417.041,151.91,457.51,424.915,146.32,546.04,524.809,144.123,544.2080000000001,146.32,546.04,524.809,144.123,544.2080000000001,35.76,298.05,34.814,532.855,17.13,13.875
1529260200000,155.72,155.51,151.96,422.63,417.041,151.91,457.51,423.999,146.32,550.62,524.423,144.123,546.9540000000001,146.32,550.62,524.423,144.123,546.9540000000001,35.76,296.92,34.814,531.94,16.881,13.985999999999999
1529262000000,154.96,154.79,151.64,422.63,417.041,151.6,458.52,422.07599999999996,146.24,549.7,520.456,144.085,546.9540000000001,146.24,549.7,520.456,144.085,546.9540000000001,35.47,294.68,34.512,531.024,19.656,15.547
1529263800000,154.96,154.79,151.64,413.52,409.717,151.6,447.44,425.647,146.24,538.71,525.232,144.085,537.799,146.24,538.71,525.232,144.085,537.799,35.47,291.31,34.512,518.207,10.687000000000001,10.122
1529265600000,155.61,155.4,151.96,419.6,414.29400000000004,151.87,454.49,422.809,146.28,544.21,521.372,144.085,542.377,146.28,544.21,521.372,144.085,542.377,35.15,289.06,34.214,521.869,15.707,11.958
1529267400000,155.61,155.4,151.96,421.52,416.125,151.87,450.94,430.13300000000004,146.28,546.95,544.586,144.085,545.123,146.28,546.95,544.586,144.085,545.123,36.06,304.18,35.121,526.446,11.059000000000001,22.885
1529269200000,155.82,155.61,152.19,416.99,413.379,152.13,449.35,428.30199999999996,146.35,541.46,535.685,144.142,539.63,146.35,541.46,535.685,144.142,539.63,36.07,300.07,35.116,523.7,10.097000000000001,24.261
1529271000000,155.82,155.61,152.19,418.92,413.379,152.13,450.07,426.471,146.35,547.87,532.0219999999999,144.142,546.039,146.35,547.87,532.0219999999999,144.142,546.039,36.07,301.04,35.116,527.362,11.055,17.226
1529272800000,155.8,155.59,152.31,419.02,414.29400000000004,152.25,454.2,423.724,146.56,546.95,525.216,144.218,546.039,146.56,546.95,525.216,144.218,546.039,35.67,299.39,34.722,532.855,15.077,17.523
1529274600000,154.88,154.67,152.31,419.02,414.29400000000004,152.25,455.25,422.809,146.56,546.04,520.377,144.218,544.2080000000001,146.56,546.04,520.377,144.218,544.2080000000001,35.67,296.02,34.722,531.94,14.925999999999998,15.72
1529276400000,155.8,155.59,152.31,420.9,416.125,152.23,458.23,426.471,146.56,547.87,531.672,144.19899999999998,546.039,146.56,547.87,531.672,144.19899999999998,546.039,36.59,303.21,35.629,538.3480000000001,14.517000000000001,19.468
1529278200000,155.8,155.59,152.31,423.93,419.788,152.23,464.27,430.13300000000004,146.56,545.12,551.965,144.19899999999998,543.2919999999999,146.56,545.12,551.965,144.19899999999998,543.2919999999999,37.5,309.95,36.53,548.419,17.088,25.103
1529280000000,151.2,150.99,148.62,418.87,407.88599999999997,148.57,443.12,410.999,144.71,539.63,446.56699999999995,143.284,536.975,144.71,539.63,446.56699999999995,143.284,536.975,29.32,205.71,28.386999999999997,478.656,12.035,12.991
1529281800000,153.95,153.74,151.37,422.92,416.125,151.31,456.22,420.337,145.63,543.29,515.962,143.284,542.4680000000001,145.63,543.29,515.962,143.284,542.4680000000001,33.86,281.2,32.942,517.1080000000001,18.303,18.305
1529283600000,155.78,155.57,152.29,425.95,420.70300000000003,152.23,466.28,430.499,146.55,545.12,549.6759999999999,144.19899999999998,542.4680000000001,146.55,545.12,549.6759999999999,144.19899999999998,542.4680000000001,36.57,304.79,35.647,544.5740000000001,17.347,24.798000000000002
1529285400000,155.78,155.57,153.2,426.0,420.70300000000003,153.14,471.21,429.584,146.55,541.46,545.385,144.19899999999998,539.722,146.55,541.46,545.385,144.19899999999998,539.722,36.57,300.14,35.647,542.743,18.242,24.928
1529287200000,155.78,155.57,152.29,428.02,422.534,152.23,470.2,425.92199999999997,146.79,547.87,530.9830000000001,144.314,547.0459999999999,146.79,547.87,530.9830000000001,144.314,547.0459999999999,36.56,300.14,35.647,544.5740000000001,19.63,22.215999999999998
1529289000000,155.47,155.26,152.29,426.91,421.619,152.23,471.11,430.499,146.79,544.21,551.303,144.314,543.384,146.79,544.21,551.303,144.314,543.384,37.47,307.17,35.652,547.32,19.312,23.713
1529290800000,156.39,156.18,153.07,428.93,423.45,153.14,472.11,430.499,146.64,543.29,559.899,144.276,542.4680000000001,146.64,543.29,559.899,144.276,542.4680000000001,37.47,313.91,36.553000000000004,550.9830000000001,20.442999999999998,22.576999999999998
1529292600000,157.3,157.09,153.07,436.0,429.858,153.14,477.14,430.499,147.56,544.21,561.77,144.276,542.4680000000001,147.56,544.21,561.77,144.276,542.4680000000001,38.38,315.03,37.464,544.5740000000001,24.674,24.726999999999997
1529294400000,157.3,157.09,153.07,432.78,428.027,153.14,470.2,429.584,146.64,548.79,558.077,144.276,547.0459999999999,146.64,548.79,558.077,144.276,547.0459999999999,38.38,316.31,37.464,543.658,19.267,16.747
1529296200000,157.3,157.09,153.07,427.73,423.45,153.14,457.12,429.584,146.64,548.79,559.952,144.276,547.961,146.64,548.79,559.952,144.276,547.961,37.73,318.56,36.599000000000004,545.49,12.703,22.17
