time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1529298000000,158.22,158.01,153.98,427.73,423.45,154.06,463.16,429.584,148.47,546.04,563.729,145.191,545.215,148.47,546.04,563.729,145.191,545.215,37.73,318.56,37.51,548.236,17.396,27.675
1529299800000,158.22,158.01,153.98,425.71,420.70300000000003,154.06,462.16,428.668,147.56,547.87,562.6569999999999,145.191,547.0459999999999,147.56,547.87,562.6569999999999,145.191,547.0459999999999,38.63,319.68,37.51,550.9830000000001,13.642999999999999,25.024
1529301600000,156.39,156.16,153.05,426.24,421.619,152.23,465.85,430.499,146.66,546.95,557.697,144.276,546.13,146.66,546.95,557.697,144.276,546.13,37.73,314.9,36.608000000000004,550.067,17.459,24.88
1529303400000,158.22,157.99,154.88,425.23,421.619,154.06,464.84,429.584,148.49,545.12,563.191,145.191,544.299,148.49,545.12,563.191,145.191,544.299,37.73,316.02,36.608000000000004,547.32,16.53,23.12
1529305200000,156.39,156.16,153.05,429.27,424.365,153.14,471.88,429.584,146.64,543.29,560.3290000000001,144.276,542.4680000000001,146.64,543.29,560.3290000000001,144.276,542.4680000000001,38.1,314.9,37.001999999999995,547.32,19.234,24.103
1529307000000,158.22,157.99,154.88,427.25,423.45,154.06,468.87,428.668,148.47,543.29,562.977,146.107,541.553,148.47,543.29,562.977,146.107,541.553,38.1,314.9,37.908,541.827,20.472,20.345
1529308800000,153.62,153.39,150.3,426.24,421.619,150.4,467.86,428.668,144.79,543.29,528.4540000000001,142.483,541.553,144.79,543.29,528.4540000000001,142.483,541.553,36.27,309.28,36.091,539.081,19.737000000000002,26.014
1529310600000,157.3,157.07,153.96,426.24,421.619,153.18,460.82,430.225,147.56,546.95,561.138,144.333,545.215,147.56,546.95,561.138,144.333,545.215,38.08,314.9,36.993,542.743,15.05,23.361
1529312400000,157.3,157.07,153.05,424.22,418.87199999999996,153.18,455.78,430.225,147.56,544.21,555.908,144.333,542.4680000000001,147.56,544.21,555.908,144.333,542.4680000000001,38.08,311.53,36.993,539.996,13.194,21.529
1529314200000,156.39,156.16,153.05,423.21,417.957,153.18,452.76,429.95,147.56,543.29,553.635,144.333,541.553,147.56,543.29,553.635,144.333,541.553,37.72,309.28,36.494,538.165,11.374,20.430999999999997
1529316000000,156.39,156.16,152.67,424.22,419.788,152.57,456.79,429.95,146.72,544.21,548.375,144.295,543.384,146.72,544.21,548.375,144.295,543.384,37.72,307.03,36.494,540.9119999999999,13.243,21.421999999999997
1529317800000,155.78,155.68,152.67,425.23,420.70300000000003,152.57,460.82,429.95,146.72,543.29,546.726,144.295,542.4680000000001,146.72,543.29,546.726,144.295,542.4680000000001,37.53,309.28,36.334,547.32,14.439,22.283
1529319600000,155.78,155.68,152.86,426.24,421.619,152.74,463.84,429.95,146.76,543.29,550.361,144.352,542.4680000000001,146.76,543.29,550.361,144.352,542.4680000000001,37.53,309.28,36.334,548.236,16.533,23.228
1529321400000,156.33,156.04,152.86,427.15,421.619,152.74,463.74,430.591,146.76,542.38,547.258,144.352,541.553,146.76,542.38,547.258,144.352,541.553,37.46,308.0,36.485,548.236,15.649000000000001,22.509
1529323200000,156.33,156.04,152.84,427.15,422.534,152.8,462.73,429.675,146.81,543.29,552.452,144.333,542.4680000000001,146.81,543.29,552.452,144.333,542.4680000000001,37.46,311.37,36.485,550.9830000000001,15.827,22.076
1529325000000,158.89,158.79,154.69,426.24,423.45,154.63,457.8,429.675,148.64,542.38,567.168,146.164,540.637,148.64,542.38,567.168,146.164,540.637,38.37,312.94,37.385999999999996,547.32,13.097999999999999,17.543
1529326800000,158.87,157.86,154.69,425.27,420.70300000000003,154.63,451.8,430.591,148.66,545.12,563.431,146.164,544.299,148.66,545.12,563.431,146.164,544.299,38.37,316.31,37.385999999999996,541.827,11.321,23.453000000000003
1529328600000,160.7,159.71,156.54,422.24,418.87199999999996,156.46,450.79,429.675,150.49,547.87,571.908,147.079,547.0459999999999,150.49,547.87,571.908,147.079,547.0459999999999,38.26,319.68,37.084,541.827,10.45,25.548000000000002
1529330400000,157.95,157.88,153.79,426.29,421.619,153.72,462.87,430.591,147.75,547.87,561.856,145.248,546.13,147.75,547.87,561.856,145.248,546.13,38.26,316.31,37.084,552.814,15.95,24.916999999999998
1529332200000,157.97,157.88,154.71,432.35,411.18199999999996,154.63,466.9,431.506,148.68,549.7,565.75,146.164,549.7919999999999,148.68,549.7,565.75,146.164,549.7919999999999,38.29,320.81,37.249,555.56,32.59,24.038
1529334000000,158.89,158.79,155.62,431.34,426.471,155.55,467.9,429.675,148.68,541.46,566.846,146.164,540.637,148.68,541.46,566.846,146.164,540.637,39.19,312.94,37.249,537.25,19.090999999999998,25.111
1529335800000,157.97,157.88,154.71,433.36,428.30199999999996,154.63,473.94,429.675,147.77,546.04,564.1080000000001,145.248,544.299,147.77,546.04,564.1080000000001,145.248,544.299,38.29,314.07,36.933,540.9119999999999,21.011,25.156999999999996
1529337600000,158.89,158.79,154.71,433.36,428.30199999999996,155.55,472.93,430.591,148.68,544.21,565.927,146.164,542.4680000000001,148.68,544.21,565.927,146.164,542.4680000000001,38.29,314.07,37.835,539.081,19.508,24.334
1529339400000,157.05,156.96,153.79,440.42,430.13300000000004,153.72,477.96,431.506,147.77,546.04,563.1569999999999,145.248,544.299,147.77,546.04,563.1569999999999,145.248,544.299,38.16,312.94,36.929,539.996,27.041,25.267
1529341200000,161.63,160.62,157.46,441.43,430.13300000000004,157.38,481.97,430.591,151.43,547.87,575.482,148.93,546.13,151.43,547.87,575.482,148.93,546.13,38.16,318.56,37.835,539.996,28.445999999999998,24.33
1529343000000,158.89,158.79,155.62,436.39,430.13300000000004,155.55,478.96,429.401,149.62,544.21,569.714,147.099,543.384,149.62,544.21,569.714,147.099,543.384,38.87,315.19,37.835,545.49,25.785999999999998,25.363000000000003
1529344800000,160.74,160.62,156.54,436.39,430.13300000000004,156.46,471.93,430.316,150.53,547.87,572.56,148.014,545.215,150.53,547.87,572.56,148.014,545.215,38.87,316.31,37.501,549.1519999999999,22.748,25.461
1529346600000,158.91,158.79,155.62,434.37,429.218,155.55,474.94,429.401,149.62,544.21,567.0,146.183,543.384,149.62,544.21,567.0,146.183,543.384,39.05,315.19,37.501,548.236,21.348000000000003,24.723000000000003
1529348400000,160.74,160.62,157.46,433.36,430.13300000000004,157.38,470.92,429.401,150.53,545.12,575.266,148.014,543.384,150.53,545.12,575.266,148.014,543.384,39.05,315.19,37.885,547.32,20.011,21.898000000000003
1529350200000,159.82,159.71,156.54,437.4,429.218,156.46,471.93,429.401,150.38,542.38,570.4259999999999,147.63299999999998,542.4680000000001,150.38,542.38,570.4259999999999,147.63299999999998,542.4680000000001,38.78,317.89,37.345,548.236,21.311999999999998,24.735
1529352000000,158.92,158.81,154.69,424.26,419.147,154.65,459.86,430.316,148.55,549.7,566.783,145.782,547.961,148.55,549.7,566.783,145.782,547.961,38.78,315.64,37.345,543.658,15.015,16.398
1529353800000,158.94,158.81,154.69,425.27,420.978,154.65,446.76,430.316,148.55,546.95,564.308,145.782,545.215,148.55,546.95,564.308,145.782,545.215,38.78,314.52,37.235,543.658,9.548,24.956
1529355600000,159.86,159.73,156.54,423.25,419.147,156.48,454.82,430.316,150.38,549.7,571.944,147.614,547.961,150.38,549.7,571.944,147.614,547.961,38.02,320.13,37.235,547.32,13.212,24.469
1529357400000,159.86,159.73,155.62,420.22,415.485,155.57,449.78,430.316,149.46,545.12,568.481,146.679,543.384,149.46,545.12,568.481,146.679,543.384,38.92,314.52,37.647,542.743,10.45,21.747
1529359200000,160.77,160.64,156.54,423.25,420.06199999999995,156.48,456.84,430.13300000000004,150.38,543.29,573.385,147.594,542.4680000000001,150.38,543.29,573.385,147.594,542.4680000000001,38.92,317.89,37.647,547.32,13.172,24.588
1529361000000,159.86,159.71,155.62,424.26,420.06199999999995,155.55,456.84,430.13300000000004,149.46,542.38,568.929,146.679,541.553,149.46,542.38,568.929,146.679,541.553,39.08,315.64,37.226,547.32,14.126,24.46
1529362800000,158.03,157.88,154.71,427.3,423.724,154.63,466.9,430.13300000000004,148.55,543.29,566.095,145.763,541.553,148.55,543.29,566.095,145.763,541.553,39.08,314.52,37.226,544.5740000000001,17.957,23.863000000000003
1529364600000,158.94,158.79,155.64,428.31,423.724,155.55,462.87,429.218,148.55,540.55,567.981,146.679,539.722,148.55,540.55,567.981,146.679,539.722,38.44,311.15,37.171,538.165,17.215,24.77
1529366400000,157.11,156.96,153.81,433.36,428.30199999999996,153.72,470.92,429.218,147.63,545.12,562.594,144.84799999999998,543.384,147.63,545.12,562.594,144.84799999999998,543.384,38.44,314.52,37.171,544.5740000000001,19.917,25.006999999999998
1529368200000,157.11,156.96,153.81,432.35,427.38599999999997,153.72,470.92,430.13300000000004,147.63,542.38,563.6990000000001,144.84799999999998,540.637,147.63,542.38,563.6990000000001,144.84799999999998,540.637,38.2,311.15,37.277,541.827,20.961,25.583000000000002
1529370000000,158.03,157.88,153.81,439.41,430.13300000000004,154.63,478.96,431.04900000000004,147.63,545.12,565.553,145.763,543.384,147.63,545.12,565.553,145.763,543.384,38.2,314.52,37.139,542.743,25.772,23.808000000000003
1529371800000,161.69,161.54,158.39,443.45,430.13300000000004,158.29,480.97,429.218,151.29,545.12,578.6659999999999,149.42600000000002,544.299,151.29,545.12,578.6659999999999,149.42600000000002,544.299,39.25,316.76,38.041,541.827,30.215999999999998,23.929000000000002
1529373600000,159.86,158.79,155.64,439.66,430.13300000000004,155.55,478.2,429.218,149.43,542.38,569.563,146.641,540.637,149.43,542.38,569.563,146.641,540.637,38.55,310.4,38.0,539.081,27.146,24.215
1529375400000,159.86,159.71,155.64,440.67,430.591,156.46,479.2,430.13300000000004,149.43,546.04,570.508,147.556,545.215,149.43,546.04,570.508,147.556,545.215,38.55,316.02,38.0,548.236,26.433000000000003,23.206
1529377200000,158.94,158.79,155.64,435.62,429.675,155.55,475.18,430.13300000000004,149.43,540.55,566.896,146.641,538.806,149.43,540.55,566.896,146.641,538.806,38.36,312.2,37.615,542.743,20.557,24.484
1529379000000,140.65,140.46,139.13,433.6,404.041,139.3,459.09,420.06199999999995,135.81,547.78,363.971,134.796,547.87,135.81,547.78,363.971,134.796,547.87,25.09,197.84,24.514,485.889,20.407,6.377000000000001
1529380800000,143.4,143.23,141.87,431.58,418.78,142.06,461.11,423.724,138.55,546.86,357.083,137.562,546.039,138.55,546.86,357.083,137.562,546.039,25.04,197.84,24.473000000000003,495.04400000000004,14.257,9.192
1529382600000,143.4,143.23,141.87,431.58,417.865,142.06,459.09,428.30199999999996,138.55,541.37,351.371,137.562,542.377,138.55,541.37,351.371,137.562,542.377,25.05,195.6,24.473000000000003,490.466,12.325,11.21
1529384400000,143.82,143.72,142.16,430.57,417.865,141.91,461.11,431.04900000000004,139.05,552.36,353.39300000000003,137.981,551.5319999999999,139.05,552.36,353.39300000000003,137.981,551.5319999999999,25.95,200.09,25.375,497.791,12.325,11.21
1529386200000,142.9,142.81,142.16,430.57,416.949,141.91,461.11,430.13300000000004,139.05,543.2,342.621,137.981,542.377,139.05,543.2,342.621,137.981,542.377,24.14,193.35,23.561999999999998,483.142,12.042,10.856
1529388000000,142.9,142.81,141.62,424.51,411.45599999999996,141.53,456.07,426.471,138.88,552.36,340.019,137.924,551.5319999999999,138.88,552.36,340.019,137.924,551.5319999999999,24.14,193.35,23.561999999999998,486.80400000000003,12.042,10.937999999999999
1529389800000,142.98,142.73,141.62,439.66,425.189,141.53,458.09,427.38599999999997,138.88,547.78,341.662,137.924,547.87,138.88,547.78,341.662,137.924,547.87,23.95,193.35,23.425,477.649,12.032,10.937999999999999
1529391600000,142.98,142.73,141.53,423.5,410.541,141.41,459.09,428.30199999999996,138.76,553.27,334.215,137.86700000000002,552.448,138.76,553.27,334.215,137.86700000000002,552.448,23.95,192.23,23.425,481.311,12.032,7.16
1529393400000,143.0,142.75,141.53,427.54,414.20300000000003,141.41,463.12,431.964,138.76,548.69,338.48,137.86700000000002,549.701,138.76,548.69,338.48,137.86700000000002,549.701,23.99,193.35,23.53,484.973,11.895999999999999,13.132
1529395200000,143.0,142.75,141.41,426.53,413.287,141.34,462.11,430.13300000000004,138.76,549.61,335.967,137.886,548.785,138.76,549.61,335.967,137.886,548.785,23.99,192.23,23.53,482.227,11.895999999999999,9.392000000000001
1529397000000,143.04,142.77,141.41,427.54,414.20300000000003,141.34,463.12,431.04900000000004,138.76,553.27,338.157,137.886,552.448,138.76,553.27,338.157,137.886,552.448,24.0,192.23,23.544,484.973,11.714,8.488
1529398800000,143.04,142.77,141.47,428.55,415.11800000000005,141.47,460.1,431.04900000000004,138.78,552.36,342.17199999999997,137.886,552.448,138.78,552.36,342.17199999999997,137.886,552.448,24.0,194.47,23.544,485.889,11.714,8.488
1529400600000,143.07,142.88,141.47,427.54,415.11800000000005,141.47,458.09,429.218,138.78,550.52,337.23400000000004,137.886,549.701,138.78,550.52,337.23400000000004,137.886,549.701,24.23,193.35,23.69,484.05800000000005,11.53,8.509
1529402400000,148.7,148.49,145.19,430.57,409.9,145.15,436.92,413.379,140.61,543.66,488.023,138.80200000000002,543.018,140.61,543.66,488.023,138.80200000000002,543.018,32.55,273.56,31.906999999999996,490.466,18.373,10.975999999999999
1529404200000,159.69,159.52,155.26,446.72,430.041,155.26,449.02,429.858,148.85,540.0,569.024,146.126,539.355,148.85,540.0,569.024,146.126,539.355,37.98,312.87,37.354,521.594,15.242,22.531
1529406000000,158.77,158.6,155.28,429.56,424.548,155.26,430.86,428.027,148.85,538.17,566.128,145.763,536.609,148.85,538.17,566.128,145.763,536.609,38.15,308.38,37.913000000000004,508.777,4.927,17.986
1529407800000,158.77,158.6,155.3,436.63,429.126,154.33,434.9,428.94300000000004,147.94,545.49,566.293,145.763,543.933,147.94,545.49,566.293,145.763,543.933,38.15,314.0,37.913000000000004,516.101,4.831,26.444000000000003
1529409600000,160.6,160.43,157.13,434.61,429.126,157.07,438.94,430.774,149.77,550.98,570.814,147.594,549.4259999999999,149.77,550.98,570.814,147.594,549.4259999999999,38.66,321.86,37.753,529.8340000000001,6.734,24.711
1529411400000,159.69,159.52,155.3,433.6,428.21,155.24,437.93,429.858,148.85,545.49,568.0419999999999,146.679,543.018,148.85,545.49,568.0419999999999,146.679,543.018,38.66,314.0,37.753,521.594,6.61,25.041
1529413200000,157.86,157.68,153.47,438.65,430.041,153.41,439.95,429.858,147.94,547.32,562.263,144.84799999999998,548.511,147.94,547.32,562.263,144.84799999999998,548.511,38.02,319.61,37.249,527.087,6.997000000000001,25.209
1529415000000,159.69,159.52,156.22,433.6,428.21,156.16,438.94,429.858,149.62,538.17,569.341,146.679,538.44,149.62,538.17,569.341,146.679,538.44,38.84,311.08,37.547,513.354,6.091,24.2
1529416800000,159.69,159.53,156.22,436.63,430.041,156.16,444.99,430.316,149.64,545.49,570.981,147.594,542.102,149.64,545.49,570.981,147.594,542.102,38.84,313.32,37.547,518.8480000000001,9.267000000000001,25.129
1529418600000,158.81,158.62,154.38,442.68,430.041,154.33,442.97,430.316,148.53,544.57,566.224,145.935,542.102,148.53,544.57,566.224,145.935,542.102,38.36,312.42,37.368,524.341,11.427999999999999,24.295
1529420400000,158.81,158.62,155.32,447.72,430.316,155.24,443.98,430.316,148.53,546.41,567.163,145.935,544.849,148.53,546.41,567.163,145.935,544.849,38.36,314.67,37.368,522.51,14.161,23.625999999999998
1529422200000,159.74,159.53,155.32,440.67,430.316,155.24,443.98,430.316,149.14,542.74,567.003,146.66,541.187,149.14,542.74,567.003,146.66,541.187,38.64,312.2,36.836999999999996,523.425,11.455,22.71
1529424000000,157.91,157.7,154.4,446.72,430.408,154.33,443.98,430.774,148.22,545.49,563.2909999999999,145.744,544.849,148.22,545.49,563.2909999999999,145.744,544.849,38.64,315.57,36.836999999999996,528.003,13.298,21.875999999999998
1529425800000,160.66,160.45,157.15,442.68,430.408,157.07,446.0,429.858,150.97,545.49,566.96,148.434,543.933,150.97,545.49,566.96,148.434,543.933,38.42,316.24,37.455,533.496,13.302,20.049
1529427600000,160.66,160.45,157.15,444.7,429.95,157.07,443.98,429.858,150.05,545.49,570.643,147.518,543.933,150.05,545.49,570.643,147.518,543.933,38.42,318.27,37.455,532.581,13.292,21.019000000000002
1529429400000,162.49,162.28,158.98,446.14,429.95,158.91,446.0,429.95,152.8,544.57,578.031,150.398,543.018,152.8,544.57,578.031,150.398,543.018,39.43,309.05,38.325,534.4119999999999,15.106,18.255
1529431200000,160.66,160.41,157.15,443.98,429.95,157.07,443.98,429.95,150.04,545.49,570.885,147.614,543.933,150.04,545.49,570.885,147.614,543.933,38.43,316.69,37.391,531.665,12.595999999999998,17.133
1529433000000,160.66,160.41,157.15,447.05,429.95,157.07,445.32,429.95,150.04,547.32,571.905,147.614,545.764,150.04,547.32,571.905,147.614,545.764,38.43,316.99,37.391,536.243,15.427,16.22
1529434800000,159.74,159.5,156.23,446.47,430.041,156.16,442.25,430.041,149.12,546.41,567.249,146.69799999999998,543.933,149.12,546.41,567.249,146.69799999999998,543.933,39.27,316.92,38.183,535.327,13.556,16.233
1529436600000,158.83,159.5,155.32,442.54,430.041,155.26,428.12,424.548,149.08,545.49,566.946,145.782,543.933,149.08,545.49,566.946,145.782,543.933,38.37,313.32,37.277,526.172,8.062999999999999,12.607999999999999
1529438400000,159.74,159.52,156.25,433.46,429.126,156.18,431.15,429.126,150.0,543.66,570.731,146.69799999999998,542.102,150.0,543.66,570.731,146.69799999999998,542.102,38.37,314.45,37.277,524.341,4.508,21.913
1529440200000,158.81,158.58,155.34,441.53,430.957,155.24,436.2,430.041,149.04,546.41,567.55,146.679,544.849,149.04,546.41,567.55,146.679,544.849,38.37,313.32,37.281,532.581,10.493,23.813000000000002
1529442000000,158.81,158.58,155.34,440.52,430.041,155.24,436.2,430.957,148.13,542.74,564.899,145.763,541.187,148.13,542.74,564.899,145.763,541.187,38.37,312.2,37.281,527.087,9.549,25.384
1529443800000,158.81,158.58,155.34,442.54,430.041,155.24,434.18,430.041,149.04,541.83,568.994,146.679,541.187,149.04,541.83,568.994,146.679,541.187,38.45,313.32,37.368,534.4119999999999,9.291,24.325
1529445600000,161.58,161.35,157.17,443.55,430.316,157.07,436.2,430.041,150.88,542.74,574.972,148.51,542.102,150.88,542.74,574.972,148.51,542.102,38.45,316.69,37.368,535.327,10.769,22.467
1529447400000,157.0,156.75,153.51,443.55,430.316,153.41,437.21,430.041,147.19,549.15,549.8580000000001,144.81,547.595,147.19,549.15,549.8580000000001,144.81,547.595,37.53,311.08,36.466,527.087,10.634,17.575
1529449200000,157.0,156.75,153.51,444.56,430.316,153.41,441.24,430.13300000000004,147.19,545.49,554.823,144.81,544.849,147.19,545.49,554.823,144.81,544.849,37.53,315.57,36.466,531.665,11.443,20.2
1529451000000,156.29,156.06,152.84,445.56,430.13300000000004,152.88,440.23,430.13300000000004,146.76,548.24,543.748,144.333,546.68,146.76,548.24,543.748,144.333,546.68,37.04,311.08,36.045,528.003,11.432,17.320999999999998
1529452800000,156.29,156.06,152.84,446.57,430.13300000000004,152.88,441.24,430.13300000000004,146.76,548.24,551.328,144.333,546.68,146.76,548.24,551.328,144.333,546.68,37.04,312.2,36.045,529.8340000000001,11.895999999999999,17.293
1529454600000,157.49,157.26,154.21,448.59,430.13300000000004,153.76,444.27,430.13300000000004,147.65,544.57,562.014,145.191,543.933,147.65,544.57,562.014,145.191,543.933,37.96,314.45,37.001999999999995,532.581,14.62,22.83
1529456400000,159.32,159.1,155.13,448.59,430.13300000000004,155.59,447.29,430.13300000000004,148.57,543.66,567.464,146.107,542.102,148.57,543.66,567.464,146.107,542.102,38.87,314.45,37.001999999999995,536.243,15.647,23.689
1529458200000,159.32,159.1,155.13,446.57,429.95,155.59,445.28,430.041,149.48,540.0,568.512,147.02200000000002,539.355,149.48,540.0,568.512,147.02200000000002,539.355,38.87,313.32,37.904,534.4119999999999,14.677,20.884
1529460000000,159.32,159.1,156.04,449.6,429.95,155.59,448.3,430.041,149.48,542.74,569.563,147.02200000000002,541.187,149.48,542.74,569.563,147.02200000000002,541.187,39.04,314.45,37.766,537.158,16.447,17.079
1529461800000,160.24,160.01,156.96,448.59,429.95,156.5,446.28,429.767,150.4,543.66,570.464,147.938,542.102,150.4,543.66,570.464,147.938,542.102,39.04,315.57,37.766,537.158,15.515999999999998,19.057000000000002
1529463600000,160.24,160.01,156.04,451.61,429.95,156.5,450.32,429.767,149.48,541.83,571.145,147.02200000000002,541.187,149.48,541.83,571.145,147.02200000000002,541.187,39.1,316.69,38.0,538.989,19.275,17.187
1529465400000,155.66,155.43,152.38,448.59,429.584,151.92,449.31,429.584,145.82,550.07,553.5840000000001,143.36,548.511,145.82,550.07,553.5840000000001,143.36,548.511,38.2,317.82,37.098,537.158,14.710999999999999,20.215
1529467200000,158.41,158.18,154.21,451.61,429.584,154.67,451.32,429.584,147.65,546.41,563.629,145.191,544.849,147.65,546.41,563.629,145.191,544.849,38.2,315.57,37.098,539.905,19.473,16.68
1529469000000,160.24,160.01,156.96,443.55,429.584,156.5,445.28,430.499,150.4,541.83,571.94,147.02200000000002,541.187,150.4,541.83,571.94,147.02200000000002,541.187,39.1,315.57,38.014,533.496,13.209000000000001,14.972000000000001
1529470800000,161.16,160.93,156.96,444.56,430.499,157.42,445.28,429.584,150.38,538.17,572.987,147.91899999999998,536.609,150.38,538.17,572.987,147.91899999999998,536.609,39.1,311.08,38.014,527.087,13.887,20.714000000000002
1529472600000,160.24,160.01,156.04,443.55,429.584,156.5,444.27,430.499,150.38,543.66,570.165,147.003,542.102,150.38,543.66,570.165,147.003,542.102,38.92,314.45,37.849000000000004,526.172,12.068,26.325
1529474400000,160.24,160.01,156.96,441.53,429.584,156.5,443.26,430.499,150.38,548.24,570.077,147.938,547.595,150.38,548.24,570.077,147.938,547.595,38.92,320.06,37.849000000000004,533.496,12.097000000000001,25.449
1529476200000,160.24,160.01,156.04,441.53,429.584,156.5,441.24,429.584,149.46,545.49,568.34,147.02200000000002,543.933,149.46,545.49,568.34,147.02200000000002,543.933,39.14,317.82,38.064,529.8340000000001,10.289000000000001,21.822
1529478000000,160.24,160.01,156.96,441.53,429.584,156.5,440.23,429.584,150.38,541.83,571.159,147.938,540.271,150.38,541.83,571.159,147.938,540.271,39.14,314.45,38.064,528.003,10.284,24.764
1529479800000,161.16,160.93,156.96,442.54,429.584,157.42,443.26,429.584,151.29,540.0,574.0409999999999,147.938,538.44,151.29,540.0,574.0409999999999,147.938,538.44,38.9,314.45,37.830999999999996,529.8340000000001,12.251,24.671999999999997
1529481600000,155.66,155.43,152.38,442.54,429.675,151.92,442.25,429.584,145.8,546.41,555.4540000000001,143.36,544.849,145.8,546.41,555.4540000000001,143.36,544.849,38.0,315.57,36.929,528.918,11.345999999999998,17.94
1529483400000,158.41,158.18,155.13,443.55,429.675,154.67,443.26,429.858,148.55,547.32,562.873,146.107,546.68,148.55,547.32,562.873,146.107,546.68,38.0,316.69,36.929,532.581,12.262,17.698
1529485200000,159.32,159.1,156.04,440.52,429.95,155.57,440.23,429.858,149.46,543.66,565.878,147.02200000000002,542.102,149.46,543.66,565.878,147.02200000000002,542.102,38.73,315.57,37.830999999999996,530.75,10.429,16.802
1529487000000,155.66,155.43,152.38,434.47,424.457,151.91,437.21,425.37199999999996,146.72,539.08,524.0409999999999,144.276,538.44,146.72,539.08,524.0409999999999,144.276,538.44,36.01,297.6,35.121,510.608,11.315,13.159
1529488800000,156.58,156.35,152.38,443.55,429.95,152.82,441.39,429.95,146.72,543.66,553.3919999999999,144.276,543.933,146.72,543.66,553.3919999999999,144.276,543.933,36.93,309.95,36.031,528.003,11.312000000000001,23.596999999999998
1529490600000,159.32,159.1,156.04,444.56,429.95,155.59,443.4,429.95,149.46,542.74,568.602,147.02200000000002,542.102,149.46,542.74,568.602,147.02200000000002,542.102,38.74,314.45,37.84,533.496,12.217,16.239
1529492400000,158.41,158.18,154.21,441.53,429.858,154.67,441.39,429.858,148.55,543.66,563.124,146.107,542.102,148.55,543.66,563.124,146.107,542.102,38.74,313.32,37.84,528.918,11.322000000000001,15.345
1529494200000,158.41,158.18,154.21,445.56,429.858,154.67,445.42,429.858,148.55,544.57,563.172,145.191,543.933,148.55,544.57,563.172,145.191,543.933,38.32,314.45,37.226,532.581,13.177999999999999,16.333
1529496000000,157.49,157.26,153.3,442.54,429.767,153.76,445.61,430.13300000000004,147.63,540.0,561.993,145.191,540.271,147.63,540.0,561.993,145.191,540.271,38.32,312.87,37.226,529.8340000000001,12.307,16.364
1529497800000,156.58,156.35,153.3,438.4,429.767,152.84,437.54,431.04900000000004,146.72,548.24,555.8,144.276,546.68,146.72,548.24,555.8,144.276,546.68,37.75,312.94,36.461999999999996,526.172,6.597,11.831
1529499600000,155.66,155.43,152.36,425.56,419.69599999999997,151.91,436.1,425.37199999999996,146.72,543.66,530.43,144.276,543.018,146.72,543.66,530.43,144.276,543.018,35.03,296.54,34.626,505.115,7.2589999999999995,20.59
1529501400000,159.34,159.1,156.04,430.72,426.105,155.57,436.2,429.95,149.46,539.08,568.547,147.118,537.524,149.46,539.08,568.547,147.118,537.524,38.65,307.71,37.35,517.0169999999999,5.348,24.622
1529503200000,158.43,158.2,155.13,434.76,429.767,154.65,438.22,429.95,148.55,545.49,563.056,146.202,544.849,148.55,545.49,563.056,146.202,544.849,38.65,314.45,37.35,521.594,6.252000000000001,21.73
1529505000000,160.26,160.03,156.96,439.8,429.767,156.48,435.19,429.858,150.38,545.49,570.4159999999999,148.033,543.933,150.38,545.49,570.4159999999999,148.033,543.933,38.83,317.82,37.679,528.918,6.517,24.598000000000003
1529506800000,159.34,159.11,155.13,442.83,429.767,155.57,442.25,429.858,149.46,548.24,566.87,146.202,546.68,149.46,548.24,566.87,146.202,546.68,38.83,318.94,37.679,533.496,11.073,25.748
1529508600000,159.34,159.11,156.04,441.82,429.767,155.57,442.25,429.858,149.46,547.32,569.687,147.118,545.764,149.46,547.32,569.687,147.118,545.764,38.69,317.82,37.73,534.4119999999999,12.032,25.776
1529510400000,163.02,162.8,159.71,440.95,429.95,159.23,440.09,429.95,153.13,541.83,571.5409999999999,150.379,541.187,153.13,541.83,571.5409999999999,150.379,541.187,38.54,318.27,37.126,528.918,10.231,22.941999999999997
1529512200000,157.51,157.28,153.3,439.99,429.95,153.74,438.98,429.95,146.72,542.74,561.774,144.86700000000002,540.271,146.72,542.74,561.774,144.86700000000002,540.271,38.54,309.35,37.126,525.256,9.32,22.055
1529514000000,159.36,159.13,156.04,441.0,429.95,155.57,439.99,429.95,149.46,542.74,571.4119999999999,146.641,542.102,149.46,542.74,571.4119999999999,146.641,542.102,38.77,316.54,37.611,528.918,9.267999999999999,20.033
1529515800000,159.36,159.13,156.04,439.99,429.95,155.57,438.98,429.95,149.46,548.24,568.544,146.641,545.764,149.46,548.24,568.544,146.641,545.764,38.77,316.54,37.611,528.003,9.399,18.237000000000002
1529517600000,161.19,160.96,157.88,444.02,429.95,157.4,437.97,429.675,151.29,544.57,575.025,148.472,543.018,151.29,544.57,575.025,148.472,543.018,38.69,319.91,37.611,527.087,10.255999999999998,22.691999999999997
1529519400000,159.34,159.13,155.13,444.02,429.95,155.57,443.02,429.675,149.46,548.24,568.394,146.641,546.68,149.46,548.24,568.394,146.641,546.68,38.69,318.78,37.611,533.496,12.084000000000001,19.102999999999998
1529521200000,160.26,160.05,156.04,442.01,429.49199999999996,156.48,441.0,429.675,149.46,546.41,568.346,146.641,544.849,149.46,546.41,568.346,146.641,544.849,38.62,318.78,37.556,532.581,10.242,17.209
1529523000000,158.43,158.22,155.13,444.02,430.408,154.65,442.01,429.675,148.55,546.41,563.797,145.725,544.849,148.55,546.41,563.797,145.725,544.849,38.62,317.66,37.556,530.75,12.095999999999998,17.362000000000002
1529524800000,156.6,156.39,153.3,433.65,428.577,152.82,432.06,429.675,146.72,542.74,559.134,143.894,541.187,146.72,542.74,559.134,143.894,541.187,38.3,309.95,37.235,520.679,4.485,14.66
1529526600000,158.43,158.22,154.21,443.84,430.408,154.65,432.16,429.675,147.63,535.42,564.063,145.725,533.862,147.63,535.42,564.063,145.725,533.862,38.3,304.34,37.235,514.27,8.681000000000001,26.569000000000003
1529528400000,160.26,160.05,156.04,439.8,429.49199999999996,156.48,433.17,429.675,150.38,538.17,572.544,147.556,535.693,150.38,538.17,572.544,147.556,535.693,38.46,307.71,37.4,524.341,7.466,26.515
1529530200000,158.45,158.22,154.23,443.84,430.408,154.65,443.26,430.591,147.63,544.57,564.221,145.70600000000002,542.102,147.63,544.57,564.221,145.70600000000002,542.102,38.46,312.2,37.4,534.4119999999999,12.24,28.616
1529532000000,159.36,159.13,155.15,443.84,430.408,155.57,442.25,429.675,149.44,540.0,569.259,146.622,538.44,149.44,540.0,569.259,146.622,538.44,38.93,309.95,37.863,528.918,12.196,27.755
1529533800000,158.45,158.22,155.13,444.84,430.408,154.65,443.26,430.591,148.53,542.74,565.547,145.70600000000002,541.187,148.53,542.74,565.547,145.70600000000002,541.187,38.93,312.2,37.863,531.665,13.118,27.541
1529535600000,158.47,159.13,155.15,445.85,430.408,154.67,441.24,430.591,148.59,547.32,564.471,146.641,546.68,148.59,547.32,564.471,146.641,546.68,38.8,315.79,37.4,531.665,12.367,22.754
1529537400000,160.3,160.07,156.06,440.81,429.49199999999996,156.5,438.22,429.675,149.5,547.32,569.986,147.556,544.849,149.5,547.32,569.986,147.556,544.849,38.8,318.33,37.4,529.8340000000001,9.59,16.964000000000002
1529539200000,161.21,160.98,156.98,441.86,430.408,157.42,438.12,429.675,150.42,543.66,572.77,147.556,543.018,150.42,543.66,572.77,147.556,543.018,38.7,318.33,37.625,528.918,9.597999999999999,19.713
1529541000000,159.38,159.15,156.06,443.88,430.408,155.59,440.13,429.95,149.5,550.07,566.318,146.641,547.595,149.5,550.07,566.318,146.641,547.595,38.7,319.46,37.625,531.665,11.447000000000001,16.011
1529542800000,161.21,160.98,156.98,445.9,429.95,157.42,443.16,429.95,150.42,548.24,571.784,147.556,546.68,150.42,548.24,571.784,147.556,546.68,38.96,319.46,37.885,533.496,13.286,16.891
1529544600000,157.55,157.32,154.23,447.91,429.95,153.76,445.18,429.584,147.67,550.07,561.617,144.81,548.511,147.67,550.07,561.617,144.81,548.511,38.96,317.21,37.885,534.4119999999999,15.127,19.687
1529546400000,158.47,158.24,155.15,448.92,430.13300000000004,154.67,447.19,430.499,148.59,546.41,565.319,145.725,544.849,148.59,546.41,565.319,145.725,544.849,38.97,316.09,37.89,534.4119999999999,16.875999999999998,22.405
1529548200000,162.13,161.9,157.89,447.81,430.13300000000004,158.33,445.08,429.584,151.18,545.49,571.889,149.42600000000002,543.933,151.18,545.49,571.889,149.42600000000002,543.933,38.59,315.03,37.661,533.496,14.321,16.712
1529550000000,159.38,159.15,156.06,449.83,429.675,155.59,450.12,429.584,149.35,545.49,567.411,146.679,543.018,149.35,545.49,567.411,146.679,543.018,38.59,315.03,37.661,536.243,18.956,17.587
1529551800000,160.3,160.07,156.98,452.85,429.675,156.5,450.12,429.584,150.26,546.41,572.0830000000001,147.594,544.849,150.26,546.41,572.0830000000001,147.594,544.849,39.02,318.4,37.977,539.905,19.855999999999998,20.233
1529553600000,158.47,158.24,155.15,451.74,429.675,154.67,449.01,429.584,148.43,544.57,564.036,145.878,543.018,148.43,544.57,564.036,145.878,543.018,39.09,316.45,37.785,536.243,17.877,20.090999999999998
1529555400000,162.13,161.9,158.81,450.74,430.591,158.33,453.04,429.584,152.11,543.66,568.821,149.54,543.018,152.11,543.66,568.821,149.54,543.018,39.09,317.57,37.785,540.82,20.892,21.105
1529557200000,159.38,159.15,155.15,437.63,429.675,154.67,438.93,430.499,148.45,550.07,563.2669999999999,145.763,547.595,148.45,550.07,563.2669999999999,145.763,547.595,38.37,316.23,37.698,532.581,7.193,15.57
1529559000000,160.3,160.07,156.98,444.69,429.675,156.5,434.89,430.499,150.28,541.83,571.701,147.594,540.271,150.28,541.83,571.701,147.594,540.271,38.37,311.73,37.698,523.425,10.171,24.869
1529560800000,162.13,161.9,157.89,445.7,429.675,158.33,442.96,430.499,151.2,544.57,577.2180000000001,148.51,543.018,151.2,544.57,577.2180000000001,148.51,543.018,39.27,316.23,37.830999999999996,533.496,12.814,24.956
1529562600000,157.53,157.34,154.23,439.07,430.591,153.76,441.38,430.499,147.54,546.41,562.942,144.829,544.849,147.54,546.41,562.942,144.829,544.849,38.43,314.65,37.286,528.918,10.338,27.063000000000002
1529564400000,159.36,159.19,155.17,439.03,430.591,154.67,438.45,430.499,148.45,540.91,567.595,145.744,541.187,148.45,540.91,567.595,145.744,541.187,38.43,313.69,37.286,524.341,8.66,23.068
1529566200000,156.6,156.44,153.34,437.01,429.675,152.84,438.45,430.499,146.6,541.83,557.896,143.91299999999998,541.187,146.6,541.83,557.896,143.91299999999998,541.187,37.87,311.44,36.796,521.594,6.718999999999999,22.151
1529568000000,155.68,155.53,152.42,442.05,430.591,151.92,440.47,429.584,145.67,542.74,557.111,142.998,542.102,145.67,542.74,557.111,142.998,542.102,37.87,310.32,36.796,520.679,10.007,19.094
1529569800000,161.19,161.0,157.0,438.02,429.675,157.44,435.42,430.499,150.28,542.74,571.164,147.65200000000002,542.102,150.28,542.74,571.164,147.65200000000002,542.102,38.16,315.71,37.711,518.8480000000001,7.224,19.033
1529571600000,159.36,159.17,155.17,441.04,429.675,155.59,440.47,429.584,149.37,546.41,568.1669999999999,146.69799999999998,544.849,149.37,546.41,568.1669999999999,146.69799999999998,544.849,38.16,314.58,37.711,528.918,10.292,21.131999999999998
1529573400000,160.28,160.09,156.08,442.05,429.675,156.5,442.82,430.499,150.28,546.41,570.878,147.614,544.849,150.28,546.41,570.878,147.614,544.849,38.83,316.68,37.789,530.75,11.198,23.921999999999997
1529575200000,156.62,155.51,152.4,440.94,430.225,152.84,441.23,429.584,145.71,547.32,554.9490000000001,143.951,545.764,145.71,547.32,554.9490000000001,143.951,545.764,37.92,313.75,36.883,526.172,10.247,19.320999999999998
1529577000000,159.34,159.17,155.17,445.84,430.225,155.59,444.98,430.499,148.45,542.74,567.092,146.69799999999998,541.187,148.45,542.74,567.092,146.69799999999998,541.187,38.82,316.0,37.785,529.8340000000001,12.948,19.535999999999998
1529578800000,159.34,159.17,155.17,444.83,429.858,155.59,443.97,429.584,149.37,545.49,564.405,146.69799999999998,543.933,149.37,545.49,564.405,146.69799999999998,543.933,38.82,316.0,37.785,529.8340000000001,12.880999999999998,17.444000000000003
1529580600000,158.43,158.26,155.17,448.87,429.858,154.67,445.99,429.584,148.45,548.24,564.436,145.782,546.68,148.45,548.24,564.436,145.782,546.68,37.92,317.12,36.878,533.496,14.827,20.925
1529582400000,159.34,159.17,156.08,449.87,429.95,155.59,450.02,430.13300000000004,149.37,545.49,568.137,146.69799999999998,543.933,149.37,545.49,568.137,146.69799999999998,543.933,38.82,318.25,37.78,539.905,17.596,18.205
1529584200000,160.28,160.11,157.0,442.82,429.95,156.5,438.93,429.218,150.28,544.57,571.922,147.594,543.018,150.28,544.57,571.922,147.594,543.018,38.82,316.0,37.78,528.003,10.345,14.449000000000002
1529586000000,159.32,159.19,156.06,436.76,429.034,155.59,427.82,427.38599999999997,149.37,538.17,567.731,146.641,538.44,149.37,538.17,567.731,146.641,538.44,38.35,310.38,37.46,512.439,4.173,21.105
1529587800000,157.49,157.36,153.32,441.23,429.95,153.76,436.91,431.04900000000004,146.62,547.32,558.44,144.81,543.933,146.62,547.32,558.44,144.81,543.933,38.35,312.41,37.46,524.341,8.118,24.053
1529589600000,159.32,159.19,156.06,439.83,429.95,155.59,440.99,430.13300000000004,149.37,547.32,567.655,146.641,546.68,149.37,547.32,567.655,146.641,546.68,38.71,319.37,37.652,533.496,9.933,25.813000000000002
1529591400000,158.41,158.29,154.23,438.54,430.316,154.67,437.96,430.13300000000004,148.45,546.41,563.069,145.725,544.849,148.45,546.41,563.069,145.725,544.849,38.71,312.93,37.652,524.341,8.128,22.029
1529593200000,161.16,160.13,157.0,439.11,430.316,157.42,441.85,430.13300000000004,150.28,539.08,572.515,148.472,537.524,150.28,539.08,572.515,148.472,537.524,38.84,310.83,37.748000000000005,527.087,9.633,25.002
1529595000000,158.41,158.29,155.17,440.8,430.316,154.67,442.38,430.13300000000004,148.45,548.24,563.177,145.725,546.68,148.45,548.24,563.177,145.725,546.68,38.84,316.74,37.748000000000005,529.8340000000001,10.547,19.392
1529596800000,159.32,159.21,155.17,442.82,429.95,155.59,444.4,429.95,149.37,549.15,565.328,146.641,547.595,149.37,549.15,565.328,146.641,547.595,38.96,317.12,37.936,533.496,12.370999999999999,20.601
1529598600000,157.47,157.38,154.25,437.77,429.95,153.76,445.41,429.95,147.52,550.07,561.184,144.81,546.68,147.52,550.07,561.184,144.81,546.68,38.28,312.63,37.359,530.75,11.584000000000001,18.905
1529600400000,160.22,160.13,156.08,437.77,429.95,156.5,447.43,430.13300000000004,149.35,550.07,569.41,147.556,548.511,149.35,550.07,569.41,147.556,548.511,38.28,317.12,37.359,530.75,11.732999999999999,17.948
1529602200000,160.22,160.13,156.08,444.83,429.95,156.5,447.43,430.13300000000004,149.35,550.07,568.538,147.556,548.511,149.35,550.07,568.538,147.556,548.511,38.72,320.49,37.936,536.243,15.385,21.589000000000002
1529604000000,159.31,159.21,155.17,443.82,430.041,155.59,448.43,429.858,149.35,550.07,566.694,146.641,548.511,149.35,550.07,566.694,146.641,548.511,38.72,319.37,37.936,533.496,14.387,18.896
1529605800000,159.31,159.21,155.17,447.86,430.041,155.59,446.42,429.858,149.35,550.07,563.7080000000001,146.641,548.511,149.35,550.07,563.7080000000001,146.641,548.511,38.72,320.49,37.441,536.243,15.368,18.009
1529607600000,159.31,159.21,155.17,445.84,430.316,155.59,442.38,429.767,148.43,547.32,566.547,146.641,545.764,148.43,547.32,566.547,146.641,545.764,38.72,319.37,37.441,536.243,12.478,17.104
1529609400000,161.12,161.02,157.0,438.78,430.316,157.42,442.38,429.767,150.26,540.91,573.9730000000001,148.472,540.271,150.26,540.91,573.9730000000001,148.472,540.271,38.71,313.75,37.588,527.087,9.711,23.574
1529611200000,158.37,158.26,155.17,436.76,429.401,154.67,431.28,429.767,148.41,540.91,564.716,145.725,539.355,148.41,540.91,564.716,145.725,539.355,38.71,312.63,37.588,517.932,4.779,22.389
1529613000000,158.37,158.26,154.25,440.94,430.316,154.67,440.08,429.767,148.41,546.41,563.516,145.725,543.933,148.41,546.41,563.516,145.725,543.933,37.81,313.75,36.681999999999995,528.918,9.897,26.096
1529614800000,159.29,159.17,156.08,439.6,430.316,155.59,439.17,429.767,149.33,545.49,567.195,146.641,544.849,149.33,545.49,567.195,146.641,544.849,38.72,317.28,37.583,531.665,8.823,25.052
1529616600000,160.2,160.09,156.08,441.62,430.316,156.5,440.18,430.13300000000004,150.25,542.74,571.129,147.556,542.102,150.25,542.74,571.129,147.556,542.102,38.72,317.28,37.583,531.665,10.645,22.353
1529618400000,162.03,161.92,157.91,441.62,430.316,158.33,440.18,430.13300000000004,152.08,543.66,570.043,149.387,543.018,152.08,543.66,570.043,149.387,543.018,38.48,317.28,37.455,533.496,10.630999999999998,21.379
1529620200000,160.2,160.07,156.08,441.62,430.316,156.5,441.19,430.13300000000004,149.31,542.74,568.879,147.556,542.102,149.31,542.74,568.879,147.556,542.102,38.48,315.03,37.455,529.8340000000001,10.591,19.433
1529622000000,162.97,162.82,158.83,439.6,429.401,159.25,439.17,429.218,152.1,542.74,576.75,150.36,542.102,152.1,542.74,576.75,150.36,542.102,39.07,307.62,38.119,530.75,8.87,16.656
1529623800000,158.37,158.22,155.19,439.6,429.401,154.69,438.16,429.218,148.41,544.57,563.3240000000001,145.687,543.933,148.41,544.57,563.3240000000001,145.687,543.933,38.18,316.83,37.908,528.918,8.856,15.305
1529625600000,160.2,160.05,156.1,446.66,430.316,155.61,443.2,430.13300000000004,149.33,547.32,569.606,146.60299999999998,545.764,149.33,547.32,569.606,146.60299999999998,545.764,38.18,319.08,37.908,533.496,13.365,19.041
1529627400000,160.2,160.05,156.1,438.59,429.401,156.52,439.17,429.218,150.25,547.32,568.337,147.518,544.849,150.25,547.32,568.337,147.518,544.849,39.08,319.08,38.014,533.496,8.76,14.470999999999998
1529629200000,159.29,159.13,156.1,446.66,430.316,155.61,446.13,430.13300000000004,149.33,545.49,568.185,146.60299999999998,543.933,149.33,545.49,568.185,146.60299999999998,543.933,38.18,317.28,37.111999999999995,533.496,14.347000000000001,18.909000000000002
1529631000000,161.12,160.96,157.02,445.8,430.316,156.52,444.21,430.13300000000004,150.25,547.32,571.88,147.518,546.68,150.25,547.32,571.88,147.518,546.68,39.08,319.53,38.018,536.243,13.42,17.087
1529632800000,159.29,159.13,155.19,443.78,429.858,155.61,443.2,429.767,148.41,546.41,565.2090000000001,146.60299999999998,544.849,148.41,546.41,565.2090000000001,146.60299999999998,544.849,39.08,317.28,38.018,532.581,12.522,16.128
1529634600000,160.2,160.05,157.02,445.8,429.858,156.52,444.21,429.767,150.25,545.49,569.857,147.518,543.933,150.25,545.49,569.857,147.518,543.933,39.06,317.95,37.991,534.4119999999999,13.398,17.035
1529636400000,158.37,158.22,154.27,446.85,430.13300000000004,154.69,448.39,430.13300000000004,148.41,546.41,563.289,145.687,544.849,148.41,546.41,563.289,145.687,544.849,39.06,317.57,37.991,536.243,16.168,17.137999999999998
1529638200000,159.29,159.13,156.1,447.24,430.13300000000004,155.61,444.07,430.13300000000004,149.33,545.49,566.119,146.60299999999998,543.933,149.33,545.49,566.119,146.60299999999998,543.933,38.97,315.93,37.867,533.496,14.354000000000001,15.294
1529640000000,161.12,160.96,157.02,448.15,429.95,157.44,453.04,430.316,150.25,546.41,572.42,147.518,544.849,150.25,546.41,572.42,147.518,544.849,38.97,319.15,37.867,538.0740000000001,20.03,17.105999999999998
1529641800000,158.37,157.3,154.27,431.67,428.119,153.77,435.71,430.316,147.52,536.33,562.1990000000001,144.77200000000002,535.693,147.52,536.33,562.1990000000001,144.77200000000002,535.693,38.06,308.52,37.414,511.523,5.102,13.419
1529643600000,161.12,160.96,157.02,432.68,429.95,157.44,432.68,429.401,150.26,528.92,574.289,148.453,530.2,150.26,528.92,574.289,148.453,530.2,38.97,309.64,37.414,511.523,4.0489999999999995,20.609
1529645400000,157.46,157.32,153.37,437.73,429.95,153.77,430.66,428.485,147.52,546.31,559.702,144.791,543.933,147.52,546.31,559.702,144.791,543.933,38.08,308.52,37.409,515.094,5.966,19.926
1529647200000,162.03,161.9,157.95,434.7,429.95,158.33,437.73,429.49199999999996,152.1,546.31,577.211,149.368,544.849,152.1,546.31,577.211,149.368,544.849,38.98,317.51,37.409,523.3340000000001,5.437,25.445999999999998
1529649000000,161.12,160.98,157.04,438.74,429.95,156.48,436.72,430.408,150.26,542.65,571.455,147.537,542.102,150.26,542.65,571.455,147.537,542.102,38.98,314.29,37.486999999999995,522.418,7.42,23.686
1529650800000,161.12,160.98,157.04,438.69,430.13300000000004,157.4,438.02,430.408,150.26,548.14,572.43,147.537,547.595,150.26,548.14,572.43,147.537,547.595,38.76,320.2,37.486999999999995,526.996,8.318,22.555
1529652600000,158.37,157.32,154.29,442.73,430.13300000000004,153.74,440.13,430.408,147.54,550.89,562.013,144.86700000000002,549.4259999999999,147.54,550.89,562.013,144.86700000000002,549.4259999999999,38.32,317.66,37.419000000000004,526.996,11.027999999999999,20.869
1529654400000,159.29,159.15,156.12,442.73,430.13300000000004,155.57,441.14,429.49199999999996,149.37,549.98,567.674,146.69799999999998,548.511,149.37,549.98,567.674,146.69799999999998,548.511,38.32,319.91,37.419000000000004,529.742,11.037,20.75
1529656200000,160.2,160.07,156.12,442.48,430.13300000000004,155.57,440.18,429.49199999999996,149.37,549.98,566.799,146.69799999999998,548.511,149.37,549.98,566.799,146.69799999999998,548.511,38.87,320.88,37.794000000000004,529.742,11.047,19.016
1529658000000,159.29,159.15,156.12,443.49,430.13300000000004,155.57,440.03,430.408,149.37,548.14,565.786,146.69799999999998,547.595,149.37,548.14,565.786,146.69799999999998,547.595,38.87,319.75,37.794000000000004,528.827,11.046,18.019000000000002
1529659800000,160.2,160.07,156.12,443.49,430.13300000000004,156.48,441.04,430.408,149.37,548.14,566.003,146.69799999999998,547.595,149.37,548.14,566.003,146.69799999999998,547.595,38.88,319.75,37.812,529.742,11.949000000000002,17.898
1529661600000,158.37,158.24,154.29,445.51,430.13300000000004,154.65,443.06,429.95,148.45,545.4,564.192,145.80200000000002,544.849,148.45,545.4,564.192,145.80200000000002,544.849,38.88,318.63,37.812,533.405,12.864,23.412
1529663400000,160.2,160.07,156.12,446.52,430.13300000000004,156.48,444.07,429.95,150.28,544.48,569.803,147.63299999999998,544.849,150.28,544.48,569.803,147.63299999999998,544.849,38.22,319.75,37.19,535.236,13.83,21.749000000000002
1529665200000,158.37,158.24,154.29,445.51,429.95,154.65,443.06,429.95,148.45,548.14,563.312,145.80200000000002,546.68,148.45,548.14,563.312,145.80200000000002,546.68,38.22,317.51,37.19,532.489,12.895,16.082
1529667000000,161.12,160.98,157.04,433.26,428.119,157.42,434.89,429.95,150.28,541.74,573.931,148.548,541.187,150.28,541.74,573.931,148.548,541.187,39.03,315.1,37.945,522.418,4.559,12.239
1529668800000,160.2,160.07,156.12,437.48,429.95,155.59,433.59,429.95,149.37,541.74,570.2869999999999,146.717,541.187,149.37,541.74,570.2869999999999,146.717,541.187,38.12,312.63,37.039,514.178,5.627000000000001,22.92
1529670600000,161.12,160.98,157.04,441.52,430.866,157.42,433.59,429.95,150.28,542.65,572.0980000000001,148.548,541.187,150.28,542.65,572.0980000000001,148.548,541.187,39.03,314.88,37.94,524.249,8.961,25.326999999999998
1529672400000,158.37,158.24,155.2,440.51,430.866,154.67,441.66,429.95,148.45,540.82,564.73,145.80200000000002,540.271,148.45,540.82,564.73,145.80200000000002,540.271,39.03,313.75,37.94,527.911,9.811,27.214000000000002
1529674200000,155.62,155.49,152.46,442.53,426.288,152.84,435.61,426.288,146.62,541.74,531.004,143.97,541.187,146.62,541.74,531.004,143.97,541.187,36.3,300.27,35.198,516.925,11.274000000000001,22.724
1529676000000,155.62,155.49,152.46,445.55,428.119,152.84,436.62,429.034,146.62,544.48,536.331,143.97,543.018,146.62,544.48,536.331,143.97,543.018,36.3,307.01,36.1,521.503,10.914000000000001,19.621
1529677800000,155.76,155.61,152.32,446.56,426.288,152.38,434.6,427.20300000000003,146.53,545.4,530.768,144.19899999999998,545.764,146.53,545.4,530.768,144.19899999999998,545.764,36.28,304.77,36.1,516.925,12.572000000000001,15.92
1529679600000,156.67,156.52,153.24,446.56,429.95,153.3,438.64,429.034,147.44,541.74,538.307,145.115,541.187,147.44,541.74,538.307,145.115,541.187,37.19,305.89,36.096,524.249,12.407,20.153
1529681400000,156.65,156.54,153.24,448.58,429.95,153.3,444.69,430.13300000000004,146.53,545.4,559.988,144.19899999999998,542.102,146.53,545.4,559.988,144.19899999999998,542.102,38.09,308.14,36.993,526.08,13.748,20.19
1529683200000,160.32,160.2,156.9,446.52,429.95,156.96,442.77,430.13300000000004,150.19,545.4,570.1709999999999,147.861,543.933,150.19,545.4,570.1709999999999,147.861,543.933,38.99,316.16,37.895,533.405,13.092,17.109
1529685000000,158.49,158.37,154.16,446.52,429.858,154.21,443.92,430.041,148.36,544.48,562.7769999999999,146.03,542.102,148.36,544.48,562.7769999999999,146.03,542.102,38.99,314.81,37.895,532.489,14.100999999999999,16.936
1529686800000,157.57,157.46,153.24,446.52,429.858,153.3,447.96,430.041,147.44,546.31,559.031,144.19899999999998,544.849,147.44,546.31,559.031,144.19899999999998,544.849,38.49,312.56,36.897,533.405,14.902999999999999,16.91
1529688600000,159.4,159.29,155.99,446.52,429.95,156.04,444.93,429.49199999999996,149.27,545.4,566.4730000000001,146.946,543.933,149.27,545.4,566.4730000000001,146.946,543.933,38.49,315.93,37.798,533.405,14.185,16.086
1529690400000,157.57,157.46,153.24,449.54,429.95,153.3,444.93,429.49199999999996,147.44,546.31,558.253,144.19899999999998,543.933,147.44,546.31,558.253,144.19899999999998,543.933,38.79,313.69,37.798,532.489,14.293,16.032
1529692200000,162.15,162.03,157.84,450.55,429.584,157.88,445.94,430.408,152.02,547.23,575.191,148.796,544.849,152.02,547.23,575.191,148.796,544.849,38.79,318.18,37.551,537.982,16.046,14.189
1529694000000,157.57,157.46,154.17,447.53,430.499,154.21,446.95,430.408,147.44,549.06,559.39,144.657,547.595,147.44,549.06,559.39,144.657,547.595,39.04,317.06,38.004,536.151,16.018,16.063
1529695800000,160.32,159.29,156.01,439.46,430.499,156.06,435.85,429.49199999999996,149.27,547.23,567.5980000000001,146.488,545.764,149.27,547.23,567.5980000000001,146.488,545.764,39.04,315.93,38.004,526.996,8.369,11.349
1529697600000,159.4,159.29,155.09,444.5,429.584,155.15,430.8,428.577,148.36,540.82,565.034,146.488,539.355,148.36,540.82,565.034,146.488,539.355,38.85,312.56,37.803000000000004,519.672,9.39,18.544
1529699400000,160.32,160.2,156.02,440.47,430.499,156.06,434.84,429.49199999999996,150.19,546.31,570.616,147.404,543.933,150.19,546.31,570.616,147.404,543.933,38.85,313.69,37.803000000000004,527.911,9.322000000000001,22.465
1529701200000,159.4,159.29,155.11,437.44,430.499,155.15,436.86,429.49199999999996,149.2,546.31,564.67,146.545,544.849,149.2,546.31,564.67,146.545,544.849,38.92,313.46,37.492,528.827,7.5920000000000005,23.223000000000003
1529703000000,159.4,159.29,156.02,439.46,430.499,156.08,438.88,430.408,149.2,546.31,568.4680000000001,146.545,544.849,149.2,546.31,568.4680000000001,146.545,544.849,38.92,313.46,37.492,529.742,8.584,23.31
1529704800000,160.32,160.2,156.02,441.48,430.499,156.08,437.87,430.408,150.09,544.48,570.262,147.461,543.933,150.09,544.48,570.262,147.461,543.933,38.87,314.43,37.968,530.658,9.487,22.553
