time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1529706600000,158.49,158.37,155.11,438.49,430.499,155.17,439.07,430.316,148.26,546.31,563.899,145.63,544.849,148.26,546.31,563.899,145.63,544.849,38.87,314.43,37.968,525.165,8.532,22.513
1529708400000,160.32,160.2,156.94,442.53,430.499,156.08,442.1,430.316,150.09,549.06,568.498,147.461,547.595,150.09,549.06,568.498,147.461,547.595,38.97,318.92,38.069,534.32,11.267000000000001,17.852999999999998
1529710200000,161.23,161.12,157.86,443.54,430.499,157.91,440.03,430.225,151.01,548.14,573.136,148.376,546.68,151.01,548.14,573.136,148.376,546.68,38.97,319.82,37.826,534.32,11.224,15.853
1529712000000,161.23,161.12,157.86,443.54,429.584,157.0,440.94,430.225,151.01,549.06,573.193,148.376,547.595,151.01,549.06,573.193,148.376,547.595,38.96,320.05,37.826,533.405,11.243,16.660999999999998
1529713800000,162.15,161.1,157.86,441.62,430.499,157.89,437.77,430.225,151.01,549.06,572.627,148.39600000000002,546.68,151.01,549.06,572.627,148.39600000000002,546.68,39.27,318.7,38.137,533.405,9.665,13.815
1529715600000,161.23,161.1,157.82,445.55,430.499,157.86,441.91,430.225,151.14,544.48,574.3580000000001,148.148,543.933,151.14,544.48,574.3580000000001,148.148,543.933,38.78,319.53,37.419000000000004,536.151,13.575999999999999,18.381
1529717400000,159.4,159.27,155.99,441.48,429.584,155.11,438.16,430.225,149.31,548.14,564.038,146.317,547.595,149.31,548.14,564.038,146.317,547.595,38.78,319.08,37.419000000000004,531.573,9.836,11.895999999999999
1529719200000,160.32,159.27,155.99,443.49,430.499,156.02,440.18,430.225,149.31,546.31,568.578,147.232,544.849,149.31,546.31,568.578,147.232,544.849,39.05,319.08,37.94,532.489,11.629000000000001,13.804
1529721000000,160.32,160.18,156.9,443.49,430.499,156.94,440.18,430.13300000000004,150.23,546.31,570.457,147.232,545.764,150.23,546.31,570.457,147.232,545.764,39.05,319.08,37.94,533.405,11.613,13.748
1529722800000,160.32,160.18,156.9,443.49,430.499,156.94,440.18,430.13300000000004,150.23,547.23,570.528,147.232,546.68,150.23,547.23,570.528,147.232,546.68,38.57,319.08,37.483000000000004,534.32,11.655,12.85
1529724600000,160.32,160.18,156.9,444.5,430.499,156.94,442.2,430.225,150.23,545.4,571.4630000000001,147.232,543.933,150.23,545.4,571.4630000000001,147.232,543.933,38.57,317.95,37.483000000000004,533.405,12.545,13.715
1529726400000,160.32,160.18,156.9,443.49,429.584,156.94,439.17,430.225,150.21,545.4,568.63,147.232,544.849,150.21,545.4,568.63,147.232,544.849,38.7,317.95,37.661,532.489,10.7,12.038
1529728200000,159.4,159.25,155.99,439.75,429.584,155.11,437.15,429.584,149.29,544.48,566.719,146.317,543.933,149.29,544.48,566.719,146.317,543.933,38.7,316.9,37.661,528.827,8.809,10.894
1529730000000,159.42,159.27,156.01,433.83,429.584,156.04,430.95,429.584,149.27,546.31,568.173,147.232,545.764,149.27,546.31,568.173,147.232,545.764,38.7,315.71,37.565,526.08,4.2139999999999995,21.54
1529731800000,158.5,158.33,154.14,430.8,426.837,154.17,425.9,424.091,147.38,536.24,562.442,145.382,534.778,147.38,536.24,562.442,145.382,534.778,38.7,304.47,37.565,511.43199999999996,4.235,16.909000000000002
1529733600000,159.42,159.25,155.97,435.85,429.584,156.01,436.0,429.584,149.22,544.48,567.081,146.297,543.018,149.22,544.48,567.081,146.297,543.018,38.7,313.46,37.565,526.996,5.056,18.785
1529735400000,160.34,159.25,155.97,434.84,428.668,156.01,433.98,429.584,149.23,538.07,568.901,147.213,537.524,149.23,538.07,568.901,147.213,537.524,38.4,312.34,37.35,522.418,4.744,19.493
1529737200000,160.34,160.18,155.99,436.86,429.584,156.01,433.98,430.499,150.19,541.74,568.889,147.232,540.271,150.19,541.74,568.889,147.232,540.271,38.4,312.34,37.35,523.3340000000001,6.853,18.51
1529739000000,160.34,160.18,155.99,439.89,430.499,156.01,437.01,429.584,150.19,544.48,568.0269999999999,147.232,543.018,150.19,544.48,568.0269999999999,147.232,543.018,39.3,315.71,37.739000000000004,527.911,8.756,17.608
1529740800000,160.34,160.18,156.01,433.83,428.668,156.01,434.99,430.499,150.25,538.07,569.049,147.614,537.524,150.25,538.07,569.049,147.614,537.524,38.48,313.69,37.625,523.3340000000001,4.128,16.83
1529742600000,159.42,159.29,156.01,436.86,430.499,156.01,438.02,430.499,149.33,543.57,566.465,146.717,544.849,149.33,543.57,566.465,146.717,544.849,38.48,317.06,37.625,524.249,7.675,17.633
1529744400000,160.34,160.2,156.01,443.92,429.584,156.01,440.03,430.499,149.33,544.48,569.182,146.717,543.933,149.33,544.48,569.182,146.717,543.933,38.84,316.9,37.78,530.658,11.431,18.531
1529746200000,156.65,156.54,153.26,437.77,429.584,152.34,439.93,429.584,146.58,542.65,556.9259999999999,143.97,542.102,146.58,542.65,556.9259999999999,143.97,542.102,37.94,312.41,36.874,520.587,6.39,19.241
1529748000000,160.32,160.2,156.01,443.82,429.584,156.01,442.96,429.584,149.33,544.48,569.177,147.63299999999998,543.018,149.33,544.48,569.177,147.63299999999998,543.018,38.84,315.78,37.775999999999996,529.742,12.163,18.327
1529749800000,158.49,158.37,155.09,439.79,429.584,155.09,437.92,430.499,148.43,545.4,562.716,145.80200000000002,543.933,148.43,545.4,562.716,145.80200000000002,543.933,38.84,315.78,37.775999999999996,522.418,8.527000000000001,16.418
1529751600000,161.23,160.2,156.92,442.82,430.499,156.92,444.98,429.584,150.26,543.57,572.705,147.63299999999998,543.018,150.26,543.57,572.705,147.63299999999998,543.018,38.77,316.9,37.936,526.996,13.07,18.33
1529753400000,161.23,161.12,156.92,448.87,430.499,156.92,444.98,429.584,150.26,546.31,572.697,148.548,544.849,150.26,546.31,572.697,148.548,544.849,38.77,318.02,37.936,536.151,14.943,17.437
1529755200000,160.3,160.16,155.95,439.79,429.584,155.99,439.93,429.584,149.29,541.74,569.631,146.679,541.187,149.29,541.74,569.631,146.679,541.187,38.01,316.23,37.625,521.503,9.415,14.511
1529757000000,155.68,155.57,152.25,440.8,428.668,152.31,435.9,427.75300000000004,146.49,540.0,538.269,143.894,538.44,146.49,540.0,538.269,143.894,538.44,36.19,302.75,35.816,509.601,12.311,20.973000000000003
1529758800000,156.6,155.57,152.25,435.75,429.584,152.31,437.92,429.584,146.49,542.74,546.953,143.894,542.102,146.49,542.74,546.953,143.894,542.102,37.09,304.99,35.816,511.43199999999996,6.071000000000001,22.725
1529760600000,160.26,160.14,155.91,444.83,429.584,155.97,435.9,429.584,150.15,547.32,568.0790000000001,147.556,545.764,150.15,547.32,568.0790000000001,147.556,545.764,38.91,316.23,37.625,526.08,10.452,23.629
1529762400000,161.17,161.06,157.74,445.84,429.584,157.8,435.9,429.584,151.07,548.24,571.861,148.472,547.595,151.07,548.24,571.861,148.472,547.595,38.91,321.84,37.625,528.827,10.462,19.678
1529764200000,160.26,160.14,155.91,440.8,430.041,155.97,438.93,429.584,150.15,548.24,569.807,147.556,545.764,150.15,548.24,569.807,147.556,545.764,38.17,317.35,37.917,527.911,9.399,19.444000000000003
1529766000000,161.17,161.06,156.83,445.84,430.041,156.88,437.92,429.584,150.15,545.49,572.742,147.556,544.849,150.15,545.49,572.742,147.556,544.849,39.08,318.47,37.917,531.573,11.249,18.414
1529767800000,160.26,160.14,156.83,438.74,429.675,156.88,439.93,430.13300000000004,150.15,546.41,569.972,147.556,543.018,150.15,546.41,569.972,147.556,543.018,39.08,315.1,38.014,521.503,9.443,18.375999999999998
1529769600000,162.09,161.98,157.74,441.76,429.675,157.8,441.04,430.13300000000004,151.07,546.41,568.819,148.472,543.933,151.07,546.41,568.819,148.472,543.933,39.17,316.38,38.014,526.996,11.282,14.437000000000001
1529771400000,160.26,160.14,156.83,441.76,429.675,155.97,439.03,430.13300000000004,150.15,542.74,568.284,147.556,542.102,150.15,542.74,568.284,147.556,542.102,39.17,315.26,37.67,523.3340000000001,9.446,17.195
1529773200000,159.34,159.23,155.91,445.8,430.591,155.97,441.04,430.13300000000004,149.23,544.57,568.368,146.641,544.849,149.23,544.57,568.368,146.641,544.849,38.67,316.38,37.67,527.911,12.147,18.097
1529775000000,160.26,160.14,156.83,446.81,429.675,156.88,441.04,429.95,150.15,543.66,571.1519999999999,147.556,543.933,150.15,543.66,571.1519999999999,147.556,543.933,38.67,316.38,37.661,529.742,13.025,18.346
1529776800000,160.26,160.14,156.83,447.81,429.675,156.88,444.07,429.95,150.15,545.49,571.7669999999999,147.556,543.933,150.15,545.49,571.7669999999999,147.556,543.933,38.94,316.38,37.661,531.573,13.988,17.444000000000003
1529778600000,161.17,161.06,157.74,446.81,429.95,156.88,442.05,430.041,151.07,542.74,571.841,148.472,543.018,151.07,542.74,571.841,148.472,543.018,38.94,316.38,37.899,530.658,13.149000000000001,17.441
1529780400000,161.17,161.06,157.74,445.8,429.95,157.8,445.08,430.041,151.07,544.57,574.6419999999999,148.472,542.102,151.07,544.57,574.6419999999999,148.472,542.102,39.14,316.38,37.899,531.573,14.067,17.441
1529782200000,160.28,160.14,156.83,449.83,429.858,156.88,446.09,429.95,150.15,545.49,571.898,147.556,543.933,150.15,545.49,571.898,147.556,543.933,39.14,316.38,38.073,534.32,14.915999999999999,16.691
1529784000000,162.11,161.06,157.74,444.79,429.858,157.8,446.09,429.95,151.07,544.57,575.634,148.472,543.018,151.07,544.57,575.634,148.472,543.018,39.19,317.51,38.073,528.827,13.049000000000001,16.691
1529785800000,163.02,161.98,158.66,438.74,429.95,158.71,438.02,429.309,151.98,542.74,568.7230000000001,150.303,541.187,151.98,542.74,568.7230000000001,150.303,541.187,39.19,314.14,38.133,525.165,8.493,13.967
1529787600000,159.34,159.23,154.99,434.7,429.95,155.05,438.02,429.309,148.32,545.49,566.22,145.763,543.018,148.32,545.49,566.22,145.763,543.018,38.7,312.34,37.345,516.925,5.664,22.142
1529789400000,158.43,158.31,154.08,440.75,429.95,154.14,438.02,430.225,148.32,545.49,562.668,145.763,543.018,148.32,545.49,562.668,145.763,543.018,38.7,312.34,37.345,523.3340000000001,9.13,20.914
1529791200000,159.34,159.23,154.99,439.75,429.034,155.05,437.01,430.225,149.23,543.66,565.381,146.679,541.187,149.23,543.66,565.381,146.679,541.187,38.27,311.21,37.208,521.503,8.994,20.891
1529793000000,162.09,161.06,157.74,439.75,429.95,157.8,442.05,430.225,151.07,542.74,569.919,148.51,540.271,151.07,542.74,569.919,148.51,540.271,39.17,313.46,38.11,523.3340000000001,9.901,21.622
1529794800000,160.26,159.23,155.91,439.75,429.95,155.97,440.03,430.225,149.23,544.57,567.6569999999999,146.679,543.018,149.23,544.57,567.6569999999999,146.679,543.018,39.17,313.46,38.11,522.418,8.978,19.583
1529796600000,160.26,160.14,155.91,441.76,429.95,155.97,442.05,430.041,150.15,545.49,570.309,147.594,543.933,150.15,545.49,570.309,147.594,543.933,38.65,314.58,37.689,523.3340000000001,11.001,20.816999999999997
1529798400000,158.43,158.31,154.99,443.78,429.95,155.05,441.04,430.041,148.32,545.49,562.96,145.763,543.933,148.32,545.49,562.96,145.763,543.933,38.65,312.34,37.689,526.08,11.894,19.781
1529800200000,158.43,158.31,154.99,442.77,429.95,155.05,441.04,429.675,148.32,544.57,564.006,145.763,542.102,148.32,544.57,564.006,145.763,542.102,38.81,311.21,37.547,524.249,11.026,18.840999999999998
1529802000000,160.26,160.14,156.83,447.81,429.95,156.88,442.05,429.675,150.15,544.57,568.734,147.594,543.018,150.15,544.57,568.734,147.594,543.018,38.81,315.71,37.547,534.32,12.767000000000001,17.783
1529803800000,159.34,159.23,155.91,448.82,429.858,155.05,443.06,429.95,149.23,547.32,566.002,146.679,545.764,149.23,547.32,566.002,146.679,545.764,38.77,316.83,37.675,536.151,14.565,16.852999999999998
1529805600000,160.26,160.16,156.83,449.83,429.858,156.88,445.08,429.95,150.15,547.32,570.64,147.594,545.764,150.15,547.32,570.64,147.594,545.764,38.77,317.95,37.675,537.982,15.494000000000002,16.852999999999998
1529807400000,159.34,159.25,155.91,450.84,430.041,155.05,445.08,430.225,149.23,548.24,566.697,146.679,546.68,149.23,548.24,566.697,146.679,546.68,38.55,316.83,37.483000000000004,537.982,16.544,16.808
1529809200000,160.26,160.16,156.83,451.84,430.041,156.88,446.09,430.225,150.15,547.32,570.628,147.594,545.764,150.15,547.32,570.628,147.594,545.764,38.55,317.95,37.483000000000004,539.813,17.583,16.127
1529811000000,160.26,160.16,155.91,449.83,430.225,155.97,444.07,429.767,150.15,545.49,567.705,147.594,543.933,150.15,545.49,567.705,147.594,543.933,39.03,316.83,37.913000000000004,536.151,14.735999999999999,16.125
1529812800000,159.34,159.25,155.91,452.85,430.225,155.97,447.09,429.767,149.23,546.41,566.8480000000001,146.679,544.849,149.23,546.41,566.8480000000001,146.679,544.849,39.03,316.83,37.913000000000004,538.898,18.777,16.278
1529814600000,159.34,159.25,155.91,437.77,429.95,155.97,437.05,430.774,149.23,542.74,567.778,146.679,541.187,149.23,542.74,567.778,146.679,541.187,38.43,311.51,37.332,526.996,4.635,13.517999999999999
1529816400000,158.45,158.31,154.08,437.67,429.95,154.14,435.94,429.95,148.3,541.83,562.016,145.763,540.271,148.3,541.83,562.016,145.763,540.271,38.43,310.45,37.341,519.672,7.622999999999999,21.558000000000003
1529818200000,160.28,160.14,155.91,444.83,429.95,155.97,440.08,429.95,150.13,546.41,569.241,147.575,545.764,150.13,546.41,569.241,147.575,545.764,38.43,315.1,37.341,530.658,12.174000000000001,25.279
1529820000000,159.36,159.23,155.91,444.83,429.95,155.97,441.09,429.95,149.22,545.49,568.507,146.66,544.849,149.22,545.49,568.507,146.66,544.849,39.34,317.35,38.247,535.236,12.137,21.688000000000002
1529821800000,160.28,160.14,156.83,444.83,429.95,155.97,443.1,429.95,150.13,541.83,571.443,147.575,542.102,150.13,541.83,571.443,147.575,542.102,39.34,316.23,38.247,535.236,13.09,21.514
1529823600000,161.19,161.06,156.83,440.61,429.126,156.9,438.02,429.401,151.03,546.41,570.859,148.453,544.849,151.03,546.41,570.859,148.453,544.849,38.92,319.75,37.203,529.742,8.527000000000001,13.504000000000001
1529825400000,161.17,161.06,156.83,446.23,430.041,156.9,443.2,430.316,151.01,544.57,572.654,148.453,543.018,151.01,544.57,572.654,148.453,543.018,38.92,317.73,38.105,537.067,14.048,20.072
1529827200000,161.17,161.06,156.83,445.22,430.041,156.9,442.2,430.316,151.01,546.41,572.559,148.453,545.764,151.01,546.41,572.559,148.453,545.764,39.15,318.85,38.105,535.236,12.206,18.194000000000003
1529829000000,159.34,159.23,155.91,445.22,429.95,155.99,442.2,430.316,149.18,545.49,567.981,146.622,544.849,149.18,545.49,567.981,146.622,544.849,39.15,317.73,37.821,533.405,12.235999999999999,16.648
1529830800000,160.26,159.23,155.91,445.22,429.95,155.99,441.19,429.95,149.18,547.32,568.174,146.622,545.764,149.18,547.32,568.174,146.622,545.764,38.89,316.61,37.821,535.236,12.215,16.648
1529832600000,162.09,161.9,157.74,443.2,429.858,157.82,441.19,429.95,151.79,542.74,573.859,149.235,541.187,151.79,542.74,573.859,149.235,541.187,38.89,315.48,37.798,531.573,11.262,16.647000000000002
1529834400000,158.43,158.24,154.99,445.37,429.858,155.07,442.05,430.13300000000004,149.04,543.66,563.404,146.488,543.018,149.04,543.66,563.404,146.488,543.018,38.61,315.71,37.798,532.489,12.177,15.749
1529836200000,159.34,159.15,155.91,449.4,429.858,155.99,443.82,430.13300000000004,149.04,545.49,567.202,146.488,544.849,149.04,545.49,567.202,146.488,544.849,38.61,318.92,37.638000000000005,537.067,15.761,15.761
1529838000000,159.34,159.15,154.99,449.3,429.858,155.07,444.83,430.225,149.04,544.57,564.533,146.488,543.933,149.04,544.57,564.533,146.488,543.933,38.64,315.55,37.638000000000005,534.32,15.747,15.765999999999998
1529839800000,158.43,158.24,154.99,452.32,429.858,155.07,444.93,430.225,149.04,543.66,563.6669999999999,146.488,543.933,149.04,543.66,563.6669999999999,146.488,543.933,38.64,316.83,37.638000000000005,536.151,16.722,15.765999999999998
1529841600000,160.26,160.07,155.66,452.28,430.408,155.62,447.96,430.041,149.85,543.66,568.206,147.308,543.933,149.85,543.66,568.206,147.308,543.933,38.93,316.83,37.638000000000005,536.151,17.55,15.772
1529843400000,158.43,158.26,153.83,438.98,430.408,154.69,433.21,429.126,147.99,540.0,561.805,145.458,538.44,147.99,540.0,561.805,145.458,538.44,38.93,311.15,37.775999999999996,525.165,6.218,13.050999999999998
1529845200000,157.51,157.36,153.81,450.22,430.408,153.79,434.37,429.126,147.08,546.41,559.589,144.562,544.849,147.08,546.41,559.589,144.562,544.849,38.02,312.27,37.775999999999996,526.08,11.2,19.41
1529847000000,161.17,161.02,157.47,447.19,430.408,157.46,441.43,430.041,150.74,546.41,572.692,148.224,544.849,150.74,546.41,572.692,148.224,544.849,38.92,317.89,38.196999999999996,532.489,13.19,21.836
1529848800000,160.26,160.11,156.56,443.16,429.49199999999996,156.54,445.46,430.041,150.74,545.49,571.786,147.308,543.018,150.74,545.49,571.786,147.308,543.018,38.92,315.64,38.196999999999996,533.405,13.103,21.381
1529850600000,161.17,161.02,157.47,445.28,430.408,157.46,441.96,430.13300000000004,150.74,544.57,570.1669999999999,148.224,543.018,150.74,544.57,570.1669999999999,148.224,543.018,39.14,315.57,37.844,532.489,12.263,18.704
1529852400000,161.17,161.02,157.47,445.28,430.408,157.46,441.96,430.13300000000004,150.74,546.41,570.24,148.224,544.849,150.74,546.41,570.24,148.224,544.849,39.14,316.69,37.844,534.32,12.273,18.647000000000002
1529854200000,160.26,160.11,156.56,444.27,430.13300000000004,156.54,441.96,429.858,150.72,546.41,570.2090000000001,147.842,543.018,150.72,546.41,570.2090000000001,147.842,543.018,38.54,316.92,37.67,532.489,11.35,16.736
1529856000000,160.26,160.11,156.56,445.38,430.13300000000004,156.54,442.06,429.858,149.81,545.49,568.336,146.92700000000002,543.018,149.81,545.49,568.336,146.92700000000002,543.018,38.54,316.92,37.67,532.489,12.292,16.58
1529857800000,163.01,162.85,159.31,449.41,430.316,159.29,444.08,429.95,152.55,546.41,572.7130000000001,150.455,544.849,152.55,546.41,572.7130000000001,150.455,544.849,38.86,312.36,38.133,536.151,14.129000000000001,17.574
1529859600000,159.34,159.19,155.64,446.38,430.316,155.62,444.08,429.95,148.89,547.32,566.6080000000001,146.526,545.764,148.89,547.32,566.6080000000001,146.526,545.764,39.07,318.2,38.05,534.32,14.220999999999998,16.676
1529861400000,161.17,161.02,157.47,446.38,429.95,157.46,442.06,429.95,150.72,546.41,572.409,148.357,544.849,150.72,546.41,572.409,148.357,544.849,39.07,318.2,38.05,536.151,13.315,15.751
1529863200000,159.34,159.19,155.62,443.36,429.95,155.62,440.05,429.95,149.41,544.57,566.855,146.526,543.018,149.41,544.57,566.855,146.526,543.018,38.93,314.6,37.277,529.742,10.600999999999999,16.218
1529865000000,160.26,160.11,156.54,446.86,430.13300000000004,156.54,440.67,430.499,150.32,546.41,570.661,147.442,544.849,150.32,546.41,570.661,147.442,544.849,38.93,318.49,37.277,535.236,13.305,14.362
1529866800000,160.26,160.11,156.54,446.82,430.13300000000004,156.54,439.8,430.499,150.32,546.41,568.935,147.442,543.933,150.32,546.41,568.935,147.442,543.933,39.2,317.3,38.188,536.151,12.433,13.448
1529868600000,159.34,159.19,155.62,450.13,430.408,155.61,443.5,430.499,149.39,546.41,568.073,146.526,544.849,149.39,546.41,568.073,146.526,544.849,38.3,318.27,37.286,537.982,14.196,14.329
1529870400000,159.34,159.19,155.62,430.82,427.661,155.61,425.62,425.006,149.41,540.0,567.007,146.526,538.44,149.41,540.0,567.007,146.526,538.44,39.2,312.58,38.188,524.249,3.9160000000000004,9.73
1529872200000,158.47,158.28,154.71,436.92,430.408,154.67,433.46,429.584,148.47,548.24,565.261,145.63,546.68,148.47,548.24,565.261,145.63,546.68,38.3,315.34,37.281,527.911,7.397,22.697
1529874000000,160.3,160.11,156.54,444.08,430.408,156.5,439.22,429.584,150.3,546.41,568.799,147.461,544.849,150.3,546.41,568.799,147.461,544.849,39.2,317.37,38.183,531.573,11.033,19.874000000000002
1529875800000,158.45,158.26,154.69,442.78,430.408,154.65,437.16,429.584,148.45,551.9,560.636,145.592,551.257,148.45,551.9,560.636,145.592,551.257,39.0,319.39,37.321999999999996,535.236,9.963,20.383
1529877600000,160.28,160.09,156.52,442.64,429.49199999999996,156.48,438.03,429.584,149.35,545.49,567.308,147.423,543.933,149.35,545.49,567.308,147.423,543.933,39.01,316.62,37.321999999999996,530.658,9.964,16.317
1529879400000,159.36,159.17,155.61,446.57,429.49199999999996,155.57,439.95,429.584,149.35,548.24,568.168,146.507,546.68,149.35,548.24,568.168,146.507,546.68,39.01,318.71,37.657,534.32,11.81,17.08
1529881200000,159.36,159.17,155.61,448.59,430.408,155.57,440.85,429.858,148.43,548.24,566.339,146.507,545.764,148.43,548.24,566.339,146.507,545.764,38.73,318.56,37.657,534.32,12.82,17.345
1529883000000,160.28,160.09,156.52,448.49,429.49199999999996,156.48,439.85,429.858,150.26,547.32,567.253,147.423,545.764,150.26,547.32,567.253,147.423,545.764,38.73,318.56,37.821,536.151,13.77,16.583
1529884800000,160.28,160.09,156.52,449.54,430.408,156.48,441.76,429.767,150.26,547.32,568.085,147.423,544.849,150.26,547.32,568.085,147.423,544.849,39.03,318.85,37.821,535.236,13.761,16.590999999999998
1529886600000,160.41,160.28,156.58,449.54,430.408,156.6,441.76,429.767,150.19,546.41,567.128,147.442,544.849,150.19,546.41,567.128,147.442,544.849,39.03,318.85,37.995,536.151,14.806,16.601
1529888400000,160.41,160.28,156.58,451.56,429.858,156.6,444.79,430.408,150.19,547.32,570.925,147.442,545.764,150.19,547.32,570.925,147.442,545.764,39.03,318.85,37.995,539.813,15.645,16.601
1529890200000,160.14,159.86,156.35,451.6,429.858,156.27,442.82,430.408,150.38,545.49,568.002,147.194,543.933,150.38,545.49,568.002,147.194,543.933,39.03,317.73,37.95,537.067,15.606,15.698
1529892000000,159.23,158.94,155.43,453.62,429.858,155.36,444.83,430.041,148.55,547.32,565.24,146.278,544.849,148.55,547.32,565.24,146.278,544.849,38.71,317.8,37.95,537.982,17.61,15.81
1529893800000,162.91,162.61,159.1,451.6,429.858,159.02,443.82,430.041,152.31,544.57,571.752,149.406,543.018,152.31,544.57,571.752,149.406,543.018,39.0,316.45,38.201,537.982,15.780999999999999,14.939
1529895600000,160.16,159.86,156.35,453.62,430.408,156.27,445.84,429.767,150.47,546.41,569.96,147.575,544.849,150.47,546.41,569.96,147.575,544.849,39.0,318.7,38.201,539.813,18.517,15.84
1529897400000,161.08,160.77,157.26,452.61,430.408,157.19,444.83,429.767,150.47,544.57,571.813,148.491,543.018,150.47,544.57,571.813,148.491,543.018,39.26,317.57,38.247,537.067,16.791,14.934000000000001
1529899200000,158.31,158.01,154.5,455.63,430.408,154.42,448.87,429.767,148.64,538.17,566.113,145.744,536.609,148.64,538.17,566.113,145.744,536.609,38.36,309.71,37.345,535.236,18.869,17.82
1529901000000,159.27,159.86,155.36,443.68,429.49199999999996,155.26,436.95,429.767,149.27,540.91,565.953,146.469,539.355,149.27,540.91,565.953,146.469,539.355,38.85,314.5,37.208,528.827,9.726,13.302
1529902800000,159.27,158.94,156.16,450.78,430.408,156.06,434.93,430.68199999999996,149.04,544.48,566.627,146.60299999999998,543.018,149.04,544.48,566.627,146.60299999999998,543.018,38.23,312.48,37.789,525.165,13.539000000000001,17.845
1529904600000,162.01,161.69,158.91,447.76,430.408,158.81,438.97,429.858,151.79,538.99,574.989,149.349,538.44,151.79,538.99,574.989,149.349,538.44,39.14,315.85,37.789,531.573,12.895999999999999,20.877
1529906400000,158.35,158.03,154.31,445.74,429.49199999999996,154.23,436.95,430.774,148.13,541.74,562.115,145.687,540.271,148.13,541.74,562.115,145.687,540.271,39.14,314.72,37.986,527.911,10.205,18.002
1529908200000,155.62,155.3,152.48,439.69,421.25199999999995,152.42,435.94,424.82300000000004,146.32,547.23,525.937,143.91299999999998,545.764,146.32,547.23,525.937,143.91299999999998,545.764,36.43,305.74,35.253,522.418,13.755,12.39
1529910000000,155.62,155.3,152.48,440.7,423.999,152.42,433.92,423.907,146.32,543.57,526.934,143.91299999999998,542.102,146.32,543.57,526.934,143.91299999999998,542.102,35.52,296.75,34.525,517.841,11.663,16.059
1529911800000,155.22,154.98,152.13,439.69,421.25199999999995,152.02,433.92,423.083,146.35,545.4,517.534,144.161,543.018,146.35,545.4,517.534,144.161,543.018,35.52,295.63,34.535,516.01,15.658,13.534
1529913600000,155.22,154.98,152.13,440.7,427.661,152.02,435.94,429.95,146.35,546.31,536.9169999999999,144.161,545.764,146.35,546.31,536.9169999999999,144.161,545.764,36.43,305.74,35.436,520.587,9.445,22.084
1529915400000,156.14,155.89,152.4,442.72,428.577,152.31,437.96,429.126,146.53,541.74,539.2090000000001,144.218,541.187,146.53,541.74,539.2090000000001,144.218,541.187,36.43,304.61,35.578,521.503,11.626,20.093
1529917200000,156.14,155.89,152.4,443.82,428.577,152.31,440.27,429.309,146.53,549.06,540.757,144.218,546.68,146.53,549.06,540.757,144.218,546.68,36.66,303.71,35.578,524.249,10.987,20.9
1529919000000,162.57,162.3,158.81,450.74,430.408,158.71,446.13,430.225,152.21,543.57,588.7,150.265,542.102,152.21,543.57,588.7,150.265,542.102,39.56,310.16,38.993,539.813,16.489,20.761999999999997
1529920800000,157.07,156.81,153.3,448.72,430.408,153.22,442.1,430.225,146.64,545.4,556.923,143.99,543.018,146.64,545.4,556.923,143.99,543.018,37.87,312.41,36.888000000000005,530.658,12.884,16.25
1529922600000,157.07,156.81,153.3,450.64,429.49199999999996,153.22,443.44,430.225,147.56,546.31,560.741,144.905,544.849,147.56,546.31,560.741,144.905,544.849,37.87,314.5,36.888000000000005,533.405,14.661,18.079
1529924400000,156.16,155.89,152.38,449.77,430.408,152.31,443.58,430.041,146.64,548.14,555.325,143.99,545.764,146.64,548.14,555.325,143.99,545.764,38.47,315.17,37.419000000000004,533.405,14.675999999999998,15.13
1529926200000,159.82,159.55,156.04,451.79,430.408,155.97,445.31,430.041,149.39,548.14,567.453,146.736,546.68,149.39,548.14,567.453,146.736,546.68,38.47,318.54,37.419000000000004,537.982,16.769000000000002,16.052
1529928000000,162.57,162.3,158.79,447.71,429.49199999999996,158.73,442.38,429.95,152.13,543.57,564.442,150.188,544.849,152.13,543.57,564.442,150.188,544.849,38.43,318.25,37.254,538.898,14.1,15.116
1529929800000,157.05,156.81,153.32,443.58,430.408,153.24,439.21,429.95,146.6,547.23,559.724,144.67600000000002,545.764,146.6,547.23,559.724,144.67600000000002,545.764,37.53,316.52,37.254,531.573,11.370999999999999,12.231
1529931600000,160.72,160.51,156.98,454.81,430.408,156.9,445.17,430.041,150.26,547.23,570.944,147.423,545.764,150.26,547.23,570.944,147.423,545.764,38.43,318.99,37.254,532.489,17.735,20.568
1529933400000,157.05,156.85,153.32,448.77,430.408,153.24,439.11,430.041,147.52,541.74,559.243,144.67600000000002,542.102,147.52,541.74,559.243,144.67600000000002,542.102,38.43,314.5,37.254,530.658,12.263,20.728
1529935200000,161.63,161.42,157.89,450.78,430.408,157.82,446.17,430.041,151.2,545.4,567.697,149.254,544.849,151.2,545.4,567.697,149.254,544.849,38.25,322.36,37.376999999999995,543.475,15.913,19.621
1529937000000,158.87,158.64,155.13,440.7,430.408,155.01,437.1,430.041,148.45,547.23,564.096,146.488,546.68,148.45,547.23,564.096,146.488,546.68,38.14,322.14,37.35,532.489,8.71,16.262
1529938800000,159.78,159.55,156.04,449.77,430.408,155.93,442.14,430.041,149.37,546.31,567.1,146.488,545.764,149.37,546.31,567.1,146.488,545.764,38.14,322.14,37.35,537.982,14.185,18.104
1529940600000,162.53,162.3,158.79,434.74,429.126,158.68,435.18,429.767,152.11,544.48,575.259,149.235,542.102,152.11,544.48,575.259,149.235,542.102,39.11,319.82,37.629,532.489,5.077,13.363
1529942400000,159.78,159.55,156.04,449.87,430.041,155.93,445.27,429.767,150.28,548.14,568.878,147.404,546.68,150.28,548.14,568.878,147.404,546.68,39.11,322.07,37.629,540.729,15.56,17.725
1529944200000,161.61,161.38,156.96,448.97,430.041,157.76,443.35,429.767,151.28,546.31,571.722,148.319,545.764,151.28,546.31,571.722,148.319,545.764,38.94,322.0,37.309,538.898,13.874,15.181
1529946000000,157.93,157.72,154.19,443.92,429.95,154.1,439.31,429.767,147.61,541.74,561.247,145.57299999999998,539.355,147.61,541.74,561.247,145.57299999999998,539.355,38.94,315.26,37.309,531.573,10.282,15.17
1529947800000,159.74,159.55,156.02,450.22,429.95,155.93,445.9,429.767,149.44,548.14,567.226,147.404,545.764,149.44,548.14,567.226,147.404,545.764,38.03,319.68,37.309,540.729,15.773,15.175999999999998
1529949600000,159.74,159.55,156.02,451.22,429.95,155.93,444.89,429.767,149.44,547.23,569.135,147.404,546.68,149.44,547.23,569.135,147.404,546.68,38.93,321.93,37.858000000000004,540.729,16.658,14.267999999999999
1529951400000,160.66,160.47,156.81,452.23,429.95,155.93,445.9,429.858,150.36,547.23,569.2,147.366,544.849,150.36,547.23,569.2,147.366,544.849,38.93,320.81,37.858000000000004,540.729,17.579,14.267999999999999
1529953200000,159.74,159.55,155.89,452.23,429.767,155.93,446.9,429.858,149.44,546.31,566.363,146.45,543.933,149.44,546.31,566.363,146.45,543.933,38.97,318.56,37.629,537.982,18.477,14.350999999999999
1529955000000,159.74,159.55,155.89,452.23,429.767,155.93,446.9,430.13300000000004,149.44,545.4,568.055,147.366,543.933,149.44,545.4,568.055,147.366,543.933,38.97,319.68,37.629,539.813,17.525,14.405999999999999
1529956800000,157.91,157.72,154.06,448.01,430.13300000000004,154.1,439.99,429.218,147.63,542.65,560.695,145.535,541.187,147.63,542.65,560.695,145.535,541.187,38.76,316.24,37.299,533.405,12.040999999999999,13.491
1529958600000,161.59,161.38,157.72,440.95,430.13300000000004,157.78,438.94,429.218,151.29,544.48,574.063,148.281,543.018,151.29,544.48,574.063,148.281,543.018,38.76,320.74,37.299,534.32,9.294,19.142
1529960400000,161.59,161.38,157.72,446.0,430.225,157.78,434.9,430.13300000000004,151.29,543.57,572.116,148.281,542.102,151.29,543.57,572.116,148.281,542.102,39.01,316.24,37.803000000000004,526.996,10.232000000000001,20.134
1529962200000,162.51,162.3,159.55,448.01,430.225,159.61,438.94,430.13300000000004,153.11,544.48,576.957,150.112,542.102,153.11,544.48,576.957,150.112,542.102,38.11,322.31,37.08,532.489,12.092,20.202
1529964000000,160.68,160.47,156.81,446.0,429.858,156.86,443.98,430.13300000000004,150.36,542.65,571.009,147.366,541.187,150.36,542.65,571.009,147.366,541.187,39.02,316.69,37.982,535.236,13.054,22.278000000000002
1529965800000,160.68,160.47,156.81,446.0,429.858,156.86,444.99,429.95,150.36,542.65,571.909,148.281,541.187,150.36,542.65,571.909,148.281,541.187,39.02,317.82,37.982,536.151,14.003,21.315
1529967600000,159.32,159.11,155.59,439.95,429.218,155.45,436.92,429.034,149.9,535.33,569.071,147.346,534.778,149.9,535.33,569.071,147.346,534.778,39.03,311.08,37.286,525.165,8.493,19.498
1529969400000,160.24,160.03,156.5,449.02,430.13300000000004,156.37,444.99,429.95,149.9,547.23,568.92,147.346,546.68,149.9,547.23,568.92,147.346,546.68,39.03,320.06,37.286,537.067,13.992,17.754
1529971200000,160.24,160.03,156.5,447.82,430.13300000000004,156.37,443.94,429.95,149.9,546.31,568.95,147.346,544.849,149.9,546.31,568.95,147.346,544.849,39.14,319.99,38.05,537.982,13.995,16.815
1529973000000,159.32,159.11,155.59,449.12,430.13300000000004,155.45,444.08,429.767,148.99,547.23,564.3240000000001,146.431,545.764,148.99,547.23,564.3240000000001,146.431,545.764,39.14,319.99,38.05,537.067,14.024000000000001,15.884
1529974800000,160.24,160.03,156.5,452.14,430.13300000000004,156.37,447.1,429.767,149.9,545.4,570.8580000000001,147.346,544.849,149.9,545.4,570.8580000000001,147.346,544.849,38.95,319.99,37.771,540.729,17.883,16.848
1529976600000,160.24,160.03,156.5,450.13,429.95,156.37,445.09,429.95,149.9,546.31,566.2869999999999,147.346,544.849,149.9,546.31,566.2869999999999,147.346,544.849,38.95,318.87,37.771,537.067,15.175,14.981
1529978400000,161.16,160.95,157.42,452.14,429.95,157.28,447.1,429.95,150.82,546.31,572.827,148.262,544.849,150.82,546.31,572.827,148.262,544.849,39.08,321.12,37.895,542.56,17.88,15.856
1529980200000,159.32,159.11,155.59,447.1,429.858,155.45,441.05,430.13300000000004,148.99,542.65,565.5790000000001,146.431,541.187,148.99,542.65,565.5790000000001,146.431,541.187,38.74,316.4,37.162,531.573,13.411,15.001
1529982000000,159.32,159.11,155.59,453.15,429.858,155.45,448.11,430.13300000000004,148.99,548.14,567.337,146.431,546.68,148.99,548.14,567.337,146.431,546.68,38.74,319.77,37.162,540.729,18.02,14.09
1529983800000,159.32,159.11,155.59,453.15,429.858,155.45,447.1,429.767,148.99,546.31,565.656,146.431,544.849,148.99,546.31,565.656,146.431,544.849,38.92,318.65,37.826,538.898,17.189,14.09
1529985600000,159.32,159.11,155.59,445.09,429.858,155.45,441.05,429.767,148.99,547.23,565.591,146.431,544.849,148.99,547.23,565.591,146.431,544.849,38.92,317.52,37.826,535.236,11.475999999999999,13.159
1529987400000,153.83,153.62,150.07,433.99,429.675,149.96,437.02,425.189,144.43,534.41,528.234,141.85299999999998,533.862,144.43,534.41,528.234,141.85299999999998,533.862,36.21,293.93,35.102,513.263,6.431,15.904000000000002
1529989200000,152.92,152.71,150.07,440.05,434.25300000000004,149.96,423.89,416.858,144.43,542.65,513.8009999999999,141.85299999999998,541.187,144.43,542.65,513.8009999999999,141.85299999999998,541.187,34.4,288.32,34.191,500.44599999999997,4.391,17.579
1529991000000,154.77,154.56,150.99,442.06,436.084,151.79,425.91,414.38599999999997,146.28,543.57,509.094,143.703,542.102,146.28,543.57,509.094,143.703,542.102,34.41,282.7,33.262,503.19199999999995,7.122000000000001,14.537
1529992800000,154.77,154.56,150.99,446.1,439.746,151.79,431.97,422.07599999999996,146.28,537.16,516.594,143.703,537.524,146.28,537.16,516.594,143.703,537.524,35.32,288.32,34.168,507.77,6.028,23.053
1529994600000,155.15,154.92,151.83,439.04,433.337,151.73,430.96,415.668,146.2,535.33,510.72,144.085,535.693,146.2,535.33,510.72,144.085,535.693,34.42,284.95,34.168,505.023,7.995,17.58
1529996400000,155.15,154.92,151.83,437.02,432.42199999999997,151.73,433.99,422.07599999999996,146.2,543.57,517.65,144.085,542.102,146.2,543.57,517.65,144.085,542.102,35.32,290.56,34.319,511.43199999999996,7.846,20.233
1529998200000,155.24,155.01,151.92,437.02,410.907,151.83,430.28,414.75199999999995,146.3,542.65,508.39099999999996,144.161,541.187,146.3,542.65,508.39099999999996,144.161,541.187,35.32,289.51,34.319,505.939,17.688,8.139
1530000000000,156.16,155.93,152.84,442.97,430.13300000000004,152.74,441.39,430.316,146.3,548.14,549.078,144.161,547.595,146.3,548.14,549.078,144.161,547.595,37.13,311.97,36.137,528.827,10.647,23.004
1530001800000,156.16,155.93,152.84,437.93,430.13300000000004,152.74,434.32,429.401,146.81,543.57,553.215,144.314,543.018,146.81,543.57,553.215,144.314,543.018,37.12,308.6,36.123000000000005,522.418,6.933,15.423
1530003600000,156.16,155.93,152.84,443.98,429.218,152.74,442.4,429.49199999999996,146.81,548.14,539.665,144.314,547.595,146.81,548.14,539.665,144.314,547.595,37.12,307.48,35.72,528.827,13.027000000000001,19.012999999999998
1530005400000,162.57,162.34,159.25,448.01,430.13300000000004,159.15,443.4,430.408,153.05,543.57,570.006,150.246,542.102,153.05,543.57,570.006,150.246,542.102,38.6,319.39,37.606,535.236,13.775,17.234
1530007200000,159.8,159.57,156.5,448.78,430.13300000000004,156.41,445.03,429.49199999999996,149.37,544.48,568.247,146.584,542.102,149.37,544.48,568.247,146.584,542.102,38.79,315.41,37.602,533.405,14.605,17.371
1530009000000,162.55,162.32,159.25,449.78,430.13300000000004,159.15,446.04,430.408,153.09,543.57,570.878,150.246,542.102,153.09,543.57,570.878,150.246,542.102,39.07,323.05,37.336,536.151,15.509,17.401
1530010800000,158.87,158.66,155.59,449.78,429.95,155.49,445.03,430.408,148.49,543.57,566.883,146.69799999999998,543.018,148.49,543.57,566.883,146.69799999999998,543.018,38.23,317.21,37.679,534.32,15.562999999999999,17.447
1530012600000,162.53,162.32,159.25,448.78,429.95,159.15,447.05,430.408,153.13,545.4,566.59,150.131,544.849,153.13,545.4,566.59,150.131,544.849,39.14,316.99,37.46,538.898,16.509,17.519000000000002
1530014400000,161.61,161.4,157.34,447.77,430.13300000000004,157.3,446.04,430.408,151.22,544.48,571.904,148.39600000000002,543.018,151.22,544.48,571.904,148.39600000000002,543.018,39.04,317.21,38.082,535.236,14.689,14.81
1530016200000,161.63,161.4,158.26,441.72,430.13300000000004,158.2,438.98,430.408,151.22,542.65,570.789,149.292,542.102,151.22,542.65,570.789,149.292,542.102,39.04,317.21,38.082,531.573,9.217,13.029000000000002
1530018000000,159.8,159.59,156.43,443.74,430.13300000000004,156.37,441.0,430.408,149.39,539.9,568.052,147.461,539.355,149.39,539.9,568.052,147.461,539.355,38.18,314.96,37.158,526.996,12.065,21.353
1530019800000,159.8,159.59,155.51,444.74,430.13300000000004,155.45,441.0,429.858,149.39,549.06,566.197,146.545,546.68,149.39,549.06,566.197,146.545,546.68,39.08,318.33,38.064,532.489,12.293,22.56
1530021600000,160.72,160.51,157.34,443.84,430.041,157.28,442.54,429.858,150.3,545.4,570.643,147.461,542.102,150.3,545.4,570.643,147.461,542.102,39.08,317.37,38.064,534.32,12.285,21.595
1530023400000,160.72,160.51,156.44,446.86,430.041,157.28,443.55,430.225,150.3,542.65,571.597,147.461,541.187,150.3,542.65,571.597,147.461,541.187,38.87,317.37,37.830999999999996,536.151,14.165999999999999,23.711
1530025200000,158.87,158.68,155.53,441.82,430.408,155.45,440.52,430.225,149.54,546.31,564.952,146.24,543.933,149.54,546.31,564.952,146.24,543.933,38.2,316.24,37.185,530.658,10.51,20.019000000000002
1530027000000,159.78,159.61,156.44,441.82,430.408,156.37,440.52,430.225,149.54,545.4,567.857,147.156,543.933,149.54,545.4,567.857,147.156,543.933,39.1,316.24,37.185,532.489,11.482999999999999,19.179000000000002
1530028800000,160.7,159.61,156.44,438.79,429.49199999999996,156.37,436.49,429.675,149.54,545.4,568.0219999999999,147.156,543.018,149.54,545.4,568.0219999999999,147.156,543.018,39.1,317.37,37.689,527.911,7.882000000000001,16.463
1530030600000,160.7,160.53,156.43,444.84,430.408,156.37,441.53,430.591,150.46,546.31,569.758,148.071,544.849,150.46,546.31,569.758,148.071,544.849,38.74,318.49,37.689,533.405,11.6,15.546
1530032400000,160.7,160.53,156.43,450.89,430.408,156.37,445.56,430.591,150.46,547.23,570.797,147.156,545.764,150.46,547.23,570.797,147.156,545.764,38.74,319.61,37.725,538.898,15.279000000000002,16.445
1530034200000,159.78,159.61,155.51,448.88,430.408,155.45,445.56,429.675,149.54,546.31,566.22,146.24,544.849,149.54,546.31,566.22,146.24,544.849,38.78,317.37,37.725,537.067,15.257,15.542
1530036000000,159.78,159.61,156.43,450.89,430.408,156.37,446.57,429.675,149.54,547.23,567.9730000000001,147.156,544.849,149.54,547.23,567.9730000000001,147.156,544.849,38.78,318.49,38.082,539.813,17.219,15.625
1530037800000,155.2,155.03,151.85,441.82,421.25199999999995,151.79,445.56,422.9,146.79,543.57,518.439,144.409,542.102,146.79,543.57,518.439,144.409,542.102,36.04,292.65,35.363,522.418,20.695999999999998,9.193
1530039600000,155.2,155.03,151.85,443.84,424.915,151.79,447.58,426.56300000000005,146.79,548.14,528.685,144.409,546.68,146.79,548.14,528.685,144.409,546.68,36.04,303.89,35.354,531.573,18.022000000000002,11.095999999999998
1530041400000,155.11,154.86,151.96,438.79,420.154,152.02,433.46,422.9,146.41,549.06,519.675,144.161,546.68,146.41,549.06,519.675,144.161,546.68,35.36,296.02,34.448,514.178,16.456,10.703
1530043200000,155.11,154.86,151.96,434.76,428.394,152.02,437.49,427.478,146.41,540.82,531.241,144.161,540.271,146.41,540.82,531.241,144.161,540.271,36.26,298.27,35.349000000000004,512.347,8.847000000000001,25.377
1530045000000,155.55,155.78,152.31,440.81,422.9,151.92,436.49,425.647,146.47,550.89,528.967,144.19899999999998,548.511,146.47,550.89,528.967,144.19899999999998,548.511,36.26,300.52,35.349000000000004,516.01,10.605,16.195999999999998
1530046800000,155.55,155.78,152.31,441.82,426.56300000000005,151.92,436.49,427.478,146.47,546.31,531.391,144.19899999999998,545.764,146.47,546.31,531.391,144.19899999999998,545.764,35.39,301.64,35.157,519.672,12.157,23.381
1530048600000,155.76,155.72,152.36,443.84,427.478,152.29,438.5,427.478,146.45,542.65,537.475,144.18,542.102,146.45,542.65,537.475,144.18,542.102,36.29,303.89,35.157,521.503,11.168,22.99
1530050400000,155.76,155.72,152.36,443.55,426.56300000000005,152.29,438.84,426.56300000000005,146.45,545.4,533.259,144.18,544.849,146.45,545.4,533.259,144.18,544.849,36.29,302.61,34.85,519.672,11.802,25.624000000000002
1530052200000,155.53,155.32,152.04,443.55,421.985,152.02,436.82,424.731,146.35,546.31,523.7230000000001,144.10399999999998,544.849,146.35,546.31,523.7230000000001,144.10399999999998,544.849,36.44,300.36,35.345,516.925,15.547,15.417
1530054000000,155.53,155.32,152.04,445.46,428.394,152.02,440.85,428.394,146.35,546.31,537.206,144.10399999999998,544.849,146.35,546.31,537.206,144.10399999999998,544.849,36.43,303.06,35.34,523.3340000000001,11.672,27.037
1530055800000,160.11,159.9,156.62,451.37,430.225,156.6,446.9,430.225,150.28,542.65,571.818,147.9,541.187,150.28,542.65,571.818,147.9,541.187,39.14,316.54,38.055,536.151,17.253,22.706
1530057600000,159.19,158.98,155.7,448.44,430.225,155.68,444.02,430.225,149.37,545.4,566.28,146.984,543.933,149.37,545.4,566.28,146.984,543.933,39.14,316.54,38.055,533.405,14.487,19.081
1530059400000,161.02,160.81,157.53,451.66,429.95,157.51,445.13,429.858,151.2,546.31,572.684,147.9,544.849,151.2,546.31,572.684,147.9,544.849,39.19,319.91,38.123000000000005,537.982,15.505,18.067999999999998
1530061200000,159.19,158.98,155.7,451.51,429.95,155.68,446.76,429.858,149.37,547.23,566.993,146.984,545.764,149.37,547.23,566.993,146.984,545.764,38.29,317.66,37.222,537.067,16.539,17.373
1530063000000,161.02,160.81,156.62,450.6,429.95,156.6,445.85,429.95,150.28,546.31,569.849,147.9,543.933,150.28,546.31,569.849,147.9,543.933,38.29,317.82,37.222,537.067,16.608,17.377
1530064800000,161.02,160.81,157.53,450.6,429.95,157.51,445.85,429.95,150.28,545.4,570.692,147.9,543.933,150.28,545.4,570.692,147.9,543.933,39.19,317.82,38.137,537.067,16.516,16.473
1530066600000,161.02,160.81,157.53,450.6,430.13300000000004,157.51,444.84,429.95,151.2,543.57,571.594,147.9,542.102,151.2,543.57,571.594,147.9,542.102,39.19,316.69,38.137,536.151,16.683,16.480999999999998
1530068400000,161.02,160.81,156.62,451.61,430.13300000000004,156.6,444.84,429.95,150.28,543.57,569.756,147.9,542.102,150.28,543.57,569.756,147.9,542.102,39.0,315.57,37.931,535.236,15.814,15.645999999999999
1530070200000,161.02,160.81,157.53,452.62,430.225,157.51,446.86,430.041,151.2,543.57,573.456,147.9,543.018,151.2,543.57,573.456,147.9,543.018,39.0,318.94,37.931,539.813,17.858,15.69
1530072000000,161.02,160.81,157.53,452.62,430.225,157.51,445.85,430.041,150.28,543.57,571.597,147.9,543.018,150.28,543.57,571.597,147.9,543.018,39.29,317.82,38.21,537.982,16.973,15.727
1530073800000,161.94,161.73,158.45,452.62,429.95,158.43,446.86,429.95,151.2,544.48,575.238,148.739,543.018,151.2,544.48,575.238,148.739,543.018,39.29,317.82,38.21,537.982,18.003,14.797
1530075600000,160.09,159.88,156.62,450.5,429.95,156.6,443.74,429.95,149.5,546.31,567.05,147.499,545.764,149.5,546.31,567.05,147.499,545.764,38.79,320.81,37.208,537.067,15.292,12.482999999999999
1530077400000,155.49,155.28,152.95,447.77,425.37199999999996,152.92,443.88,425.647,146.76,542.65,529.888,144.733,541.187,146.76,542.65,529.888,144.733,541.187,36.99,301.48,35.4,525.165,14.700999999999999,14.295
1530079200000,155.49,155.28,152.04,446.86,420.795,152.0,442.68,422.9,146.76,546.31,518.11,144.733,545.764,146.76,546.31,518.11,144.733,545.764,35.18,298.56,34.493,522.418,21.301,10.345
1530081000000,155.13,154.92,152.04,446.86,421.619,152.0,442.68,422.9,146.2,546.31,519.335,144.047,545.764,146.2,546.31,519.335,144.047,545.764,35.18,297.6,34.493,523.3340000000001,17.755,11.177
1530082800000,156.04,155.83,152.65,437.78,430.774,153.11,438.65,430.225,146.2,544.48,546.881,144.047,543.018,146.2,544.48,546.881,144.047,543.018,36.99,305.46,36.236999999999995,522.418,7.997999999999999,15.171
1530084600000,156.04,155.83,152.65,437.78,430.225,153.11,432.59,428.94300000000004,146.62,537.16,542.913,144.276,537.524,146.62,537.16,542.913,144.276,537.524,36.99,305.46,36.251,516.01,5.886,26.78
1530086400000,156.04,155.83,152.65,444.84,430.225,152.19,437.64,430.774,146.62,540.82,543.839,144.276,540.271,146.62,540.82,543.839,144.276,540.271,36.99,304.34,35.349000000000004,516.01,10.923,25.976
1530088200000,156.12,155.91,152.4,437.78,430.225,152.19,440.67,429.858,146.68,542.65,542.02,144.314,541.187,146.68,542.65,542.02,144.314,541.187,36.99,304.34,36.256,517.841,9.032,24.230999999999998
1530090000000,156.12,155.91,152.4,437.78,429.309,152.42,438.65,429.858,146.68,543.57,537.69,144.314,541.187,146.68,543.57,537.69,144.314,541.187,36.58,303.21,36.256,517.841,8.696,22.264
1530091800000,155.93,155.72,152.48,439.8,429.309,152.42,437.64,430.774,146.64,543.57,542.3330000000001,144.276,542.102,146.64,543.57,542.3330000000001,144.276,542.102,36.56,304.34,36.247,518.756,8.915,22.366
1530093600000,155.93,155.72,152.48,439.8,427.478,152.46,437.64,428.027,146.64,546.31,535.024,144.276,544.849,146.64,546.31,535.024,144.276,544.849,36.56,305.46,35.345,518.756,10.724,17.611
1530095400000,155.87,155.66,152.59,441.82,428.394,152.46,439.66,428.94300000000004,146.56,548.14,538.038,144.257,546.68,146.56,548.14,538.038,144.257,546.68,36.73,307.71,35.345,523.3340000000001,12.440999999999999,18.634
1530097200000,160.45,160.24,157.17,442.83,430.225,157.15,445.71,429.858,150.23,538.07,571.07,147.91899999999998,538.44,150.23,538.07,571.07,147.91899999999998,538.44,38.55,314.45,38.069,530.658,12.519,18.98
1530099000000,159.53,159.32,156.25,446.86,430.225,156.23,444.7,429.858,149.31,546.31,566.3969999999999,147.003,544.849,149.31,546.31,566.3969999999999,147.003,544.849,38.55,317.82,38.069,533.405,13.835,18.349
1530100800000,160.45,160.24,157.17,447.87,430.13300000000004,157.15,443.69,429.767,150.23,545.4,571.044,147.91899999999998,545.764,150.23,545.4,571.044,147.91899999999998,545.764,39.09,320.06,37.995,535.236,14.725,17.416
1530102600000,158.58,158.39,154.4,440.38,430.13300000000004,154.4,439.66,429.767,148.41,541.74,562.778,145.382,540.271,148.41,541.74,562.778,145.382,540.271,38.19,314.45,37.538000000000004,526.08,9.245,18.329
1530104400000,160.41,160.22,156.23,450.94,429.95,156.23,446.18,429.767,150.25,548.14,570.222,147.213,546.68,150.25,548.14,570.222,147.213,546.68,39.09,322.15,37.538000000000004,538.898,16.619,16.553
1530106200000,160.41,160.22,157.15,450.94,429.95,157.15,445.18,429.767,150.25,545.4,570.207,148.129,544.849,150.25,545.4,570.207,148.129,544.849,39.09,319.01,37.744,536.151,15.757,15.675999999999998
1530108000000,159.5,159.31,156.23,452.95,430.225,156.23,447.19,429.858,149.33,547.23,568.361,147.213,545.764,149.33,547.23,568.361,147.213,545.764,38.85,320.13,37.744,538.898,16.645,15.692
1530109800000,160.41,160.22,157.15,453.96,430.225,157.15,449.06,429.858,150.25,548.14,571.186,148.129,546.68,150.25,548.14,571.186,148.129,546.68,38.85,322.38,37.931,541.644,19.464000000000002,14.782
1530111600000,155.82,155.64,152.55,431.87,425.83,152.55,438.22,427.20300000000003,146.58,535.33,526.127,143.55100000000002,534.778,146.58,535.33,526.127,143.55100000000002,534.778,36.14,293.33,35.217,509.601,9.259,11.082
1530113400000,160.39,160.22,156.22,444.99,429.49199999999996,156.22,446.28,429.95,150.25,545.4,568.097,147.213,543.933,150.25,545.4,568.097,147.213,543.933,38.84,318.04,37.029,529.742,12.739,20.656
1530115200000,154.9,154.71,151.64,436.92,423.083,151.66,439.22,418.87199999999996,145.69,549.06,513.625,143.532,547.595,145.69,549.06,513.625,143.532,547.595,35.19,296.7,34.301,517.841,15.380999999999998,13.177999999999999
1530117000000,154.9,154.71,151.64,441.96,423.083,151.66,437.21,422.99199999999996,145.69,548.14,523.3919999999999,143.532,545.764,145.69,548.14,523.3919999999999,143.532,545.764,35.19,294.45,34.301,517.841,11.571,17.296
1530118800000,158.56,158.37,155.3,443.98,430.408,155.32,445.28,430.316,148.43,546.31,562.77,146.278,544.849,148.43,546.31,562.77,146.278,544.849,38.82,316.92,37.959,536.151,13.51,18.976
1530120600000,159.48,159.29,156.23,444.99,430.408,156.23,443.26,430.316,149.37,544.48,566.7130000000001,147.213,543.018,149.37,544.48,566.7130000000001,147.213,543.018,38.82,315.79,37.959,532.489,12.637,18.944000000000003
1530122400000,158.56,158.37,154.4,440.95,430.408,154.4,444.27,429.95,147.54,546.31,561.869,145.382,544.849,147.54,546.31,561.869,145.382,544.849,38.99,316.92,37.972,533.405,12.695,17.09
1530124200000,159.48,159.29,156.23,444.12,429.49199999999996,156.23,442.11,429.95,149.37,546.31,567.404,147.213,543.933,149.37,546.31,567.404,147.213,543.933,38.99,318.27,37.061,533.405,11.757,16.159000000000002
1530126000000,152.13,151.94,149.83,442.01,409.9,148.89,428.88,413.56199999999995,143.88,544.48,498.75199999999995,142.616,543.018,143.88,544.48,498.75199999999995,142.616,543.018,33.56,284.63,33.445,505.023,19.296,4.9510000000000005
1530127800000,154.88,154.69,151.66,445.03,420.88599999999997,151.64,433.93,421.80199999999996,145.71,552.72,519.4169999999999,143.57,550.342,145.71,552.72,519.4169999999999,143.57,550.342,35.37,298.11,34.338,517.841,14.682,9.501
1530129600000,154.88,154.69,151.66,445.03,417.13300000000004,151.64,432.92,419.055,145.71,549.98,514.741,143.57,547.595,145.71,549.98,514.741,143.57,547.595,35.37,296.99,34.338,515.094,17.369,6.739
