time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1530131400000,154.92,154.71,151.7,446.04,411.639,151.66,431.91,415.39300000000003,146.24,545.4,508.431,143.97,543.018,146.24,545.4,508.431,143.97,543.018,34.79,291.37,33.907,512.347,21.052,5.631
1530133200000,154.92,154.71,151.7,437.97,420.978,151.66,429.89,421.89300000000003,146.24,549.06,518.629,143.97,546.68,146.24,549.06,518.629,143.97,546.68,34.79,298.11,33.907,513.263,12.999,13.55
1530135000000,155.45,155.24,152.11,441.72,422.809,152.04,431.73,424.64,146.28,538.07,526.0509999999999,144.066,536.7,146.28,538.07,526.0509999999999,144.066,536.7,35.69,293.1,34.809,506.85400000000004,11.672,17.963
1530136800000,155.45,155.24,152.11,441.67,422.626,152.04,434.08,422.809,146.28,549.06,522.456,144.066,546.771,146.28,549.06,522.456,144.066,546.771,34.79,295.19,33.907,515.094,13.956,16.189
1530138600000,155.51,155.28,152.13,441.72,422.626,151.94,435.09,423.724,146.39,550.89,525.678,144.142,548.602,146.39,550.89,525.678,144.142,548.602,35.7,298.79,34.809,517.841,12.34,14.493
1530140400000,155.51,155.28,152.13,440.81,420.795,151.94,434.08,422.809,146.39,546.31,522.255,144.142,544.94,146.39,546.31,522.255,144.142,544.94,35.7,296.32,34.809,515.094,12.26,15.338
1530142200000,155.43,155.22,152.11,440.81,422.626,152.04,433.17,423.724,146.28,547.23,523.54,144.10399999999998,544.94,146.28,547.23,523.54,144.10399999999998,544.94,35.6,297.6,34.663000000000004,514.178,12.443,14.224
1530144000000,155.43,155.22,152.11,438.79,411.639,152.04,430.14,415.485,146.28,538.99,509.19800000000004,144.10399999999998,538.531,146.28,538.99,509.19800000000004,144.10399999999998,538.531,34.69,287.49,34.663000000000004,505.939,18.533,7.9479999999999995
1530145800000,158.18,157.99,154.86,443.84,429.95,154.79,439.22,430.225,148.17,539.9,562.752,145.97299999999998,538.531,148.17,539.9,562.752,145.97299999999998,538.531,38.33,311.08,37.391,528.827,11.607000000000001,22.885
1530147600000,160.93,160.74,157.61,447.87,429.95,157.53,444.27,430.225,150.91,542.65,574.88,148.72,542.194,150.91,542.65,574.88,148.72,542.194,39.23,316.69,37.391,534.32,15.262,22.154
1530149400000,158.18,158.01,154.82,443.84,429.858,154.75,441.24,430.225,148.11,542.65,562.413,145.401,541.278,148.11,542.65,562.413,145.401,541.278,38.7,314.22,37.385999999999996,527.911,11.622,17.531
1530151200000,156.35,155.26,152.99,443.84,426.19599999999997,152.92,438.22,426.56300000000005,146.28,543.57,531.654,144.485,543.109,146.28,543.57,531.654,144.485,543.109,36.87,299.62,35.551,519.672,11.845,20.313
1530153000000,155.43,155.26,152.08,442.83,430.774,152.0,445.28,430.225,146.28,542.65,545.9730000000001,144.485,542.194,146.28,542.65,545.9730000000001,144.485,542.194,36.86,306.36,35.551,528.827,12.134,25.756
1530154800000,159.1,158.92,155.74,446.86,429.858,155.66,442.25,430.225,148.64,543.57,565.222,146.126,541.278,148.64,543.57,565.222,146.126,541.278,38.67,315.34,37.364000000000004,529.742,12.341,16.335
1530156600000,155.43,155.26,152.08,442.83,417.957,152.0,437.21,421.069,146.81,543.57,516.611,144.295,542.194,146.81,543.57,516.611,144.295,542.194,35.96,296.25,34.654,516.01,14.265999999999998,11.845999999999998
1530158400000,154.52,154.35,152.08,438.79,411.548,152.0,436.2,415.57599999999996,146.81,543.57,508.889,144.295,542.194,146.81,543.57,508.889,144.295,542.194,35.06,289.51,33.751999999999995,510.51599999999996,24.936999999999998,7.735
1530160200000,154.52,154.35,151.71,441.82,419.788,151.39,442.25,421.985,146.07,544.48,519.133,143.99,543.109,146.07,544.48,519.133,143.99,543.109,35.06,294.0,33.751999999999995,519.672,16.812,15.282
1530162000000,155.07,154.84,151.71,436.77,420.978,151.39,432.16,421.985,146.07,545.4,518.082,143.99,544.025,146.07,545.4,518.082,143.99,544.025,35.64,294.0,34.654,510.51599999999996,9.42,8.602
1530163800000,155.07,154.84,151.89,438.65,420.978,151.81,434.18,421.985,146.16,540.82,521.396,144.028,539.447,146.16,540.82,521.396,144.028,539.447,35.64,290.41,34.654,511.43199999999996,11.765,13.419
1530165600000,155.17,154.98,151.89,434.61,421.89300000000003,151.81,433.17,422.9,146.16,542.56,521.232,144.028,541.37,146.16,542.56,521.232,144.028,541.37,35.19,291.53,34.356,505.023,9.244,19.926
1530167400000,155.17,154.98,151.39,435.62,416.217,151.37,434.18,418.231,146.18,542.56,515.514,144.085,542.285,146.18,542.56,515.514,144.085,542.285,35.19,291.53,34.356,512.347,16.197,17.358
1530169200000,154.73,154.54,152.31,443.69,425.464,151.37,436.2,426.471,146.18,543.48,531.179,144.085,543.201,146.18,543.48,531.179,144.085,543.201,36.01,301.64,35.047,515.094,11.64,24.945999999999998
1530171000000,154.73,154.54,152.31,441.67,422.809,151.52,436.2,423.724,146.28,537.98,523.419,144.10399999999998,538.623,146.28,537.98,523.419,144.10399999999998,538.623,35.11,294.9,34.146,515.094,15.275,21.191999999999997
1530172800000,155.15,154.9,151.85,439.66,420.978,151.52,435.19,422.809,146.28,538.9,520.116,144.10399999999998,538.623,146.28,538.9,520.116,144.10399999999998,538.623,36.02,296.02,35.052,512.347,13.514000000000001,16.47
1530174600000,155.15,154.9,151.85,438.65,415.57599999999996,151.45,432.16,419.147,146.24,542.56,511.621,144.10399999999998,542.285,146.24,542.56,511.621,144.10399999999998,542.285,35.12,292.65,34.15,509.601,14.001,9.994
1530176400000,154.77,154.52,151.66,439.66,416.309,151.45,434.18,419.147,146.24,540.73,514.697,144.10399999999998,540.4540000000001,146.24,540.73,514.697,144.10399999999998,540.4540000000001,35.12,292.65,34.15,510.51599999999996,15.321,11.011
1530178200000,154.77,154.52,151.66,439.66,417.13300000000004,151.28,434.18,419.055,146.05,544.39,514.872,143.97,543.201,146.05,544.39,514.872,143.97,543.201,34.65,291.53,33.756,511.43199999999996,17.697,10.166
1530180000000,155.68,155.47,152.57,444.99,429.95,152.19,442.11,430.041,146.05,538.9,546.016,143.97,538.623,146.05,538.9,546.016,143.97,538.623,36.46,299.62,35.565,521.503,11.630999999999998,23.098000000000003
1530181800000,160.26,160.05,156.23,451.18,429.95,155.85,446.18,430.041,149.71,541.64,567.903,147.346,541.37,149.71,541.64,567.903,147.346,541.37,39.17,317.59,37.373000000000005,536.151,16.32,19.226
1530183600000,160.26,160.05,156.23,450.5,430.225,155.85,448.44,429.858,149.71,546.22,569.808,147.346,545.0319999999999,149.71,546.22,569.808,147.346,545.0319999999999,39.17,320.36,37.373000000000005,538.898,17.289,16.448
1530185400000,160.26,160.05,157.15,442.54,430.225,156.77,447.48,429.858,149.69,542.56,570.563,147.346,542.285,149.69,542.56,570.563,147.346,542.285,38.43,318.11,38.023,525.165,12.741,16.448
1530187200000,159.32,159.11,155.34,441.58,429.309,154.9,443.45,429.49199999999996,148.76,540.73,565.3919999999999,146.431,540.4540000000001,148.76,540.73,565.3919999999999,146.431,540.4540000000001,38.76,316.54,37.698,526.996,10.968,16.496
1530189000000,159.32,159.11,156.25,451.66,430.225,155.82,448.49,430.408,149.67,547.14,565.41,146.431,545.947,149.67,547.14,565.41,146.431,545.947,38.76,321.03,37.698,539.813,17.551,16.072
1530190800000,159.32,159.13,155.34,438.55,430.225,154.9,443.45,430.408,148.74,546.22,566.558,146.45,545.0319999999999,148.74,546.22,566.558,146.45,545.0319999999999,38.33,316.54,37.29,531.573,10.04,20.639
1530192600000,158.41,158.18,154.42,453.67,430.225,153.98,437.4,430.408,147.8,544.48,563.59,145.515,543.201,147.8,544.48,563.59,145.515,543.201,38.32,315.41,37.29,528.827,13.732000000000001,24.377
1530194400000,159.32,159.1,155.34,443.59,430.225,154.9,441.43,429.49199999999996,148.72,543.57,565.2280000000001,146.431,543.201,148.72,543.57,565.2280000000001,146.431,543.201,38.32,315.41,37.29,530.658,10.94,23.491
1530196200000,161.16,160.93,157.17,444.6,430.225,156.73,443.45,429.49199999999996,150.55,539.9,570.899,148.262,540.4540000000001,150.55,539.9,570.899,148.262,540.4540000000001,38.96,317.66,37.89,533.405,12.757,23.715999999999998
1530198000000,159.32,159.1,155.34,447.62,429.858,155.82,447.48,430.408,149.65,542.65,568.957,146.431,541.37,149.65,542.65,568.957,146.431,541.37,38.96,316.54,37.89,536.151,15.529000000000002,23.609
1530199800000,161.16,160.93,158.1,447.62,429.858,157.65,446.47,430.408,151.49,542.65,574.455,148.262,541.37,151.49,542.65,574.455,148.262,541.37,38.68,315.41,37.634,534.32,14.644,21.785
1530201600000,158.41,158.18,155.36,447.72,430.13300000000004,154.9,445.56,430.041,148.74,544.48,564.248,146.431,543.201,148.74,544.48,564.248,146.431,543.201,38.68,314.29,37.634,530.658,14.579,20.980999999999998
1530203400000,160.24,160.01,156.27,447.0,430.13300000000004,156.73,446.57,430.041,149.65,545.4,568.934,147.346,543.201,149.65,545.4,568.934,147.346,543.201,38.58,316.09,37.524,533.405,14.605,20.369
1530205200000,159.32,159.1,155.36,448.92,430.041,154.9,446.47,430.041,148.74,544.48,564.274,146.431,542.285,148.74,544.48,564.274,146.431,542.285,38.58,314.74,37.524,532.489,14.713,19.535999999999998
1530207000000,160.24,160.01,156.27,450.94,430.041,155.82,448.49,430.041,149.65,543.57,569.939,147.346,542.285,149.65,543.57,569.939,147.346,542.285,38.79,317.14,37.721,537.982,16.71,17.698
1530208800000,159.32,159.1,156.27,451.04,429.95,155.82,450.5,429.95,149.65,545.4,569.053,147.346,543.201,149.65,545.4,569.053,147.346,543.201,38.79,316.47,37.721,537.982,17.633,17.441
1530210600000,159.32,159.1,155.36,451.94,429.95,154.9,450.5,429.95,148.74,547.23,565.503,146.431,545.0319999999999,148.74,547.23,565.503,146.431,545.0319999999999,38.65,317.44,37.579,539.813,18.563,16.521
1530212400000,159.32,159.1,156.27,452.95,429.767,155.82,449.5,430.225,149.65,546.31,567.395,146.431,545.0319999999999,149.65,546.31,567.395,146.431,545.0319999999999,38.65,319.68,37.579,540.729,18.676,15.615
1530214200000,159.19,159.1,155.36,451.94,429.767,155.82,449.5,430.225,148.74,547.23,565.591,146.965,545.947,148.74,547.23,565.591,146.965,545.947,38.75,318.56,37.684,539.813,17.645,15.616
1530216000000,160.11,160.01,156.27,444.89,429.49199999999996,156.44,443.45,430.316,149.65,546.31,568.326,146.965,544.116,149.65,546.31,568.326,146.965,544.116,38.75,318.56,37.684,535.236,12.247,12.863
1530217800000,160.11,159.1,156.27,440.85,430.408,155.53,439.41,429.401,149.65,538.07,568.028,146.564,536.7919999999999,149.65,538.07,568.028,146.564,536.7919999999999,38.32,312.94,37.272,527.911,9.455,19.373
1530219600000,160.11,160.01,156.27,446.9,429.49199999999996,156.44,440.42,430.316,150.57,543.57,571.763,147.48,541.37,150.57,543.57,571.763,147.48,541.37,38.32,316.31,37.272,532.489,12.245,20.625999999999998
1530221400000,159.19,159.1,155.36,442.87,430.408,155.53,444.46,430.316,148.74,544.48,565.35,146.564,542.285,148.74,544.48,565.35,146.564,542.285,38.51,316.31,37.446,535.236,12.254000000000001,23.763
1530223200000,159.19,159.1,155.36,444.89,430.408,155.53,447.48,429.858,148.74,547.23,566.2919999999999,146.564,545.0319999999999,148.74,547.23,566.2919999999999,146.564,545.0319999999999,38.51,317.44,37.446,537.982,14.962,20.133
1530225000000,159.19,159.1,155.36,445.9,430.13300000000004,155.53,446.47,429.858,149.65,548.14,567.264,146.564,545.947,149.65,548.14,567.264,146.564,545.947,38.82,316.31,37.766,536.151,15.017999999999999,20.105
1530226800000,159.19,159.1,155.36,446.9,430.13300000000004,155.53,445.46,430.041,148.74,548.14,565.474,146.564,545.947,148.74,548.14,565.474,146.564,545.947,38.82,317.44,37.766,536.151,15.017999999999999,21.92
1530228600000,159.19,159.1,155.36,445.9,429.95,155.53,444.46,430.041,148.74,547.23,564.41,146.564,545.0319999999999,148.74,547.23,564.41,146.564,545.0319999999999,38.9,316.31,37.835,534.32,14.057,19.215
1530230400000,161.02,160.93,157.19,449.93,429.95,157.36,448.49,430.041,150.59,546.31,569.953,148.39600000000002,545.0319999999999,150.59,546.31,569.953,148.39600000000002,545.0319999999999,38.9,318.56,37.835,539.813,17.656,20.971999999999998
1530232200000,160.11,160.01,156.27,448.92,429.95,156.44,447.48,430.041,149.67,547.23,567.17,147.48,545.0319999999999,149.67,547.23,567.17,147.48,545.0319999999999,38.71,317.44,37.657,537.982,16.805999999999997,18.184
1530234000000,160.11,160.01,156.27,451.94,429.95,156.44,449.5,430.225,150.59,545.4,570.999,147.48,544.116,150.59,545.4,570.999,147.48,544.116,38.71,318.56,37.707,539.813,18.717,20.082
1530235800000,156.39,156.29,152.52,449.93,429.401,152.74,443.45,430.225,146.09,531.66,559.372,143.761,531.299,146.09,531.66,559.372,143.761,531.299,37.65,303.51,37.121,523.3340000000001,13.128,24.107
1530237600000,156.31,156.27,152.46,432.78,427.57,152.69,437.4,431.04900000000004,146.93,547.23,553.976,144.657,545.123,146.93,547.23,553.976,144.657,545.123,37.63,304.63,36.247,528.918,6.51,16.726
1530239400000,157.28,157.21,153.32,437.83,430.316,153.56,446.47,430.13300000000004,147.1,545.4,559.786,144.981,544.2080000000001,147.1,545.4,559.786,144.981,544.2080000000001,38.7,312.27,37.451,546.13,11.304,22.391
1530241200000,158.2,158.1,154.23,436.82,430.316,154.46,454.53,430.13300000000004,147.99,541.74,563.683,144.981,539.63,147.99,541.74,563.683,144.981,539.63,38.7,313.39,37.451,545.215,13.258,19.565
1530243000000,160.95,159.93,156.98,442.01,430.316,157.21,454.68,429.858,150.76,542.65,573.001,147.72799999999998,541.461,150.76,542.65,573.001,147.72799999999998,541.461,38.7,316.31,37.849000000000004,541.553,16.792,19.621
1530244800000,159.11,159.02,155.15,443.02,430.316,155.38,461.54,429.858,148.93,544.48,565.462,145.89700000000002,544.2080000000001,148.93,544.48,565.462,145.89700000000002,544.2080000000001,38.57,316.09,37.849000000000004,538.806,20.555999999999997,18.765
1530246600000,159.11,159.02,156.06,443.16,429.95,155.38,463.59,430.774,149.85,543.57,569.192,146.812,541.461,149.85,543.57,569.192,146.812,541.461,38.57,315.19,37.249,537.891,20.462,18.795
1530248400000,160.03,159.02,156.06,435.09,429.95,155.36,450.5,429.858,148.93,545.4,568.111,146.793,545.123,148.93,545.4,568.111,146.793,545.123,38.7,318.56,38.16,546.13,11.105,17.930999999999997
1530250200000,154.56,153.51,150.57,426.43,410.724,150.7,428.41,413.654,146.16,543.57,504.24,144.009,545.123,146.16,543.57,504.24,144.009,545.123,34.14,290.03,32.713,508.594,14.110999999999999,9.169
1530252000000,154.56,154.42,151.49,423.4,409.80800000000005,150.7,428.12,413.654,146.16,549.06,502.789,144.009,548.785,146.16,549.06,502.789,144.009,548.785,34.14,291.82,33.619,515.918,13.234000000000002,6.189
1530253800000,153.64,153.51,150.57,419.21,410.724,150.63,431.19,413.654,145.9,544.48,477.704,143.93200000000002,544.2080000000001,145.9,544.48,477.704,143.93200000000002,544.2080000000001,33.23,276.03,31.811,506.76300000000003,12.151,6.605
1530255600000,153.64,153.51,150.57,418.05,409.80800000000005,150.63,429.17,413.654,145.9,543.57,480.45300000000003,143.93200000000002,542.377,145.9,543.57,480.45300000000003,143.93200000000002,542.377,33.23,278.34,31.811,504.01599999999996,8.367,6.881
1530257400000,153.53,153.26,150.51,417.9,409.80800000000005,150.38,429.17,413.837,145.55,541.74,485.528,143.78,541.461,145.55,541.74,485.528,143.78,541.461,33.1,277.44,32.455999999999996,500.35400000000004,10.294,6.245
1530259200000,153.53,153.26,150.51,418.01,410.724,150.38,429.17,413.837,145.55,544.48,496.564,143.78,544.2080000000001,145.55,544.48,496.564,143.78,544.2080000000001,34.01,284.57,33.358000000000004,506.76300000000003,11.478,6.371
1530261000000,153.87,153.7,150.78,418.92,409.80800000000005,150.82,428.16,414.02,145.92,540.82,485.14599999999996,143.951,541.461,145.92,540.82,485.14599999999996,143.951,541.461,34.01,279.92,32.446999999999996,502.185,10.720999999999998,6.21
1530262800000,153.87,153.7,150.78,421.95,409.80800000000005,150.82,432.2,414.02,145.92,543.57,490.606,143.951,543.2919999999999,145.92,543.57,490.606,143.951,543.2919999999999,33.11,283.29,32.722,509.509,12.780999999999999,7.032
1530264600000,154.08,153.96,150.99,422.96,409.80800000000005,150.97,432.01,413.92800000000005,145.84,544.48,496.869,143.93200000000002,544.2080000000001,145.84,544.48,496.869,143.93200000000002,544.2080000000001,34.02,288.61,33.628,512.256,13.755,6.278
1530266400000,154.08,153.96,150.99,421.95,410.358,150.97,433.93,413.92800000000005,145.84,545.4,498.275,143.93200000000002,544.2080000000001,145.84,545.4,498.275,143.93200000000002,544.2080000000001,34.02,290.93,33.628,516.8330000000001,13.784,6.23
1530268200000,154.29,154.16,151.12,421.95,409.44199999999995,151.07,433.93,413.92800000000005,145.99,545.4,496.452,144.009,544.2080000000001,145.99,545.4,496.452,144.009,544.2080000000001,34.45,289.8,34.071999999999996,515.002,13.644,5.0489999999999995
1530270000000,154.29,154.16,151.12,424.99,410.358,151.07,436.96,413.92800000000005,145.99,545.4,500.88199999999995,144.009,545.123,145.99,545.4,500.88199999999995,144.009,545.123,34.45,292.05,34.071999999999996,521.411,17.902,7.638
1530271800000,160.51,160.03,156.33,446.18,430.499,156.16,450.07,430.774,149.73,549.98,569.635,147.69,549.701,149.73,549.98,569.635,147.69,549.701,38.53,322.38,37.368,552.539,16.336,24.9
1530273600000,159.59,160.01,156.33,440.13,430.499,156.16,451.08,429.858,149.73,543.57,569.4490000000001,146.774,543.2919999999999,149.73,543.57,569.4490000000001,146.774,543.2919999999999,38.53,319.01,37.368,550.7080000000001,13.479000000000001,23.898000000000003
1530275400000,161.42,160.93,158.16,447.19,430.499,157.99,463.45,430.774,151.56,542.65,575.779,148.605,542.377,151.56,542.65,575.779,148.605,542.377,39.44,318.94,38.27,539.722,24.61,18.409000000000002
1530277200000,160.51,160.01,156.33,443.84,429.584,156.16,460.96,429.858,149.71,541.74,571.015,147.69,541.461,149.71,541.74,571.015,147.69,541.461,38.54,317.14,37.359,547.0459999999999,19.805,19.852
1530279000000,157.78,157.28,153.6,437.93,430.499,153.43,450.17,429.858,146.98,549.06,559.974,144.94299999999998,548.785,146.98,549.06,559.974,144.94299999999998,548.785,37.63,319.46,36.457,543.384,11.544,19.874000000000002
1530280800000,156.88,157.28,153.6,434.8,429.584,153.43,445.03,429.858,147.0,546.31,559.149,144.94299999999998,545.123,147.0,546.31,559.149,144.94299999999998,545.123,38.53,317.21,37.359,544.299,7.824,25.611
1530282600000,159.63,159.11,155.43,433.79,429.584,156.18,458.13,430.408,149.75,547.23,567.596,146.774,546.9540000000001,149.75,547.23,567.596,146.774,546.9540000000001,38.53,321.7,37.359,552.539,14.169,23.623
1530284400000,157.8,157.26,154.5,433.79,428.668,154.35,457.12,430.408,147.92,543.57,561.929,144.94299999999998,542.377,147.92,543.57,561.929,144.94299999999998,542.377,38.3,316.09,37.094,546.13,13.341,23.888
1530286200000,161.46,161.84,158.16,433.69,428.668,158.01,457.02,429.49199999999996,151.6,540.82,568.525,149.52100000000002,539.63,151.6,540.82,568.525,149.52100000000002,539.63,39.2,315.48,38.004,545.215,14.014000000000001,22.872
1530288000000,158.71,158.18,155.41,437.73,429.584,155.26,458.03,429.49199999999996,148.85,538.99,566.697,146.774,538.715,148.85,538.99,566.697,146.774,538.715,39.2,313.24,38.004,544.299,14.094000000000001,23.853
1530289800000,161.46,160.93,157.25,441.76,430.499,158.01,455.01,430.408,151.6,542.65,568.562,148.605,539.63,151.6,542.65,568.562,148.605,539.63,39.1,314.36,37.849000000000004,547.0459999999999,16.268,23.438000000000002
1530291600000,159.63,159.1,155.41,440.75,429.584,155.26,456.02,430.408,148.85,538.99,567.5509999999999,146.774,537.799,148.85,538.99,567.5509999999999,146.774,537.799,39.1,309.87,37.849000000000004,544.299,16.279,23.534000000000002
1530293400000,159.63,159.1,156.33,436.0,429.584,156.18,458.03,429.49199999999996,149.77,546.31,566.623,146.774,544.2080000000001,149.77,546.31,566.623,146.774,544.2080000000001,39.11,313.75,38.018,547.0459999999999,14.235999999999999,16.166
1530295200000,157.8,158.18,154.5,437.15,429.584,154.35,458.89,429.49199999999996,147.94,547.23,561.198,145.859,545.123,147.94,547.23,561.198,145.859,545.123,39.11,315.33,38.018,546.13,16.147000000000002,17.058
1530297000000,158.71,158.18,155.41,439.36,429.584,155.26,462.96,429.49199999999996,148.85,547.23,562.947,145.859,545.123,148.85,547.23,562.947,145.859,545.123,39.03,314.65,38.091,544.299,19.733,15.33
1530298800000,157.8,158.18,154.5,439.36,429.584,154.31,461.96,428.577,147.94,546.31,561.05,144.94299999999998,544.2080000000001,147.94,546.31,561.05,144.94299999999998,544.2080000000001,39.03,314.65,37.185,539.722,19.865,14.462
1530300600000,158.71,158.18,155.41,431.28,427.75300000000004,155.22,459.94,429.49199999999996,148.85,549.98,564.861,145.859,548.785,148.85,549.98,564.861,145.859,548.785,38.13,316.9,37.185,538.806,14.28,21.993000000000002
1530302400000,159.63,159.1,155.41,435.32,430.499,155.22,447.86,429.49199999999996,148.85,547.23,565.795,146.774,546.039,148.85,547.23,565.795,146.774,546.039,38.13,319.15,37.602,543.384,10.369000000000002,24.701999999999998
1530304200000,156.88,156.35,152.65,431.38,427.75300000000004,152.48,452.13,429.49199999999996,147.02,547.23,556.347,144.028,545.123,147.02,547.23,556.347,144.028,545.123,38.73,313.01,37.602,546.13,11.315,21.086
1530306000000,159.63,159.1,155.4,434.51,429.584,155.22,457.27,430.408,148.85,545.4,565.675,146.774,543.2919999999999,148.85,545.4,565.675,146.774,543.2919999999999,38.73,314.96,37.734,547.0459999999999,13.662,24.798000000000002
1530307800000,157.8,157.26,153.56,436.53,430.499,153.39,461.29,429.49199999999996,147.94,540.82,560.942,144.94299999999998,539.63,147.94,540.82,560.942,144.94299999999998,539.63,38.77,310.47,37.734,535.144,17.33,22.857
1530309600000,158.71,159.1,155.4,442.58,430.499,155.22,463.41,429.49199999999996,148.85,541.74,567.5219999999999,146.774,541.461,148.85,541.74,567.5219999999999,146.774,541.461,38.77,312.72,37.675,538.806,20.924,22.837
1530311400000,158.71,158.18,155.4,444.7,429.858,155.22,466.42,430.408,148.85,542.65,564.762,145.859,541.461,148.85,542.65,564.762,145.859,541.461,38.72,312.65,37.675,538.806,22.958000000000002,21.101999999999997
1530313200000,159.63,159.1,156.31,446.72,429.858,156.14,467.43,429.49199999999996,149.77,543.57,566.653,146.774,542.377,149.77,543.57,566.653,146.774,542.377,38.72,312.65,37.583,539.722,23.326,20.166
1530315000000,158.71,158.18,155.4,445.56,429.95,155.22,466.52,429.49199999999996,148.85,543.57,564.9019999999999,145.859,542.377,148.85,543.57,564.9019999999999,145.859,542.377,38.62,312.8,37.583,545.215,23.124000000000002,20.811
1530316800000,159.63,159.1,155.4,445.52,429.95,155.22,466.52,429.49199999999996,148.85,543.57,566.649,146.774,542.377,148.85,543.57,566.649,146.774,542.377,38.62,313.03,37.684,546.13,23.131999999999998,19.98
1530318600000,156.9,157.26,153.58,443.5,430.13300000000004,153.39,465.52,430.408,147.02,542.65,559.948,145.0,542.377,147.02,542.65,559.948,145.0,542.377,38.23,313.48,37.121,546.13,22.368000000000002,22.144000000000002
1530320400000,158.73,159.1,155.41,447.54,430.13300000000004,155.22,467.53,430.408,148.85,542.65,569.047,146.832,541.461,148.85,542.65,569.047,146.832,541.461,38.23,313.48,37.121,548.877,24.289,22.02
1530322200000,156.9,156.35,152.67,445.52,430.13300000000004,153.37,467.53,430.408,147.02,543.57,559.487,143.894,543.2919999999999,147.02,543.57,559.487,143.894,543.2919999999999,38.47,315.95,37.451,548.877,22.504,18.249000000000002
1530324000000,157.82,158.18,154.5,449.55,430.13300000000004,154.29,467.53,429.49199999999996,147.94,544.48,565.048,145.725,542.377,147.94,544.48,565.048,145.725,542.377,38.47,315.95,37.451,547.0459999999999,24.363000000000003,16.259
1530325800000,157.82,158.18,154.5,448.54,430.225,154.29,472.56,430.408,147.94,543.57,565.063,145.725,542.377,147.94,543.57,565.063,145.725,542.377,38.13,314.83,37.056999999999995,542.4680000000001,26.982,16.253
1530327600000,158.73,159.1,155.41,445.19,430.225,155.2,468.63,430.408,148.85,541.74,565.135,146.641,541.461,148.85,541.74,565.135,146.641,541.461,39.03,316.11,37.959,550.7080000000001,25.366999999999997,17.157
1530329400000,157.82,157.26,153.58,446.34,429.767,154.27,471.08,430.408,147.94,543.57,560.626,144.81,542.377,147.94,543.57,560.626,144.81,542.377,39.03,315.66,37.959,542.4680000000001,24.349,15.382
1530331200000,156.9,157.26,153.58,447.35,429.767,153.35,469.06,430.408,147.02,540.82,561.59,144.81,540.5459999999999,147.02,540.82,561.59,144.81,540.5459999999999,38.13,314.53,37.056999999999995,548.877,25.505,19.992
1530333000000,156.9,157.26,153.58,445.33,430.13300000000004,153.35,468.06,429.49199999999996,147.02,540.82,561.6669999999999,144.81,539.63,147.02,540.82,561.6669999999999,144.81,539.63,39.03,313.41,37.959,548.877,23.653000000000002,17.27
1530334800000,154.16,154.52,150.84,433.41,427.38599999999997,150.61,461.06,430.499,144.28,553.64,550.382,142.063,552.448,144.28,553.64,550.382,142.063,552.448,38.13,318.42,37.056999999999995,547.0459999999999,15.998,19.44
1530336600000,158.73,158.18,154.5,436.11,430.13300000000004,155.19,458.57,430.499,148.85,544.48,563.351,145.725,543.2919999999999,148.85,544.48,563.351,145.725,543.2919999999999,38.13,315.21,37.056999999999995,543.384,16.261,24.276
1530338400000,160.56,160.01,156.33,438.03,430.13300000000004,156.1,454.16,429.584,149.77,548.14,568.9680000000001,147.556,546.9540000000001,149.77,548.14,568.9680000000001,147.556,546.9540000000001,38.56,320.67,37.496,545.215,13.61,24.361
1530340200000,158.73,159.1,155.41,436.59,430.13300000000004,155.19,458.04,430.499,148.85,543.57,567.099,146.622,542.377,148.85,543.57,567.099,146.622,542.377,38.56,315.28,37.496,547.0459999999999,15.559000000000001,24.406
1530342000000,159.65,160.01,156.33,438.6,430.13300000000004,156.1,456.03,429.584,149.77,540.82,570.776,147.537,539.63,149.77,540.82,570.776,147.537,539.63,38.92,315.28,37.830999999999996,545.215,14.806,23.54
1530343800000,159.65,159.1,156.33,437.59,430.13300000000004,156.1,458.04,430.499,149.75,542.65,568.821,146.622,542.377,149.75,542.65,568.821,146.622,542.377,38.92,316.4,37.830999999999996,550.7080000000001,16.646,25.566
1530345600000,160.56,160.01,157.25,441.63,430.13300000000004,157.02,455.02,429.584,150.67,541.74,571.764,147.537,540.5459999999999,150.67,541.74,571.764,147.537,540.5459999999999,38.78,316.4,37.716,548.877,15.754000000000001,19.907
1530347400000,158.73,158.18,154.5,436.59,430.13300000000004,155.19,459.05,429.584,148.83,544.48,563.34,145.70600000000002,542.377,148.83,544.48,563.34,145.70600000000002,542.377,38.78,314.15,37.716,548.877,15.875,18.035999999999998
1530349200000,159.65,160.01,156.33,436.59,430.13300000000004,156.1,460.05,430.499,149.75,540.82,570.803,147.537,539.63,149.75,540.82,570.803,147.537,539.63,39.09,315.28,38.014,546.13,16.813,19.917
1530351000000,159.65,159.1,155.41,439.61,430.13300000000004,156.1,463.07,430.499,149.75,541.74,568.784,146.622,541.461,149.75,541.74,568.784,146.622,541.461,39.09,317.52,38.014,547.961,18.909000000000002,20.886
1530352800000,160.56,160.01,157.25,438.6,429.218,157.02,464.08,429.584,150.67,539.9,571.566,147.537,539.63,150.67,539.9,571.566,147.537,539.63,38.86,315.28,37.771,545.215,18.964000000000002,17.317999999999998
1530354600000,159.65,159.1,156.33,438.6,429.218,156.1,463.07,429.584,149.75,541.74,566.988,146.622,540.5459999999999,149.75,541.74,566.988,146.622,540.5459999999999,38.86,315.28,37.771,545.215,19.861,16.449
1530356400000,158.73,158.18,154.5,441.63,430.13300000000004,154.27,460.05,430.499,147.92,541.74,564.1419999999999,145.70600000000002,541.461,147.92,541.74,564.1419999999999,145.70600000000002,541.461,38.87,315.28,37.803000000000004,543.384,19.901,18.17
1530358200000,161.48,160.93,157.25,444.66,430.13300000000004,157.93,468.1,429.584,150.67,538.99,575.159,148.453,539.63,150.67,538.99,575.159,148.453,539.63,38.87,316.4,37.803000000000004,542.4680000000001,24.498,17.199
1530360000000,158.73,158.18,154.5,440.62,429.858,154.25,469.87,430.499,147.92,546.31,562.144,145.70600000000002,545.123,147.92,546.31,562.144,145.70600000000002,545.123,38.97,316.92,37.931,541.553,23.369,16.232
1530361800000,157.82,157.26,154.5,442.54,429.858,154.25,470.88,429.584,147.92,545.4,562.2130000000001,145.70600000000002,545.123,147.92,545.4,562.2130000000001,145.70600000000002,545.123,38.97,316.92,37.931,545.215,24.519000000000002,18.025
1530363600000,156.9,156.35,153.58,437.49,430.774,153.34,456.79,430.499,147.0,548.14,559.321,143.875,546.9540000000001,147.0,548.14,559.321,143.875,546.9540000000001,38.41,314.67,37.321999999999996,538.806,14.789000000000001,13.418
1530365400000,159.65,159.11,155.41,436.49,429.858,155.17,450.75,429.584,148.83,546.31,565.751,146.622,546.039,148.83,546.31,565.751,146.622,546.039,38.41,320.29,37.321999999999996,543.384,12.203,24.456999999999997
1530367200000,158.73,158.2,155.41,435.48,429.858,155.17,456.79,430.499,148.83,545.4,565.884,145.70600000000002,544.2080000000001,148.83,545.4,565.884,145.70600000000002,544.2080000000001,38.62,318.04,37.565,548.877,14.029000000000002,24.535
1530369000000,160.56,160.95,157.25,431.44,427.11199999999997,157.0,461.82,429.584,150.68,549.98,572.284,148.453,548.785,150.68,549.98,572.284,148.453,548.785,38.62,321.41,37.565,545.215,15.725999999999999,21.741999999999997
1530370800000,159.65,159.11,155.41,433.46,428.94300000000004,156.08,462.83,429.584,149.77,544.48,566.5,146.622,543.2919999999999,149.77,544.48,566.5,146.622,543.2919999999999,38.86,316.92,37.798,540.637,15.869000000000002,21.423000000000002
1530372600000,159.65,159.11,155.41,436.49,430.774,156.08,462.83,430.499,149.77,549.98,567.405,146.622,548.785,149.77,549.98,567.405,146.622,548.785,38.86,320.29,37.798,549.7919999999999,15.797,24.148000000000003
1530374400000,159.65,159.11,155.41,431.44,427.11199999999997,156.08,459.81,429.584,149.77,542.65,568.814,146.622,542.377,149.77,542.65,568.814,146.622,542.377,38.98,318.27,37.299,547.961,14.863,23.213
1530376200000,158.73,158.2,155.41,432.45,428.027,155.17,458.8,430.499,148.85,546.31,565.898,146.622,545.123,148.85,546.31,565.898,146.622,545.123,38.98,318.27,37.299,549.7919999999999,14.854000000000001,23.115
1530378000000,159.61,159.11,156.33,428.41,425.281,156.1,455.78,429.584,149.79,538.07,567.8240000000001,146.622,536.883,149.79,538.07,567.8240000000001,146.622,536.883,38.19,314.9,37.968,545.215,12.408,21.983
1530379800000,156.86,156.35,152.65,415.21,411.548,152.44,422.3,420.52,147.02,525.16,559.9830000000001,143.894,522.235,147.02,525.16,559.9830000000001,143.894,522.235,37.26,283.6,36.150999999999996,496.417,4.156000000000001,11.417
1530381600000,154.94,154.4,150.78,431.25,427.11199999999997,150.61,454.59,430.316,144.26,548.97,549.814,142.063,546.039,144.26,548.97,549.814,142.063,546.039,37.22,312.36,36.828,534.869,11.957,20.815
1530383400000,157.68,158.07,154.44,434.28,429.858,154.29,461.64,430.316,147.92,546.22,564.1080000000001,145.725,544.2080000000001,147.92,546.22,564.1080000000001,145.725,544.2080000000001,39.02,314.6,37.73,538.531,16.593,24.6
1530385200000,159.52,158.98,155.36,434.28,429.858,155.2,460.63,430.316,148.83,542.56,568.757,146.641,541.461,148.83,542.56,568.757,146.641,541.461,39.02,315.73,37.73,538.531,14.725999999999999,23.576999999999998
1530387000000,158.6,158.07,154.44,435.29,429.858,154.29,459.62,430.316,148.83,546.22,564.1030000000001,145.725,544.2080000000001,148.83,546.22,564.1030000000001,145.725,544.2080000000001,38.32,314.6,37.29,537.616,15.069,22.815
1530388800000,157.68,157.15,154.44,431.25,427.11199999999997,154.29,453.58,430.316,147.92,545.31,562.2330000000001,144.81,543.2919999999999,147.92,545.31,562.2330000000001,144.81,543.2919999999999,38.32,313.48,37.29,534.869,12.368,19.305
1530390600000,161.35,160.81,157.19,425.19,421.619,157.04,451.57,429.401,150.67,546.22,572.422,148.472,545.123,150.67,546.22,572.422,148.472,545.123,38.27,316.85,37.359,533.038,10.562000000000001,22.983
1530392400000,161.35,161.73,158.1,428.61,420.978,157.95,443.6,429.401,151.58,548.97,572.387,148.472,546.9540000000001,151.58,548.97,572.387,148.472,546.9540000000001,39.18,321.27,37.359,533.038,9.32,23.015
1530394200000,159.52,158.98,155.36,428.61,421.89300000000003,155.2,449.94,430.316,148.83,548.05,566.71,146.641,546.039,148.83,548.05,566.71,146.641,546.039,39.18,319.03,37.469,536.7,12.184000000000001,23.218000000000004
1530396000000,159.52,159.9,156.27,429.62,426.471,156.12,448.93,430.316,149.75,546.22,568.554,147.556,544.2080000000001,149.75,546.22,568.554,147.556,544.2080000000001,38.81,317.9,37.469,535.785,9.351,25.151
1530397800000,158.6,158.07,155.36,430.63,427.38599999999997,155.2,450.95,430.13300000000004,148.83,544.39,564.9590000000001,145.725,542.377,148.83,544.39,564.9590000000001,145.725,542.377,38.81,313.41,37.684,533.038,10.244000000000002,25.487
1530399600000,159.52,158.98,155.36,431.64,428.30199999999996,155.2,449.94,430.13300000000004,148.83,542.56,565.934,146.641,541.461,148.83,542.56,565.934,146.641,541.461,38.71,313.41,37.684,533.038,10.229,25.506999999999998
1530401400000,159.52,158.98,156.27,432.55,429.218,156.12,451.95,430.225,149.75,544.39,567.869,146.641,542.377,149.75,544.39,567.869,146.641,542.377,38.71,314.53,37.486999999999995,534.869,11.189,25.568
1530403200000,160.14,159.59,156.27,431.64,429.218,156.12,452.86,430.225,149.75,542.56,567.931,147.27,540.5459999999999,149.75,542.56,567.931,147.27,540.5459999999999,38.85,313.41,37.486999999999995,533.9540000000001,11.206,25.648000000000003
1530405000000,159.23,158.68,155.36,432.26,428.30199999999996,155.2,452.86,429.858,148.83,538.9,565.957,146.355,537.799,148.83,538.9,565.957,146.355,537.799,38.85,311.68,37.684,530.2919999999999,11.388,26.553
1530406800000,159.23,158.68,155.36,434.42,430.13300000000004,155.2,454.59,429.858,148.83,548.05,565.1659999999999,146.355,546.9540000000001,148.83,548.05,565.1659999999999,146.355,546.9540000000001,38.86,316.62,37.684,536.7,12.369000000000002,23.535999999999998
1530408600000,158.31,157.76,154.44,436.44,430.13300000000004,154.29,459.62,429.675,147.92,548.05,562.37,145.439,546.9540000000001,147.92,548.05,562.37,145.439,546.9540000000001,38.86,316.62,37.638000000000005,537.616,16.279,23.315
1530410400000,159.23,158.68,155.36,438.46,429.767,155.2,459.62,429.675,148.83,547.14,565.025,146.355,546.039,148.83,547.14,565.025,146.355,546.039,39.08,317.75,37.638000000000005,538.531,17.222,21.448
1530412200000,160.14,159.59,156.27,439.47,429.767,156.12,460.63,429.675,149.75,548.05,565.9,147.27,546.9540000000001,149.75,548.05,565.9,147.27,546.9540000000001,39.08,318.87,37.753,539.447,19.03,21.749000000000002
1530414000000,159.23,159.59,156.27,439.47,430.225,156.12,461.64,430.591,149.75,547.14,566.814,147.27,546.039,149.75,547.14,566.814,147.27,546.039,38.86,318.87,37.753,540.363,19.105,20.162
1530415800000,160.14,159.59,156.27,443.5,430.225,156.12,462.64,430.591,149.75,548.05,568.668,147.27,546.9540000000001,149.75,548.05,568.668,147.27,546.9540000000001,38.86,319.99,37.725,542.194,20.929000000000002,21.090999999999998
1530417600000,161.06,160.51,157.19,442.5,430.225,157.04,464.65,429.675,150.67,547.14,570.631,148.186,546.039,150.67,547.14,570.631,148.186,546.039,39.1,318.87,37.725,542.194,21.799,20.123
1530419400000,159.23,159.59,155.36,433.41,429.309,156.12,454.59,429.675,148.83,546.22,564.984,146.355,545.123,148.83,546.22,564.984,146.355,545.123,39.1,317.75,38.0,535.785,12.435,18.302
1530421200000,160.14,160.51,156.27,434.42,431.14,157.04,447.54,429.675,150.68,547.14,568.899,147.27,546.039,150.68,547.14,568.899,147.27,546.039,38.2,317.75,38.0,527.545,8.827,24.828000000000003
1530423000000,160.14,159.59,156.27,433.41,430.225,156.12,455.6,429.675,149.77,550.8,568.112,147.27,549.701,149.77,550.8,568.112,147.27,549.701,38.2,321.12,37.702,533.038,12.495999999999999,24.863000000000003
1530424800000,161.06,160.51,157.19,437.45,432.971,157.04,457.61,429.675,150.68,550.8,571.881,147.957,550.616,150.68,550.8,571.881,147.957,550.616,38.54,325.61,37.702,538.531,13.415,24.993000000000002
1530426600000,160.14,159.59,156.27,436.44,430.225,156.12,458.62,429.675,149.77,546.22,569.903,147.041,546.039,149.77,546.22,569.903,147.041,546.039,38.54,318.87,37.977,534.869,15.419,25.892
1530428400000,160.14,159.59,156.27,437.45,430.225,156.12,459.62,430.13300000000004,149.77,545.31,569.885,147.957,544.2080000000001,149.77,545.31,569.885,147.957,544.2080000000001,38.44,317.75,37.977,533.9540000000001,16.266,24.9
1530430200000,160.14,160.51,156.27,437.45,430.225,157.04,459.62,430.13300000000004,150.68,545.31,570.847,147.957,544.2080000000001,150.68,545.31,570.847,147.957,544.2080000000001,38.44,317.75,37.789,533.9540000000001,16.230999999999998,23.996
1530432000000,160.14,160.51,156.27,438.36,429.858,157.04,459.34,430.13300000000004,150.68,543.48,568.849,147.957,542.377,150.68,543.48,568.849,147.957,542.377,38.78,316.62,37.789,533.9540000000001,17.296,25.68
1530433800000,161.98,162.34,158.1,440.38,429.858,158.87,460.24,430.13300000000004,152.52,546.22,573.76,149.78799999999998,545.123,152.52,546.22,573.76,149.78799999999998,545.123,38.78,317.82,37.835,537.616,18.063,20.869
1530435600000,160.14,160.51,156.27,440.38,429.95,157.04,461.25,430.13300000000004,150.68,546.22,570.884,147.957,545.123,150.68,546.22,570.884,147.957,545.123,38.56,316.69,37.835,535.785,18.916,21.875999999999998
1530437400000,158.31,157.76,154.44,437.35,429.95,154.29,463.26,430.13300000000004,147.94,547.14,561.487,145.21,546.039,147.94,547.14,561.487,145.21,546.039,38.56,316.69,38.064,535.785,18.093,21.096999999999998
1530439200000,159.23,158.68,155.36,438.36,430.316,155.2,463.26,430.13300000000004,148.85,546.22,565.211,146.126,546.039,148.85,546.22,565.211,146.126,546.039,38.48,317.82,38.064,538.531,19.215999999999998,21.945999999999998
1530441000000,159.23,158.68,155.36,439.37,430.316,155.2,462.26,430.13300000000004,148.85,541.64,565.187,146.126,540.5459999999999,148.85,541.64,565.187,146.126,540.5459999999999,38.48,315.57,37.62,536.7,19.192999999999998,22.732
1530442800000,160.14,159.59,156.27,440.38,430.316,156.12,462.26,430.13300000000004,149.77,545.31,569.961,147.041,545.123,149.77,545.31,569.961,147.041,545.123,38.6,318.94,37.62,540.363,20.052,20.773000000000003
1530444600000,159.23,158.66,155.36,440.71,430.316,155.2,463.55,430.13300000000004,148.85,548.05,565.33,146.126,546.9540000000001,148.85,548.05,565.33,146.126,546.9540000000001,38.6,319.91,38.055,540.363,19.276,18.813
1530446400000,159.23,159.57,156.27,438.79,430.316,156.12,462.54,430.13300000000004,149.77,547.14,565.303,147.041,546.9540000000001,149.77,547.14,565.303,147.041,546.9540000000001,38.71,320.06,38.055,540.363,19.33,17.910999999999998
1530448200000,159.23,159.57,155.36,431.87,428.485,155.2,459.38,431.04900000000004,148.85,543.48,567.395,147.041,543.2919999999999,148.85,543.48,567.395,147.041,543.2919999999999,38.71,316.69,37.895,536.7,14.515999999999998,25.338
1530450000000,161.06,160.49,157.19,436.92,430.316,157.04,449.31,430.13300000000004,150.68,548.97,569.346,147.957,547.87,150.68,548.97,569.346,147.957,547.87,38.62,321.19,37.895,532.123,11.677999999999999,24.101
1530451800000,159.23,159.57,155.36,433.89,429.401,155.2,454.35,430.13300000000004,148.83,547.14,564.64,147.041,546.9540000000001,148.83,547.14,564.64,147.041,546.9540000000001,38.62,322.31,37.789,536.7,11.855,26.070999999999998
1530453600000,160.14,160.49,157.19,435.91,429.401,157.04,455.35,430.13300000000004,150.67,548.05,570.187,147.957,546.9540000000001,150.67,548.05,570.187,147.957,546.9540000000001,38.54,321.19,37.789,538.531,12.912,24.131
1530455400000,160.14,160.49,156.27,433.89,430.316,157.04,454.35,429.95,150.67,544.39,569.2090000000001,147.957,544.2080000000001,150.67,544.39,569.2090000000001,147.957,544.2080000000001,38.54,317.82,37.908,533.038,12.210999999999999,24.206
1530457200000,159.23,159.57,155.36,435.91,430.316,155.2,457.37,429.95,149.75,542.56,568.128,147.041,541.461,149.75,542.56,568.128,147.041,541.461,38.68,314.45,37.908,532.123,15.292,26.108
1530459000000,160.14,160.49,156.27,436.01,430.316,156.12,456.36,429.675,149.75,542.56,570.0790000000001,147.957,541.461,149.75,542.56,570.0790000000001,147.957,541.461,38.68,315.57,37.702,533.9540000000001,15.104000000000001,24.258000000000003
1530460800000,159.23,158.66,155.36,434.9,430.316,155.2,455.35,429.675,148.83,543.48,564.484,146.126,541.461,148.83,543.48,564.484,146.126,541.461,38.86,315.57,37.702,532.123,12.53,21.53
1530462600000,159.23,159.57,155.36,437.93,430.316,155.2,458.37,429.675,148.83,545.31,568.071,147.041,542.377,148.83,545.31,568.071,147.041,542.377,38.86,315.57,37.126,535.785,17.19,23.42
1530464400000,160.14,159.57,156.27,437.93,430.316,156.12,457.47,429.675,149.75,547.14,569.797,147.041,545.123,149.75,547.14,569.797,147.041,545.123,38.55,316.24,37.126,537.616,16.247,20.706999999999997
1530466200000,159.23,159.57,155.36,438.94,429.858,155.2,458.76,429.95,148.83,545.31,567.867,147.041,543.2919999999999,148.83,545.31,567.867,147.041,543.2919999999999,38.55,316.4,37.734,538.531,18.435,21.590999999999998
1530468000000,159.23,159.57,156.27,438.94,429.858,156.12,458.8,429.95,149.75,546.22,566.116,147.041,544.2080000000001,149.75,546.22,566.116,147.041,544.2080000000001,38.66,316.92,37.734,538.531,16.602,18.997
1530469800000,159.23,159.57,156.27,439.95,429.584,156.12,458.8,430.041,149.75,547.14,566.08,147.041,545.123,149.75,547.14,566.08,147.041,545.123,38.66,318.04,37.84,539.447,18.480999999999998,19.07
1530471600000,159.32,159.46,156.08,439.95,429.584,155.97,458.8,430.041,149.56,546.22,566.0840000000001,146.908,544.2080000000001,149.56,546.22,566.0840000000001,146.908,544.2080000000001,38.76,318.04,37.84,539.447,17.535,18.043
1530473400000,160.24,159.46,156.08,440.95,429.95,155.97,458.95,429.858,149.56,545.31,567.941,146.908,543.2919999999999,149.56,545.31,567.941,146.908,543.2919999999999,38.76,316.92,37.739000000000004,538.531,17.51,18.895
1530475200000,159.32,158.54,155.17,433.89,429.95,155.05,449.88,429.858,148.64,545.31,563.148,145.97299999999998,544.2080000000001,148.64,545.31,563.148,145.97299999999998,544.2080000000001,38.43,314.67,37.739000000000004,533.038,9.918,18.837
1530477000000,160.24,159.46,156.08,442.97,429.95,155.97,447.87,430.316,149.56,545.31,568.756,146.889,544.2080000000001,149.56,545.31,568.756,146.889,544.2080000000001,38.43,315.79,37.657,533.038,13.578,25.459
1530478800000,161.16,161.29,157.91,437.93,417.59,157.8,449.88,427.38599999999997,151.39,548.05,572.539,148.72,547.87,151.39,548.05,572.539,148.72,547.87,38.92,321.41,37.657,537.616,12.652000000000001,24.451
1530480600000,159.32,159.46,156.08,436.92,429.49199999999996,155.97,457.94,430.225,149.56,548.05,566.9209999999999,146.889,546.039,149.56,548.05,566.9209999999999,146.889,546.039,38.92,318.04,37.629,536.7,15.593,25.358
1530482400000,160.24,160.37,156.08,435.91,429.49199999999996,155.97,454.92,430.225,150.47,546.22,567.913,147.804,544.2080000000001,150.47,546.22,567.913,147.804,544.2080000000001,39.11,319.16,37.629,534.869,12.735999999999999,25.333000000000002
1530484200000,161.16,160.37,157.0,436.92,430.408,156.88,455.93,429.767,150.47,546.22,571.497,147.804,544.2080000000001,150.47,546.22,571.497,147.804,544.2080000000001,39.11,316.92,37.652,534.869,13.931,25.385
1530486000000,160.24,160.37,157.0,436.92,430.408,156.88,455.93,429.767,150.47,544.39,571.509,147.804,543.2919999999999,150.47,544.39,571.509,147.804,543.2919999999999,39.0,315.79,37.652,534.869,15.828,25.468000000000004
1530487800000,159.32,159.46,156.08,436.92,430.408,155.97,456.94,430.13300000000004,149.56,542.56,568.739,146.889,540.5459999999999,149.56,542.56,568.739,146.889,540.5459999999999,39.0,312.42,37.913000000000004,532.123,15.003,25.653000000000002
1530489600000,160.24,160.37,157.0,437.93,430.408,156.88,456.94,430.13300000000004,150.47,541.64,569.5790000000001,147.804,539.63,150.47,541.64,569.5790000000001,147.804,539.63,38.73,312.42,37.913000000000004,532.123,15.087,25.662
1530491400000,160.24,160.37,157.0,436.92,429.858,156.88,454.92,430.041,150.47,541.64,570.436,147.804,540.5459999999999,150.47,541.64,570.436,147.804,540.5459999999999,38.73,313.55,37.95,533.038,14.225999999999999,25.031
1530493200000,160.24,160.37,157.0,437.93,429.858,156.88,456.94,430.041,150.47,541.64,572.1659999999999,147.804,539.63,150.47,541.64,572.1659999999999,147.804,539.63,38.71,313.55,37.95,534.869,16.148,24.963
1530495000000,159.32,158.54,155.17,436.92,430.041,155.05,454.92,429.858,148.68,547.14,563.7090000000001,146.69799999999998,546.039,148.68,547.14,563.7090000000001,146.69799999999998,546.039,38.94,316.69,37.126,538.531,14.392999999999999,19.294
1530496800000,160.24,159.46,156.08,439.95,430.041,155.97,455.93,429.858,149.6,547.14,567.378,146.69799999999998,546.039,149.6,547.14,567.378,146.69799999999998,546.039,38.94,317.82,37.126,540.363,16.237000000000002,20.298
1530498600000,158.41,158.54,155.17,442.3,430.041,155.05,458.13,429.858,148.68,545.31,565.498,145.782,544.2080000000001,148.68,545.31,565.498,145.782,544.2080000000001,38.28,314.74,37.153,539.447,18.371,20.077
1530500400000,159.32,159.46,156.08,440.38,430.041,155.97,456.22,429.858,149.6,546.22,566.442,146.69799999999998,544.2080000000001,149.6,546.22,566.442,146.69799999999998,544.2080000000001,38.28,316.92,37.153,537.616,16.723,19.262
1530502200000,159.32,159.46,156.08,440.38,430.041,155.97,456.22,430.041,149.6,545.31,566.53,146.69799999999998,544.2080000000001,149.6,545.31,566.53,146.69799999999998,544.2080000000001,39.03,316.92,37.931,537.616,15.854000000000001,18.314
1530504000000,159.32,159.46,156.08,441.39,430.041,155.97,456.22,430.041,149.6,546.22,566.489,146.69799999999998,544.2080000000001,149.6,546.22,566.489,146.69799999999998,544.2080000000001,39.03,316.92,37.931,538.531,15.963,18.368
1530505800000,161.16,160.37,157.0,432.3,429.218,156.9,448.16,429.401,150.51,540.73,570.247,147.614,540.5459999999999,150.51,540.73,570.247,147.614,540.5459999999999,38.99,315.79,38.027,533.9540000000001,9.554,16.555999999999997
1530507600000,160.26,160.37,157.0,434.32,430.13300000000004,156.9,446.14,430.316,150.51,544.39,568.063,147.614,543.2919999999999,150.51,544.39,568.063,147.614,543.2919999999999,38.99,315.79,38.023,527.545,8.484,23.488000000000003
1530509400000,158.43,157.63,154.25,432.3,428.30199999999996,154.16,448.16,430.316,148.47,548.05,560.148,145.878,546.9540000000001,148.47,548.05,560.148,145.878,546.9540000000001,38.16,321.64,37.812,536.7,9.352,27.278000000000002
1530511200000,159.34,159.46,156.08,434.32,430.13300000000004,155.99,456.22,430.316,149.39,548.05,567.46,146.793,546.9540000000001,149.39,548.05,567.46,146.793,546.9540000000001,38.16,319.39,37.812,535.785,12.312999999999999,24.439
1530513000000,159.34,159.46,156.08,433.31,430.13300000000004,155.99,450.17,429.858,149.39,545.31,567.451,146.793,545.123,149.39,545.31,567.451,146.793,545.123,39.07,317.14,37.895,535.785,9.738,26.51
1530514800000,159.34,158.54,155.17,433.31,430.041,155.07,447.15,429.858,149.39,545.31,564.802,146.793,544.2080000000001,149.39,545.31,564.802,146.793,544.2080000000001,39.07,316.02,37.895,533.9540000000001,9.026,24.72
1530516600000,154.77,154.88,151.5,426.24,409.9,151.41,436.05,414.111,145.73,545.31,499.14,144.047,544.116,145.73,545.31,499.14,144.047,544.116,34.54,289.06,33.363,511.066,17.134,5.306
1530518400000,153.85,153.96,150.59,425.23,409.9,150.49,437.4,414.111,145.73,546.22,492.42699999999996,144.047,545.0319999999999,145.73,546.22,492.42699999999996,144.047,545.0319999999999,33.64,283.29,32.452,511.066,18.153,7.87
1530520200000,153.85,153.96,150.59,427.15,410.175,150.49,439.41,414.111,145.9,548.05,496.72900000000004,143.894,546.863,145.9,548.05,496.72900000000004,143.894,546.863,33.64,286.66,32.452,512.8969999999999,19.152,7.456
1530522000000,153.79,152.97,150.65,425.13,410.175,150.55,433.36,414.111,145.9,544.39,483.346,143.894,543.201,145.9,544.39,483.346,143.894,543.201,32.73,277.67,32.452,505.57199999999995,15.242,7.939
1530523800000,153.79,153.89,150.65,424.12,409.991,150.55,434.37,413.837,145.9,544.39,490.526,143.875,543.201,145.9,544.39,490.526,143.875,543.201,33.63,281.04,32.452,506.48800000000006,15.231,7.7010000000000005
1530525600000,153.79,153.89,150.65,425.13,410.083,150.55,432.35,413.837,145.9,545.31,489.301,143.875,544.116,145.9,545.31,489.301,143.875,544.116,33.64,279.92,32.461,505.57199999999995,14.76,5.546
1530527400000,153.79,153.89,150.65,427.05,410.083,150.55,432.35,413.837,145.82,543.48,492.505,143.91299999999998,544.116,145.82,543.48,492.505,143.91299999999998,544.116,33.64,283.13,32.461,506.48800000000006,15.667,7.678999999999999
1530529200000,153.91,153.72,150.89,428.06,409.9,150.8,434.27,413.837,145.82,544.39,494.426,143.91299999999998,545.0319999999999,145.82,544.39,494.426,143.91299999999998,545.0319999999999,33.77,283.58,32.809,508.319,16.413,5.729
