time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1530531000000,153.91,153.72,150.89,431.05,409.9,150.8,434.37,413.837,145.74,544.39,490.51599999999996,143.91299999999998,544.116,145.74,544.39,490.51599999999996,143.91299999999998,544.116,33.77,283.74,32.809,507.404,17.346,6.877000000000001
1530532800000,153.66,153.45,150.51,421.95,409.80800000000005,150.59,424.26,413.92800000000005,145.74,540.73,491.42900000000003,143.91299999999998,539.539,145.74,540.73,491.42900000000003,143.91299999999998,539.539,33.31,277.0,32.992,496.417,9.85,5.403
1530534600000,153.66,153.45,150.51,426.0,409.80800000000005,150.59,426.29,413.92800000000005,145.84,537.98,488.68800000000005,143.894,536.7919999999999,145.84,537.98,488.68800000000005,143.894,536.7919999999999,33.31,272.5,32.086,494.586,12.567,7.742000000000001
1530536400000,153.66,153.45,150.95,420.94,409.80800000000005,150.91,431.34,413.654,145.84,543.48,498.548,143.894,540.4540000000001,145.84,543.48,498.548,143.894,540.4540000000001,34.26,279.24,32.997,497.333,12.088,7.474
1530538200000,153.66,153.45,150.95,420.94,409.80800000000005,150.91,428.31,414.569,145.88,544.39,494.108,143.91299999999998,544.116,145.88,544.39,494.108,143.91299999999998,544.116,33.36,281.49,32.997,499.164,10.937000000000001,12.585
1530540000000,153.66,153.45,150.7,422.96,409.80800000000005,150.67,429.32,413.654,145.88,545.31,488.67900000000003,143.91299999999998,544.116,145.88,545.31,488.67900000000003,143.91299999999998,544.116,33.36,280.37,32.086,503.741,12.762,9.488
1530541800000,153.62,153.41,150.7,422.96,409.9,150.67,431.34,413.654,145.82,545.31,494.718,143.856,544.116,145.82,545.31,494.718,143.856,544.116,33.28,282.61,32.086,505.57199999999995,12.777000000000001,8.416
1530543600000,153.62,153.41,150.46,422.96,409.9,150.28,432.35,414.02,145.82,547.14,485.39300000000003,143.856,545.947,145.82,547.14,485.39300000000003,143.856,545.947,33.28,279.24,32.095,502.82599999999996,13.677,7.577999999999999
1530545400000,153.47,153.26,150.46,423.97,409.9,150.28,432.35,414.02,145.71,548.05,491.19,143.83700000000002,545.947,145.71,548.05,491.19,143.83700000000002,545.947,33.28,282.61,32.095,505.57199999999995,13.681,7.771
1530547200000,153.47,153.26,150.68,424.99,409.9,150.61,433.36,414.20300000000003,145.71,547.14,487.335,143.83700000000002,545.947,145.71,547.14,487.335,143.83700000000002,545.947,33.78,281.49,32.997,506.48800000000006,14.640999999999998,7.683
1530549000000,153.22,153.01,150.68,426.14,410.083,150.61,433.46,414.20300000000003,145.63,547.14,486.686,143.799,545.947,145.63,547.14,486.686,143.799,545.947,32.87,279.4,32.09,504.657,15.474,7.813
1530550800000,153.22,153.01,150.97,426.14,410.083,150.8,435.33,414.20300000000003,145.63,548.05,494.275,143.799,545.947,145.63,548.05,494.275,143.799,545.947,33.77,284.12,32.997,509.235,16.483,7.813
1530552600000,153.22,153.01,150.97,428.12,410.175,150.8,436.34,414.20300000000003,145.71,546.22,487.7,143.875,545.0319999999999,145.71,546.22,487.7,143.875,545.0319999999999,33.77,278.5,32.086,505.57199999999995,17.473,7.888999999999999
1530554400000,153.22,153.01,150.68,429.13,410.175,150.57,437.35,414.111,145.71,547.14,491.93,143.875,545.947,145.71,547.14,491.93,143.875,545.947,33.42,281.87,32.086,508.319,19.06,7.888999999999999
1530556200000,154.14,153.93,150.68,429.13,410.26599999999996,150.57,437.35,414.111,145.84,546.22,490.774,143.875,545.0319999999999,145.84,546.22,490.774,143.875,545.0319999999999,33.42,281.87,32.986999999999995,508.319,18.987000000000002,7.568
1530558000000,154.14,153.93,150.61,430.14,410.26599999999996,150.46,438.36,413.745,145.84,546.22,492.42199999999997,143.875,545.0319999999999,145.84,546.22,492.42199999999997,143.875,545.0319999999999,33.32,279.62,32.986999999999995,507.404,18.998,7.1770000000000005
1530559800000,153.95,153.74,150.61,431.15,410.083,150.46,439.37,413.745,145.84,546.22,495.58,143.83700000000002,545.0319999999999,145.84,546.22,495.58,143.83700000000002,545.0319999999999,33.32,285.24,32.937,511.981,20.872,7.5889999999999995
1530561600000,153.03,152.82,150.4,430.14,410.083,150.21,438.36,414.02,145.84,545.31,479.065,143.83700000000002,544.116,145.84,545.31,479.065,143.83700000000002,544.116,32.92,275.13,32.035,506.48800000000006,19.895,5.257000000000001
1530563400000,153.95,153.74,151.31,423.06,410.175,151.12,436.34,414.02,145.69,545.31,494.14,143.78,545.0319999999999,145.69,545.31,494.14,143.78,545.0319999999999,33.82,282.99,32.942,502.82599999999996,15.25,8.714
1530565200000,153.95,153.72,150.4,428.98,410.175,150.21,431.19,414.111,145.69,546.22,488.205,143.78,546.863,145.69,546.22,488.205,143.78,546.863,32.91,280.07,32.035,499.164,16.189,10.782
1530567000000,153.95,153.72,150.4,424.94,410.175,150.21,437.54,414.111,145.69,545.31,488.971,143.83700000000002,545.0319999999999,145.69,545.31,488.971,143.83700000000002,545.0319999999999,32.91,281.64,32.035,506.48800000000006,15.205,11.398
1530568800000,153.37,153.14,150.7,427.83,410.083,150.72,438.5,414.02,145.69,547.14,479.70099999999996,143.83700000000002,545.0319999999999,145.69,547.14,479.70099999999996,143.83700000000002,545.0319999999999,33.23,278.27,32.443000000000005,507.404,17.934,10.146
1530570600000,153.37,153.14,150.7,426.82,410.083,150.72,440.52,414.02,145.84,548.97,493.73699999999997,143.799,546.863,145.84,548.97,493.73699999999997,143.799,546.863,33.23,281.64,32.443000000000005,510.15,20.152,11.084000000000001
1530572400000,153.85,153.62,150.84,427.83,410.083,150.8,440.52,414.111,145.84,547.14,494.458,143.799,545.947,145.84,547.14,494.458,143.799,545.947,33.57,285.01,32.731,509.235,19.456,10.134
1530574200000,153.85,153.62,150.84,427.83,410.083,150.8,440.52,414.111,145.76,545.31,484.351,143.81799999999998,545.0319999999999,145.76,545.31,484.351,143.81799999999998,545.0319999999999,33.57,278.27,32.731,506.48800000000006,18.386,10.134
1530576000000,153.64,153.41,150.4,428.84,409.80800000000005,150.32,439.8,413.745,145.76,547.14,487.741,143.81799999999998,545.947,145.76,547.14,487.741,143.81799999999998,545.947,32.67,279.4,31.901999999999997,506.48800000000006,20.118,9.218
1530577800000,153.64,153.41,150.4,427.83,409.80800000000005,150.32,440.81,413.745,145.95,544.39,485.028,143.81799999999998,543.201,145.95,544.39,485.028,143.81799999999998,543.201,33.57,278.27,32.804,506.48800000000006,19.244,9.242
1530579600000,153.14,152.92,150.36,428.84,409.991,150.25,439.8,413.745,145.95,543.48,479.346,143.81799999999998,543.201,145.95,543.48,479.346,143.81799999999998,543.201,32.67,273.78,31.898000000000003,503.741,18.202,9.242
1530581400000,154.98,154.75,151.28,434.9,425.73800000000006,152.08,451.9,425.647,145.82,535.24,531.076,143.761,534.961,145.82,535.24,531.076,143.761,534.961,36.3,290.63,34.608000000000004,520.221,15.42,21.915
1530583200000,157.72,157.49,154.02,441.14,430.316,153.91,464.17,430.225,147.65,543.48,563.031,144.67600000000002,542.285,147.65,543.48,563.031,144.67600000000002,542.285,38.11,314.0,37.321999999999996,534.869,19.953,23.708000000000002
1530585000000,159.55,159.32,155.85,442.25,430.316,156.65,461.25,429.309,149.48,543.48,570.261,147.423,543.201,149.48,543.48,570.261,147.423,543.201,39.01,318.33,37.321999999999996,537.616,18.953,23.733
1530586800000,157.72,157.49,154.02,440.13,429.858,154.82,460.0,430.225,147.65,542.56,561.866,145.592,541.37,147.65,542.56,561.866,145.592,541.37,39.01,314.96,38.229,533.038,18.067,22.955
1530588600000,159.55,159.32,155.85,441.29,429.858,155.74,459.71,429.309,149.48,543.48,567.482,147.423,543.201,149.48,543.48,567.482,147.423,543.201,38.61,318.33,38.229,536.7,18.96,21.096
1530590400000,159.55,159.32,155.85,441.1,430.041,155.74,462.83,430.225,149.48,544.39,570.17,147.423,542.285,149.48,544.39,570.17,147.423,542.285,38.61,314.9,37.327,537.616,19.886,22.226
1530592200000,158.64,158.41,154.94,439.08,430.041,154.82,454.78,430.225,148.57,542.56,564.679,146.507,542.285,148.57,542.56,564.679,146.507,542.285,39.0,316.47,37.327,535.785,15.387,22.214000000000002
1530594000000,157.72,157.49,153.13,438.07,429.95,153.91,457.08,430.225,146.74,541.64,561.859,144.67600000000002,540.4540000000001,146.74,541.64,561.859,144.67600000000002,540.4540000000001,38.09,310.85,36.681999999999995,531.207,14.224,21.188000000000002
1530595800000,155.89,155.66,152.21,435.33,429.95,152.08,454.78,429.858,145.82,541.64,556.9830000000001,143.74200000000002,540.4540000000001,145.82,541.64,556.9830000000001,143.74200000000002,540.4540000000001,38.09,309.57,36.681999999999995,528.461,12.453,21.409000000000002
1530597600000,155.89,155.66,152.21,436.24,429.95,152.08,446.47,430.774,145.82,545.31,554.1419999999999,143.74200000000002,544.116,145.82,545.31,554.1419999999999,143.74200000000002,544.116,38.65,315.86,37.583,526.63,9.853,29.276999999999997
1530599400000,155.89,155.66,152.21,433.21,428.119,152.08,454.53,429.858,145.82,544.39,554.132,143.74200000000002,543.201,145.82,544.39,554.132,143.74200000000002,543.201,37.74,314.74,37.583,530.2919999999999,11.892000000000001,28.399
1530601200000,154.98,154.75,151.29,436.24,429.95,151.16,452.52,429.858,144.91,545.31,552.207,142.826,544.116,144.91,545.31,552.207,142.826,544.116,37.74,314.74,36.891999999999996,531.207,11.31,28.46
1530603000000,157.72,157.49,154.04,436.24,429.95,153.93,452.52,429.95,147.65,548.97,561.5319999999999,144.657,546.863,147.65,548.97,561.5319999999999,144.657,546.863,38.38,320.13,36.891999999999996,535.785,12.258,26.518
1530604800000,157.72,157.49,154.04,435.23,430.499,153.93,451.51,429.95,147.65,546.22,562.455,145.57299999999998,545.0319999999999,147.65,546.22,562.455,145.57299999999998,545.0319999999999,38.38,317.89,37.428000000000004,533.038,11.59,26.6
1530606600000,157.72,157.49,154.04,437.25,430.499,153.93,451.51,430.408,147.65,546.22,561.501,144.657,544.116,147.65,546.22,561.501,144.657,544.116,38.34,316.76,37.428000000000004,532.123,12.487,26.570999999999998
1530608400000,156.81,156.56,153.13,437.25,430.499,153.01,451.51,430.408,146.74,544.39,559.687,144.657,543.201,146.74,544.39,559.687,144.657,543.201,38.34,314.52,37.451,531.207,13.206,26.697
1530610200000,156.81,156.56,153.13,437.25,430.499,153.01,455.54,430.408,146.74,548.05,558.887,144.657,545.947,146.74,548.05,558.887,144.657,545.947,38.15,316.76,37.451,533.9540000000001,15.046,22.935
1530612000000,156.81,157.47,154.04,437.58,429.584,153.93,453.43,430.408,147.65,546.22,560.659,144.657,545.947,147.65,546.22,560.659,144.657,545.947,38.15,317.95,37.286,533.9540000000001,12.524000000000001,22.913
1530613800000,156.81,156.56,153.13,437.54,430.499,153.01,455.4,430.408,146.74,546.22,558.856,144.657,545.0319999999999,146.74,546.22,558.856,144.657,545.0319999999999,38.21,314.96,37.286,533.038,14.684000000000001,22.913
1530615600000,156.94,156.56,153.13,438.55,430.499,153.01,456.4,430.408,146.74,548.05,559.052,144.657,545.947,146.74,548.05,559.052,144.657,545.947,38.21,316.09,37.052,535.785,15.334000000000001,21.910999999999998
1530617400000,156.02,155.64,152.21,438.55,430.499,152.1,457.41,430.408,145.82,547.14,555.399,143.74200000000002,545.0319999999999,145.82,547.14,555.399,143.74200000000002,545.0319999999999,38.01,314.96,37.052,534.869,15.187000000000001,20.968000000000004
1530619200000,156.94,156.56,153.13,440.47,429.584,153.01,460.47,430.408,146.74,546.22,560.071,144.657,544.116,146.74,546.22,560.071,144.657,544.116,38.01,316.09,37.039,536.7,18.162,20.038
1530621000000,158.77,158.41,154.96,428.35,425.006,154.82,445.37,429.49199999999996,148.4,539.81,564.433,145.70600000000002,538.623,148.4,539.81,564.433,145.70600000000002,538.623,37.97,314.81,37.501,526.63,8.067,17.391
1530622800000,156.01,155.66,152.21,442.48,430.408,152.08,447.38,430.408,145.65,545.31,555.984,142.96,545.947,145.65,545.31,555.984,142.96,545.947,37.97,318.18,36.595,527.545,15.932,26.879
1530624600000,157.84,158.41,154.04,439.46,429.49199999999996,154.82,456.45,430.408,148.4,551.72,562.299,145.70600000000002,550.525,148.4,551.72,562.299,145.70600000000002,550.525,38.31,322.67,36.974000000000004,539.447,14.72,26.055
1530626400000,159.67,160.24,156.79,442.48,430.499,156.65,458.46,429.49199999999996,150.21,553.36,568.061,147.575,552.356,150.21,553.36,568.061,147.575,552.356,38.31,327.17,37.876,543.109,18.146,24.315
1530628200000,159.67,159.32,155.87,442.48,425.83,156.65,459.47,429.49199999999996,150.21,549.7,568.925,147.575,548.694,150.21,549.7,568.925,147.575,548.694,38.98,324.92,37.876,542.194,21.541999999999998,24.706
1530630000000,129.25,129.13,125.62,428.31,419.421,125.32,438.4,414.844,120.83,522.33,438.689,118.584,520.404,120.83,522.33,438.689,118.584,520.404,30.76,276.32,30.497,490.832,10.404000000000002,5.606
1530631800000,153.64,153.53,151.81,429.46,418.506,151.64,429.46,408.98400000000004,147.98,551.72,409.06800000000004,146.736,548.9680000000001,147.98,551.72,409.06800000000004,146.736,548.9680000000001,26.94,205.33,26.84,470.416,10.722000000000001,7.436
1530633600000,149.98,149.86,148.13,431.48,420.337,147.98,430.47,424.915,144.35,551.72,377.69699999999995,144.009,551.715,144.35,551.72,377.69699999999995,144.009,551.715,26.93,223.97,26.811999999999998,464.923,5.192,5.2
1530635400000,149.98,149.86,148.13,426.43,416.675,147.98,431.48,422.07599999999996,144.35,547.14,395.05699999999996,143.093,546.222,144.35,547.14,395.05699999999996,143.093,546.222,26.93,217.23,26.816999999999997,464.00800000000004,6.447,5.257000000000001
1530637200000,155.53,155.4,152.73,437.54,427.38599999999997,152.61,446.62,427.936,146.16,544.12,532.289,144.009,543.018,146.16,544.12,532.289,144.009,543.018,37.05,307.55,35.899,522.693,11.724,23.444000000000003
1530639000000,152.78,152.65,149.98,434.51,409.991,150.78,445.61,414.20300000000003,146.16,546.86,466.29699999999997,144.009,544.849,146.16,546.86,466.29699999999997,144.009,544.849,32.51,272.73,31.375999999999998,502.551,22.145,8.902999999999999
1530640800000,153.7,153.56,150.89,427.44,409.991,150.78,436.53,414.20300000000003,145.38,547.78,489.764,143.627,546.68,145.38,547.78,489.764,143.627,546.68,33.4,283.96,32.278,500.72,16.401,5.484
1530642600000,153.7,153.56,150.89,426.43,409.717,150.78,436.29,414.02,145.38,546.86,478.338,143.627,545.764,145.38,546.86,478.338,143.627,545.764,33.4,277.67,32.278,500.72,16.36,5.812
1530644400000,153.66,153.34,150.63,426.33,409.717,150.57,435.28,414.02,145.65,545.95,481.64300000000003,143.761,544.849,145.65,545.95,481.64300000000003,143.761,544.849,32.5,277.74,32.411,499.805,15.389000000000001,7.796
1530646200000,153.66,153.34,150.63,427.34,410.63199999999995,150.57,431.24,413.92800000000005,145.65,545.86,488.591,143.761,542.9259999999999,145.65,545.86,488.591,143.761,542.9259999999999,32.51,272.12,32.406,495.227,14.547,14.709000000000001
1530648000000,153.6,153.49,150.61,428.35,409.717,150.68,427.2,413.92800000000005,145.69,538.53,475.084,143.81799999999998,537.433,145.69,538.53,475.084,143.81799999999998,537.433,32.52,271.0,32.406,491.565,12.705,11.378
1530649800000,153.6,153.49,150.61,424.31,409.717,150.68,432.25,413.92800000000005,145.69,533.95,479.01599999999996,143.81799999999998,533.771,145.69,533.95,479.01599999999996,143.81799999999998,533.771,32.52,272.12,32.406,494.311,13.56,15.004000000000001
1530651600000,153.74,153.55,150.55,425.32,409.717,150.78,433.26,413.92800000000005,145.8,544.94,480.097,143.81799999999998,542.01,145.8,544.94,480.097,143.81799999999998,542.01,33.42,274.37,32.406,499.805,14.48,9.176
1530653400000,153.74,153.55,150.55,425.32,410.26599999999996,150.78,433.26,414.111,145.8,548.6,484.14099999999996,143.81799999999998,546.5880000000001,145.8,548.6,484.14099999999996,143.81799999999998,546.5880000000001,33.42,279.99,32.455999999999996,501.63599999999997,14.489,10.177
1530655200000,153.74,153.41,150.88,425.32,410.26599999999996,150.68,436.29,414.111,145.86,544.94,489.389,143.875,543.842,145.86,544.94,489.389,143.875,543.842,33.7,283.36,32.455999999999996,504.38199999999995,16.441,8.966000000000001
1530657000000,154.65,154.33,150.88,432.39,417.59,151.6,442.34,420.61199999999997,145.86,541.28,517.731,143.875,541.095,145.86,541.28,517.731,143.875,541.095,34.6,288.97,33.482,511.707,9.976,22.19
1530658800000,155.57,155.24,151.79,437.44,429.49199999999996,151.6,445.37,428.851,146.45,544.94,534.1469999999999,144.123,543.842,146.45,544.94,534.1469999999999,144.123,543.842,36.4,305.82,35.285,521.7769999999999,10.467,26.015
1530660600000,155.57,155.24,151.79,438.45,427.661,152.15,444.36,427.936,146.45,546.77,533.487,144.123,545.673,146.45,546.77,533.487,144.123,545.673,36.4,305.82,35.285,522.693,13.261,23.175
1530662400000,155.64,155.41,152.08,438.45,429.49199999999996,152.15,446.37,428.851,146.47,543.11,536.901,144.19899999999998,542.01,146.47,543.11,536.901,144.19899999999998,542.01,36.57,306.95,35.249,522.693,12.434000000000001,26.096
1530664200000,156.56,156.33,152.99,440.47,430.408,153.07,448.39,429.767,147.38,544.94,550.749,144.19899999999998,542.9259999999999,147.38,544.94,550.749,144.19899999999998,542.9259999999999,37.47,311.44,36.164,527.271,11.815,25.099
1530666000000,156.56,156.33,152.99,440.47,430.408,153.07,448.39,429.767,147.38,544.02,551.211,144.371,542.9259999999999,147.38,544.02,551.211,144.371,542.9259999999999,37.47,313.69,36.164,528.186,11.792,25.838
1530667800000,156.75,156.54,153.11,440.47,430.225,153.13,449.25,430.225,146.89,544.02,552.158,144.371,542.9259999999999,146.89,544.02,552.158,144.371,542.9259999999999,37.92,313.69,36.549,529.102,12.706,26.041
1530669600000,156.75,156.54,153.11,441.48,430.225,153.13,449.21,430.225,146.89,545.86,553.1619999999999,144.39,543.842,146.89,545.86,553.1619999999999,144.39,543.842,37.92,314.07,36.549,528.186,12.668,24.416
1530671400000,156.86,156.65,153.16,440.57,430.041,153.16,448.2,430.316,146.89,544.02,552.17,144.39,543.842,146.89,544.02,552.17,144.39,543.842,37.89,312.94,36.869,527.271,12.702,23.519000000000002
1530673200000,156.86,156.65,153.16,441.72,430.041,153.16,449.11,430.316,146.89,544.02,552.365,144.371,542.9259999999999,146.89,544.02,552.365,144.371,542.9259999999999,37.89,313.39,36.869,528.186,12.747,23.7
1530675000000,156.44,156.23,152.84,440.71,429.95,152.84,448.2,430.13300000000004,146.85,544.02,546.986,144.371,542.9259999999999,146.85,544.02,546.986,144.371,542.9259999999999,37.55,311.15,36.955999999999996,526.355,11.844000000000001,22.065
1530676800000,156.44,156.23,152.84,441.91,429.95,152.84,449.21,430.13300000000004,146.85,544.02,548.424,144.314,542.9259999999999,146.85,544.02,548.424,144.314,542.9259999999999,37.55,311.59,36.955999999999996,527.271,12.765,21.916
1530678600000,156.77,156.56,153.07,442.3,430.225,153.09,448.49,429.95,146.76,543.11,546.13,144.314,542.9259999999999,146.76,543.11,546.13,144.314,542.9259999999999,37.82,310.47,36.457,526.355,12.76,21.968000000000004
1530680400000,156.77,156.56,153.07,441.29,430.225,153.09,447.48,429.95,146.76,543.11,550.984,144.257,542.01,146.76,543.11,550.984,144.257,542.01,37.82,310.47,36.457,525.439,11.854000000000001,22.092
1530682200000,156.77,156.56,152.84,428.16,424.731,152.8,445.46,430.041,146.91,540.36,554.0369999999999,144.257,539.264,146.91,540.36,554.0369999999999,144.257,539.264,37.2,310.47,36.173,524.524,8.202,26.743000000000002
1530684000000,156.77,156.56,152.84,434.22,429.309,152.8,435.38,430.957,146.91,543.11,546.62,144.333,542.01,146.91,543.11,546.62,144.333,542.01,37.2,309.35,36.173,520.862,5.04,26.934
1530685800000,154.02,153.81,151.01,430.18,409.625,150.97,439.41,413.56199999999995,146.03,542.19,487.606,144.333,541.095,146.03,542.19,487.606,144.333,541.095,33.57,283.51,33.454,506.213,19.792,12.334000000000001
1530687600000,153.11,152.9,150.09,428.16,409.625,150.05,436.39,413.56199999999995,146.03,549.52,477.969,143.81799999999998,547.504,146.03,549.52,477.969,143.81799999999998,547.504,32.66,273.4,31.646,499.805,16.930999999999997,13.06
1530689400000,154.02,153.81,151.01,429.17,409.9,150.97,439.41,414.478,145.73,551.35,493.324,143.81799999999998,550.25,145.73,551.35,493.324,143.81799999999998,550.25,33.56,283.51,32.548,504.38199999999995,19.627,13.085999999999999
1530691200000,154.02,153.81,151.01,430.08,409.9,150.97,439.56,413.56199999999995,145.73,544.94,480.715,143.93200000000002,543.842,145.73,544.94,480.715,143.93200000000002,543.842,33.56,279.47,32.552,503.467,18.6,9.417
1530693000000,153.83,153.62,150.8,431.09,410.083,150.78,440.47,414.478,145.78,542.19,487.251,143.93200000000002,542.01,145.78,542.19,487.251,143.93200000000002,542.01,33.8,281.04,32.552,503.467,19.54,8.776
1530694800000,153.83,153.62,150.8,430.08,410.083,150.78,439.31,413.56199999999995,145.78,544.94,479.54900000000004,143.93200000000002,544.757,145.78,544.94,479.54900000000004,143.93200000000002,544.757,32.9,278.19,32.044000000000004,501.63599999999997,18.575,10.362
1530696600000,153.34,153.13,150.46,429.17,409.991,150.46,440.32,413.56199999999995,145.55,544.94,475.11,143.93200000000002,544.757,145.55,544.94,475.11,143.93200000000002,544.757,32.9,273.85,32.044000000000004,500.72,19.428,9.606
1530698400000,153.34,153.13,150.46,433.07,409.991,150.46,438.3,413.56199999999995,145.55,544.02,480.69599999999997,143.81799999999998,543.842,145.55,544.02,480.69599999999997,143.81799999999998,543.842,32.76,276.1,31.805999999999997,500.72,19.2,11.113
1530700200000,153.3,153.11,150.44,432.92,410.083,150.44,440.32,414.478,145.55,546.77,481.491,143.81799999999998,544.757,145.55,546.77,481.491,143.81799999999998,544.757,32.76,275.94,31.805999999999997,501.63599999999997,21.805999999999997,10.22
1530702000000,153.3,153.11,150.44,431.96,410.083,150.44,441.19,414.478,145.55,545.86,486.529,143.78,544.757,145.55,545.86,486.529,143.78,544.757,32.94,278.19,32.058,502.551,20.846,8.63
1530703800000,153.87,153.66,150.84,431.63,410.175,150.86,441.04,413.56199999999995,145.73,544.94,488.82099999999997,143.78,543.842,145.73,544.94,488.82099999999997,143.78,543.842,33.84,279.24,32.964,504.38199999999995,20.875999999999998,8.024
1530705600000,153.87,153.66,150.84,431.63,410.175,150.86,440.13,414.478,145.73,545.86,481.905,143.83700000000002,543.842,145.73,545.86,481.905,143.83700000000002,543.842,32.94,277.0,32.054,501.63599999999997,20.747,7.89
1530707400000,153.43,153.2,150.51,432.64,409.625,150.51,444.17,413.56199999999995,145.67,546.77,491.44599999999997,143.83700000000002,544.757,145.67,546.77,491.44599999999997,143.83700000000002,544.757,32.94,280.37,32.054,506.213,22.55,9.219
1530709200000,153.43,153.2,150.51,427.58,409.625,150.51,430.04,413.56199999999995,145.67,546.59,471.675,143.81799999999998,543.75,145.67,546.59,471.675,143.81799999999998,543.75,32.04,271.38,32.067,489.73400000000004,13.241,7.586
1530711000000,153.43,153.2,150.65,435.66,410.541,150.63,433.07,414.478,145.57,542.93,484.704,143.81799999999998,542.8340000000001,145.57,542.93,484.704,143.81799999999998,542.8340000000001,32.95,278.12,32.063,496.14300000000003,18.802,12.632
1530712800000,153.47,153.26,150.65,429.61,409.625,150.63,433.07,414.478,145.57,550.25,485.277,143.856,550.159,145.57,550.25,485.277,143.856,550.159,32.95,280.37,32.063,502.551,15.989,11.683
1530714600000,153.47,153.26,150.51,428.6,409.625,150.49,434.08,413.56199999999995,145.53,550.25,479.736,143.856,548.328,145.53,550.25,479.736,143.856,548.328,32.96,275.87,31.87,500.72,15.970999999999998,10.51
1530716400000,153.74,153.55,150.51,430.62,409.991,150.49,434.99,413.56199999999995,145.53,546.59,489.795,143.761,547.4119999999999,145.53,546.59,489.795,143.761,547.4119999999999,32.96,285.83,32.781,503.467,18.667,11.123
1530718200000,153.74,153.55,150.63,430.52,409.991,150.59,436.0,414.02,145.65,547.5,481.389,143.761,545.581,145.65,547.5,481.389,143.761,545.581,33.34,279.31,32.781,501.63599999999997,16.792,9.184
1530720000000,153.53,153.34,150.63,430.52,409.9,150.59,438.02,414.02,145.65,547.5,490.809,143.799,546.497,145.65,547.5,490.809,143.799,546.497,33.34,281.78,31.866,503.467,18.594,11.245999999999999
1530721800000,153.53,153.34,150.76,431.53,409.9,150.8,436.0,414.02,145.61,545.67,472.88199999999995,143.799,544.665,145.61,545.67,472.88199999999995,143.799,544.665,32.84,276.17,31.861,500.72,18.506,7.912999999999999
1530723600000,152.92,152.71,150.76,430.52,409.9,149.88,438.02,414.02,145.61,548.42,473.529,143.72299999999998,546.497,145.61,548.42,473.529,143.72299999999998,546.497,32.84,272.8,31.861,500.72,18.64,6.997000000000001
1530725400000,152.92,152.71,150.21,431.53,409.9,149.88,438.02,414.02,145.57,549.33,476.86699999999996,143.72299999999998,548.328,145.57,549.33,476.86699999999996,143.72299999999998,548.328,32.34,276.17,31.623,502.551,19.511,7.949
1530727200000,153.11,152.92,150.21,431.53,409.80800000000005,150.13,437.01,414.02,145.57,548.42,480.75199999999995,143.72299999999998,547.4119999999999,145.57,548.42,480.75199999999995,143.72299999999998,547.4119999999999,32.34,277.06,31.623,501.63599999999997,18.635,7.667000000000001
1530729000000,153.11,152.92,150.4,431.53,409.80800000000005,150.13,438.02,413.92800000000005,145.63,548.42,484.869,143.72299999999998,546.497,145.63,548.42,484.869,143.72299999999998,546.497,32.66,279.31,31.733,503.467,19.535999999999998,5.805
1530730800000,152.97,152.76,150.4,431.53,409.80800000000005,150.57,439.03,413.92800000000005,145.63,548.42,473.595,143.81799999999998,546.497,145.63,548.42,473.595,143.81799999999998,546.497,32.66,275.94,31.733,503.467,19.382,6.577999999999999
1530732600000,152.97,152.76,150.11,426.47,410.724,150.57,437.01,413.654,145.55,541.83,481.398,143.81799999999998,540.0880000000001,145.55,541.83,481.398,143.81799999999998,540.0880000000001,32.73,271.45,31.339000000000002,492.48,16.283,8.59
1530734400000,152.97,152.76,150.11,430.52,409.80800000000005,150.49,432.97,413.654,145.55,543.66,486.72,143.799,542.8340000000001,145.55,543.66,486.72,143.799,542.8340000000001,32.73,275.94,32.241,494.311,16.204,17.028
1530736200000,153.09,152.88,150.13,426.57,409.80800000000005,150.49,431.05,413.654,145.53,545.49,479.414,143.799,543.75,145.53,545.49,479.414,143.799,543.75,32.29,270.32,31.335,495.227,13.472999999999999,12.618
1530738000000,153.09,152.88,150.13,426.62,409.9,150.44,436.0,413.654,145.53,537.34,486.152,143.799,536.4259999999999,145.53,537.34,486.152,143.799,536.4259999999999,33.19,273.4,32.236999999999995,497.974,16.177,14.349
1530739800000,153.26,153.05,150.34,427.58,409.9,150.44,433.21,413.654,145.55,541.0,491.82199999999995,143.799,541.003,145.55,541.0,491.82199999999995,143.799,541.003,33.19,274.3,32.236999999999995,496.14300000000003,15.137,16.035999999999998
1530741600000,153.26,153.05,150.34,426.57,409.9,150.32,434.22,413.837,145.55,548.33,485.73,143.761,547.4119999999999,145.55,548.33,485.73,143.761,547.4119999999999,32.9,278.79,31.678,499.805,16.009,9.956
1530743400000,153.47,153.26,150.57,427.58,409.9,150.32,434.22,413.837,145.61,547.41,485.46,143.761,546.497,145.61,547.41,485.46,143.761,546.497,32.9,277.67,31.678,499.805,15.892000000000001,10.292
1530745200000,153.47,153.26,150.57,427.58,410.083,150.25,436.24,413.745,145.61,546.5,484.912,143.761,545.581,145.61,546.5,484.912,143.761,545.581,32.7,277.67,31.761,499.805,17.727999999999998,8.362
1530747000000,153.47,153.24,150.53,429.61,410.083,150.25,436.24,413.745,145.74,546.5,488.991,143.761,545.581,145.74,546.5,488.991,143.761,545.581,33.61,282.16,32.672,502.551,17.723,7.5360000000000005
1530748800000,153.47,153.24,150.53,429.56,409.9,150.47,435.38,413.745,145.74,545.58,487.63800000000003,143.81799999999998,544.94,145.74,545.58,487.63800000000003,143.81799999999998,544.94,33.61,281.49,32.672,501.63599999999997,17.674,7.8629999999999995
1530750600000,153.32,153.11,150.36,431.48,409.9,150.47,438.4,413.745,145.67,546.5,487.461,143.81799999999998,544.94,145.67,546.5,487.461,143.81799999999998,544.94,32.7,280.37,32.31,502.551,19.680999999999997,7.936
1530752400000,153.32,153.11,150.36,433.46,410.083,150.21,438.4,413.92800000000005,145.67,545.58,473.615,143.72299999999998,544.025,145.67,545.58,473.615,143.72299999999998,544.025,32.7,274.23,31.399,500.72,20.74,7.763999999999999
1530754200000,152.97,152.76,150.07,433.36,410.083,150.21,440.71,413.92800000000005,145.63,546.5,479.68800000000005,143.72299999999998,545.856,145.63,546.5,479.68800000000005,143.72299999999998,545.856,32.21,276.32,31.399,502.551,21.129,7.811
1530756000000,152.97,152.76,150.07,434.37,409.991,150.15,440.71,414.111,145.63,546.5,478.523,143.703,545.856,145.63,546.5,478.523,143.703,545.856,32.21,277.44,32.122,503.467,22.015,7.696000000000001
1530757800000,153.05,152.82,150.26,434.47,409.991,150.15,439.7,414.111,145.63,546.5,481.059,143.703,544.025,145.63,546.5,481.059,143.703,544.025,32.41,275.2,32.122,501.63599999999997,20.784000000000002,7.874
1530759600000,153.05,152.82,150.26,433.89,409.9,150.02,440.71,413.837,145.63,546.5,475.787,143.684,544.94,145.63,546.5,475.787,143.684,544.94,32.41,274.68,31.215999999999998,500.72,21.673000000000002,7.296
1530761400000,152.92,152.73,150.04,433.89,409.9,150.02,441.29,413.837,145.48,544.67,472.358,143.684,544.025,145.48,544.67,472.358,143.684,544.025,32.37,271.38,31.215999999999998,498.889,19.937,5.33
1530763200000,152.92,152.73,150.04,433.89,409.9,149.96,438.12,413.745,145.48,544.67,469.06800000000004,143.703,544.025,145.48,544.67,469.06800000000004,143.703,544.025,32.37,270.93,31.261999999999997,497.974,20.007,5.694
1530765000000,152.99,152.78,150.23,434.8,409.9,149.96,438.98,413.745,145.42,543.75,472.285,143.703,544.025,145.42,543.75,472.285,143.703,544.025,32.41,270.64,31.261999999999997,498.889,19.936,7.502999999999999
1530766800000,152.99,152.78,150.23,433.93,409.991,149.92,438.98,414.111,145.42,543.75,471.005,143.684,543.109,145.42,543.75,471.005,143.684,543.109,32.41,269.58,31.138,497.05800000000005,19.85,6.492999999999999
1530768600000,153.28,153.07,150.4,434.94,409.991,149.92,439.99,414.111,145.69,543.75,479.017,143.684,543.109,145.69,543.75,479.017,143.684,543.109,33.06,277.44,32.049,502.551,21.601,7.218
1530770400000,153.28,153.07,150.4,432.92,409.80800000000005,149.98,441.0,413.654,145.69,542.83,469.32599999999996,143.703,542.194,145.69,542.83,469.32599999999996,143.703,542.194,32.16,269.58,32.049,497.974,20.643,5.381
1530772200000,152.9,152.69,150.07,431.91,409.80800000000005,149.98,442.01,413.654,145.59,543.75,476.67199999999997,143.703,543.109,145.59,543.75,476.67199999999997,143.703,543.109,32.16,272.95,31.147,499.805,21.59,5.332000000000001
1530774000000,152.9,152.69,150.07,432.92,410.175,150.4,436.96,413.654,145.59,541.92,462.585,143.78,541.278,145.59,541.92,462.585,143.78,541.278,31.74,265.09,31.147,493.39599999999996,18.767,5.361000000000001
1530775800000,152.95,152.74,150.21,432.92,410.175,150.4,435.95,413.654,145.48,541.92,471.92,143.78,541.278,145.48,541.92,471.92,143.78,541.278,31.74,268.68,31.147,495.227,18.746,6.896
1530777600000,152.95,152.74,150.21,433.83,409.534,150.05,436.96,413.654,145.48,541.0,469.251,143.72299999999998,540.363,145.48,541.0,469.251,143.72299999999998,540.363,32.64,268.91,31.614,495.227,18.942999999999998,5.585
1530779400000,152.76,152.55,150.02,435.81,410.449,150.05,435.04,413.654,145.38,541.0,466.412,143.72299999999998,541.278,145.38,541.0,466.412,143.72299999999998,541.278,31.74,264.12,31.614,493.39599999999996,18.84,6.784
1530781200000,153.66,153.47,150.93,435.86,410.449,150.72,439.04,414.569,145.38,543.75,497.12300000000005,143.684,543.109,145.38,543.75,497.12300000000005,143.684,543.109,33.57,280.9,32.516,503.467,22.766,6.442
1530783000000,154.58,154.38,150.93,441.01,409.534,151.64,451.14,413.654,146.07,544.67,503.54,143.684,544.025,146.07,544.67,503.54,143.684,544.025,34.48,290.04,33.427,514.453,29.217,6.571000000000001
1530784800000,154.58,154.38,151.45,442.12,411.45599999999996,151.64,451.05,415.485,146.07,544.67,505.408,143.93200000000002,544.025,146.07,544.67,505.408,143.93200000000002,544.025,34.48,291.1,33.427,513.538,28.646,5.756
1530786600000,154.23,154.02,151.45,442.12,409.717,151.39,449.03,413.654,145.88,542.83,502.70300000000003,143.93200000000002,542.194,145.88,542.83,502.70300000000003,143.93200000000002,542.194,34.3,286.6,33.578,510.791,28.009,5.367000000000001
1530788400000,154.23,154.02,151.49,424.91,412.463,151.39,446.11,418.231,145.88,542.83,511.284,143.875,541.278,145.88,542.83,511.284,143.875,541.278,34.3,282.27,33.578,505.298,13.110999999999999,8.861
1530790200000,155.15,154.94,151.49,424.91,411.548,151.68,438.04,413.47,146.07,546.5,506.662,143.875,544.94,146.07,546.5,506.662,143.875,544.94,35.21,289.01,33.592,506.213,18.334,12.433
1530792000000,154.23,154.02,151.2,431.98,411.548,150.76,441.07,415.301,146.07,540.09,507.532,143.93200000000002,538.531,146.07,540.09,507.532,143.93200000000002,538.531,34.31,286.76,33.586999999999996,507.129,22.459,11.321
1530793800000,155.15,154.94,151.2,432.99,420.70300000000003,151.68,442.07,422.626,146.09,550.16,523.885,143.93200000000002,548.602,146.09,550.16,523.885,143.93200000000002,548.602,35.22,294.62,34.493,513.538,8.773,15.464
1530795600000,156.06,155.85,153.03,434.91,429.858,152.59,446.01,429.95,146.09,547.41,544.232,144.19899999999998,545.856,146.09,547.41,544.232,144.19899999999998,545.856,37.05,311.77,36.302,521.7769999999999,8.912,22.576999999999998
1530797400000,156.06,155.85,153.03,435.92,429.858,152.59,451.05,429.95,146.87,549.24,557.3530000000001,144.19899999999998,546.771,146.87,549.24,557.3530000000001,144.19899999999998,546.771,37.95,316.26,36.302,526.355,12.546,22.781999999999996
1530799200000,157.89,157.68,154.86,438.85,429.858,154.42,449.94,430.13300000000004,148.7,546.5,562.969,145.57299999999998,544.94,148.7,546.5,562.969,145.57299999999998,544.94,37.95,317.38,37.217,527.271,11.642000000000001,23.706
1530801000000,157.89,157.68,153.95,438.85,429.858,154.42,450.95,430.13300000000004,147.79,546.5,562.2080000000001,145.57299999999998,544.94,147.79,546.5,562.2080000000001,145.57299999999998,544.94,38.26,315.21,37.217,525.439,12.602,24.076
1530802800000,158.03,157.82,153.95,441.77,429.767,154.23,451.86,430.316,147.79,545.58,564.036,145.382,544.025,147.79,545.58,564.036,145.382,544.025,38.26,316.17,37.327,527.271,13.548,23.93
1530804600000,158.03,157.82,154.86,440.77,429.767,154.23,451.86,430.316,147.79,545.58,563.121,145.382,544.025,147.79,545.58,563.121,145.382,544.025,38.38,315.05,37.327,526.355,14.482999999999999,22.98
1530806400000,157.8,157.59,153.95,443.84,429.858,153.89,454.78,430.316,147.79,547.41,562.234,145.02,544.94,147.79,547.41,562.234,145.02,544.94,38.38,314.9,37.414,529.102,16.324,23.895
1530808200000,160.55,160.34,156.69,444.84,429.858,156.64,453.77,430.316,150.53,541.92,570.898,147.594,540.363,150.53,541.92,570.898,147.594,540.363,39.19,313.77,37.4,528.186,17.304000000000002,25.228
1530810000000,160.55,160.34,156.69,444.84,430.225,156.64,453.77,430.13300000000004,150.53,543.75,569.948,147.594,542.194,150.53,543.75,569.948,147.594,542.194,39.19,314.9,37.4,528.186,17.302,23.320999999999998
1530811800000,160.58,160.37,155.97,446.76,430.225,155.99,453.19,430.13300000000004,150.44,542.83,569.086,147.881,542.194,150.44,542.83,569.086,147.881,542.194,39.11,314.9,38.009,529.102,18.293,23.25
1530813600000,159.67,159.46,155.97,445.9,430.041,155.99,457.41,429.858,149.52,542.83,569.129,146.965,541.278,149.52,542.83,569.129,146.965,541.278,39.11,313.84,38.009,529.102,19.233,22.415
1530815400000,160.58,160.37,156.88,446.0,430.041,156.9,455.78,429.858,150.44,543.11,571.887,147.881,541.278,150.44,543.11,571.887,147.881,541.278,39.13,314.0,38.036,530.0169999999999,20.109,22.405
1530817200000,160.58,160.37,156.88,445.9,430.041,156.9,454.82,430.041,150.44,542.19,570.029,147.881,540.363,150.44,542.19,570.029,147.881,540.363,39.13,314.29,38.036,529.102,18.279,22.211
1530819000000,160.28,160.07,156.58,447.91,430.041,156.62,455.83,430.041,150.13,542.19,570.099,147.594,540.363,150.13,542.19,570.099,147.594,540.363,39.19,314.29,38.055,530.0169999999999,19.192999999999998,22.121
1530820800000,160.28,160.07,156.58,449.93,430.041,156.62,455.83,429.95,150.13,543.11,570.008,147.594,541.278,150.13,543.11,570.008,147.594,541.278,39.19,314.29,38.055,530.933,20.184,22.016
1530822600000,160.28,160.07,156.58,449.93,430.041,156.62,456.84,429.95,150.13,543.11,572.734,147.594,541.278,150.13,543.11,572.734,147.594,541.278,39.3,315.41,38.21,532.764,21.026,21.095
1530824400000,161.19,160.98,156.58,450.94,430.13300000000004,156.62,455.83,430.041,150.13,543.11,572.821,147.594,542.194,150.13,543.11,572.821,147.594,542.194,39.3,315.41,38.21,534.595,21.031,20.868000000000002
1530826200000,159.36,159.15,155.66,450.94,430.13300000000004,155.7,457.84,430.041,149.22,543.11,569.191,146.679,542.194,149.22,543.11,569.191,146.679,542.194,39.03,314.29,38.091,532.764,21.153000000000002,20.541
1530828000000,160.28,160.07,156.58,449.93,430.041,156.62,457.84,430.225,150.13,543.11,570.008,147.594,542.194,150.13,543.11,570.008,147.594,542.194,39.03,314.29,38.091,533.679,21.188000000000002,20.728
1530829800000,160.28,160.07,155.66,450.94,430.041,155.7,459.86,430.225,150.13,542.19,567.224,146.679,541.278,150.13,542.19,567.224,146.679,541.278,39.27,314.29,38.141999999999996,533.679,23.089000000000002,19.711
1530831600000,159.76,159.53,155.66,448.92,430.225,155.7,458.85,430.13300000000004,149.62,542.19,567.1519999999999,146.679,541.278,149.62,542.19,567.1519999999999,146.679,541.278,39.27,314.29,38.141999999999996,532.764,21.351,19.65
1530833400000,160.68,160.45,156.58,448.92,430.225,156.62,457.84,430.13300000000004,150.53,542.19,569.121,147.594,541.278,150.53,542.19,569.121,147.594,541.278,39.13,314.29,38.05,533.679,22.041999999999998,19.573
1530835200000,159.76,159.53,156.58,447.0,430.225,156.62,457.94,429.675,149.62,543.11,568.323,147.594,542.194,149.62,543.11,568.323,147.594,542.194,39.13,315.57,38.05,537.341,20.244,19.578
1530837000000,161.59,161.37,157.49,449.02,430.225,157.53,456.94,429.675,150.53,544.02,573.869,148.51,543.109,150.53,544.02,573.869,148.51,543.109,39.08,315.57,38.078,539.172,21.218000000000004,18.71
1530838800000,157.02,156.77,152.92,430.86,427.295,152.95,449.88,429.49199999999996,146.87,544.94,557.947,144.84799999999998,543.109,146.87,544.94,557.947,144.84799999999998,543.109,38.18,311.08,37.176,527.271,10.16,21.566999999999997
1530840600000,159.76,159.52,156.58,441.96,430.041,156.62,453.91,430.408,149.62,544.02,570.931,147.594,543.109,149.62,544.02,570.931,147.594,543.109,38.18,313.32,37.176,523.6080000000001,16.659000000000002,25.269000000000002
1530842400000,159.76,160.43,156.56,436.92,430.041,156.62,444.84,429.49199999999996,149.48,548.6,567.659,147.709,547.687,149.48,548.6,567.659,147.709,547.687,38.37,319.84,37.121,528.186,9.604,27.642
1530844200000,160.68,160.43,156.56,434.9,430.041,156.62,446.86,429.49199999999996,150.4,547.69,570.556,147.709,545.856,150.4,547.69,570.556,147.709,545.856,38.37,318.56,38.023,526.355,8.924,25.058000000000003
1530846000000,160.68,160.43,157.47,435.91,430.041,156.62,447.72,430.408,150.4,546.77,571.464,147.709,545.856,150.4,546.77,571.464,147.709,545.856,38.98,318.71,38.023,529.102,10.845,25.238000000000003
1530847800000,155.19,154.94,151.98,434.9,419.971,152.04,447.72,422.168,146.74,552.26,519.499,144.047,550.433,146.74,552.26,519.499,144.047,550.433,35.37,297.37,34.58,516.284,15.595999999999998,15.110999999999999
1530849600000,156.1,156.77,152.9,432.88,427.295,152.95,446.72,430.408,146.74,544.02,557.0319999999999,144.047,543.109,146.74,544.02,557.0319999999999,144.047,543.109,37.19,313.1,36.411,524.524,8.67,26.41
1530851400000,160.68,160.43,156.56,437.93,430.041,156.62,449.74,430.408,150.4,545.86,570.09,147.709,544.025,150.4,545.86,570.09,147.709,544.025,39.01,316.47,37.313,527.271,12.458,24.36
1530853200000,161.59,161.35,157.47,438.94,430.041,157.53,448.73,429.858,151.31,545.86,573.913,148.624,544.94,151.31,545.86,573.913,148.624,544.94,39.01,318.71,37.313,529.102,12.458,22.516
1530855000000,159.76,159.52,155.64,440.95,429.95,155.7,454.78,429.858,149.48,544.02,568.3480000000001,146.793,543.109,149.48,544.02,568.3480000000001,146.793,543.109,38.92,316.47,37.309,530.0169999999999,15.405999999999999,23.399
1530856800000,160.68,160.43,156.56,439.95,429.95,156.62,451.76,429.95,150.4,545.86,569.24,147.709,544.94,150.4,545.86,569.24,147.709,544.94,38.92,317.59,37.309,530.933,13.588,22.266
1530858600000,160.68,160.43,157.47,442.97,430.13300000000004,157.53,454.78,429.95,150.4,546.77,572.967,147.709,544.94,150.4,546.77,572.967,147.709,544.94,38.68,317.59,37.556,532.764,16.348,21.249000000000002
1530860400000,159.76,159.52,155.64,442.97,430.13300000000004,155.7,456.79,430.225,149.48,546.77,567.1659999999999,146.793,545.856,149.48,546.77,567.1659999999999,146.793,545.856,38.68,316.47,37.556,532.764,18.276,21.18
1530862200000,159.76,159.52,156.56,442.97,429.95,156.62,454.78,430.225,149.48,544.94,568.986,146.793,544.025,149.48,544.94,568.986,146.793,544.025,38.92,316.47,37.835,532.764,17.401,21.576
1530864000000,160.68,160.43,156.56,443.98,429.95,156.62,454.78,430.13300000000004,150.4,545.86,571.737,147.709,544.94,150.4,545.86,571.737,147.709,544.94,38.92,316.47,37.835,533.679,18.285999999999998,19.646
1530865800000,160.68,160.43,156.56,441.96,429.95,156.62,457.84,430.13300000000004,150.4,544.02,568.076,147.709,543.109,150.4,544.02,568.076,147.709,543.109,39.11,316.47,37.89,532.764,17.337,19.557000000000002
1530867600000,159.76,159.52,155.64,442.97,429.95,155.7,459.09,430.041,149.48,544.94,569.039,146.851,544.025,149.48,544.94,569.039,146.851,544.025,39.11,316.69,37.89,534.595,19.146,18.504
1530869400000,159.76,159.52,156.56,444.99,430.041,156.62,459.09,430.041,149.48,545.86,568.887,146.851,544.94,149.48,545.86,568.887,146.851,544.94,38.7,317.66,37.684,535.51,20.121,18.489
1530871200000,161.59,161.35,157.47,447.05,430.041,157.53,459.96,430.316,151.31,545.86,573.4590000000001,148.68200000000002,544.94,151.31,545.86,573.4590000000001,148.68200000000002,544.94,38.7,318.11,37.684,537.341,21.109,17.587
1530873000000,159.76,159.52,156.56,447.15,430.13300000000004,156.62,460.96,430.316,149.48,545.86,568.9169999999999,146.851,544.025,149.48,545.86,568.9169999999999,146.851,544.025,39.06,317.37,37.789,536.4259999999999,22.935,18.479
1530874800000,159.76,160.43,156.56,448.16,430.13300000000004,156.62,461.97,430.316,150.4,545.86,570.7669999999999,147.766,544.025,150.4,545.86,570.7669999999999,147.766,544.025,39.06,317.37,37.789,538.257,23.057,17.574
1530876600000,160.68,160.43,157.47,449.16,429.95,157.53,459.96,429.858,150.4,544.94,573.5169999999999,147.766,543.109,150.4,544.94,573.5169999999999,147.766,543.109,39.29,318.49,38.156,538.257,22.941,17.574
1530878400000,161.59,161.35,157.47,449.16,429.95,157.53,460.96,429.858,151.31,544.94,573.587,148.68200000000002,544.025,151.31,544.94,573.587,148.68200000000002,544.025,39.29,317.37,38.156,538.257,23.805,16.918
1530880200000,160.68,160.43,157.47,449.16,429.584,157.53,462.87,430.041,150.4,545.86,572.726,147.766,544.025,150.4,545.86,572.726,147.766,544.025,39.15,318.27,38.169000000000004,539.172,24.653000000000002,16.918
1530882000000,158.83,158.58,154.71,437.06,430.499,154.79,460.96,430.041,148.57,542.19,566.013,145.935,540.363,148.57,542.19,566.013,145.935,540.363,38.25,311.53,37.258,530.0169999999999,16.622,24.313000000000002
1530883800000,159.74,159.5,156.54,447.15,430.499,156.62,453.81,430.041,149.48,546.77,569.644,146.851,544.94,149.48,546.77,569.644,146.851,544.94,38.25,315.41,37.245,529.102,18.56,26.214000000000002
1530885600000,159.76,159.5,155.62,435.04,429.584,155.7,451.76,430.041,149.39,548.6,568.751,146.66,547.687,149.39,548.6,568.751,146.66,547.687,39.02,318.04,37.496,533.679,11.382,26.299
1530887400000,161.59,161.33,157.46,437.06,430.499,157.53,454.78,429.675,151.22,546.77,575.2919999999999,148.491,544.94,151.22,546.77,575.2919999999999,148.491,544.94,39.02,318.04,37.496,533.679,15.055,25.31
1530889200000,160.68,160.41,157.46,438.07,430.499,156.62,454.78,429.675,150.3,544.94,572.92,147.575,544.025,150.3,544.94,572.92,147.575,544.025,38.91,318.04,37.908,531.8480000000001,14.939,25.328000000000003
1530891000000,160.68,160.41,157.46,439.08,430.499,157.53,454.78,430.316,151.22,547.69,572.944,148.491,545.856,151.22,547.69,572.944,148.491,545.856,38.91,319.16,37.908,532.764,14.914000000000001,22.495
1530892800000,161.59,161.33,157.46,442.11,430.499,157.53,456.79,430.316,151.22,544.02,574.742,148.491,543.109,151.22,544.02,574.742,148.491,543.109,38.93,320.29,37.867,535.51,18.723,23.424
1530894600000,161.59,161.33,157.46,441.1,430.499,157.53,456.79,429.95,151.22,544.94,572.909,148.491,544.025,151.22,544.94,572.909,148.491,544.025,38.93,319.16,37.867,533.679,17.824,21.403000000000002
1530896400000,160.68,160.41,157.46,444.12,430.499,157.53,459.81,429.95,150.3,547.69,571.049,148.491,546.771,150.3,547.69,571.049,148.491,546.771,38.89,320.29,37.785,536.4259999999999,19.497,20.42
1530898200000,161.59,161.33,157.46,445.13,429.584,157.53,457.8,429.95,151.22,546.77,573.813,148.491,544.94,151.22,546.77,573.813,148.491,544.94,38.89,319.16,37.785,537.341,19.495,20.352999999999998
1530900000000,160.68,160.41,156.54,447.05,429.584,156.62,458.71,429.95,150.3,545.86,571.899,147.575,544.94,150.3,545.86,571.899,147.575,544.94,39.17,317.37,38.041,536.4259999999999,20.462,20.46
1530901800000,155.19,154.92,151.94,444.89,430.13300000000004,152.02,457.7,429.584,145.73,544.94,552.126,142.998,544.025,145.73,544.94,552.126,142.998,544.025,38.27,313.84,37.299,530.0169999999999,18.671,20.557
1530903600000,156.1,155.83,152.86,445.9,430.13300000000004,152.94,458.71,429.584,146.64,546.77,544.411,143.93200000000002,544.94,146.64,546.77,544.411,143.93200000000002,544.94,37.35,309.35,36.398,529.102,18.397000000000002,19.692
1530905400000,156.1,155.83,152.86,445.9,430.13300000000004,152.94,456.69,429.584,146.64,544.94,549.734,143.93200000000002,543.109,146.64,544.94,549.734,143.93200000000002,543.109,37.35,311.59,36.398,530.0169999999999,18.201,20.638
1530907200000,157.19,157.4,153.66,445.9,430.13300000000004,153.68,457.7,430.499,146.76,546.77,559.778,144.333,545.856,146.76,546.77,559.778,144.333,545.856,38.29,318.33,36.681999999999995,537.341,19.253,19.744
1530909000000,156.27,156.48,152.74,445.9,429.675,152.76,459.71,429.584,146.76,544.94,552.721,144.333,544.025,146.76,544.94,552.721,144.333,544.025,37.39,312.72,36.681999999999995,532.764,20.225,18.79
1530910800000,157.19,157.4,153.66,449.93,429.675,153.68,460.72,429.584,146.74,544.94,560.174,144.295,543.109,146.74,544.94,560.174,144.295,543.109,38.29,313.84,36.81,536.4259999999999,23.25,18.902
1530912600000,157.19,156.48,153.66,449.93,429.95,153.68,460.72,429.584,146.74,544.02,551.2130000000001,144.295,542.194,146.74,544.02,551.2130000000001,144.295,542.194,38.29,310.47,36.81,533.679,23.134,17.929000000000002
1530914400000,156.27,156.48,152.74,451.94,429.95,152.76,461.72,430.499,146.79,544.94,554.315,144.333,543.109,146.79,544.94,554.315,144.333,543.109,37.39,310.47,36.796,535.51,23.851,16.988
1530916200000,157.19,156.56,152.74,451.94,429.858,152.76,462.73,430.499,146.79,544.02,553.3919999999999,144.333,542.194,146.79,544.02,553.3919999999999,144.333,542.194,38.3,311.59,36.796,536.4259999999999,23.16,16.965999999999998
1530918000000,157.19,156.56,152.74,452.95,429.858,152.78,462.73,429.584,146.81,544.02,553.8,144.333,542.194,146.81,544.02,553.8,144.333,542.194,38.3,309.35,37.02,535.51,24.398000000000003,16.965999999999998
1530919800000,156.77,157.21,153.66,453.96,429.858,153.7,462.73,429.584,146.81,544.02,560.031,144.333,543.018,146.81,544.02,560.031,144.333,543.018,37.85,312.72,37.02,538.257,24.578000000000003,16.275
1530921600000,158.6,159.04,155.49,453.96,430.68199999999996,154.61,460.72,430.499,148.24,542.19,566.5740000000001,145.687,540.271,148.24,542.19,566.5740000000001,145.687,540.271,38.75,312.72,37.376999999999995,537.341,25.545,17.178
1530923400000,155.85,156.29,152.74,453.96,429.767,152.78,463.74,429.584,146.41,542.19,555.5830000000001,143.856,540.271,146.41,542.19,555.5830000000001,143.856,540.271,38.75,310.47,37.376999999999995,538.257,23.749000000000002,16.107
1530925200000,156.77,156.29,152.76,432.78,428.119,152.78,446.62,430.408,146.43,539.45,550.206,143.875,538.44,146.43,539.45,550.206,143.875,538.44,37.84,304.85,37.02,522.693,8.435,14.181
1530927000000,156.77,157.21,153.68,441.43,430.866,153.7,438.84,429.49199999999996,147.35,538.53,555.525,144.791,537.524,147.35,538.53,555.525,144.791,537.524,37.83,308.38,37.016,518.115,9.368,23.498
1530928800000,156.77,157.21,153.68,433.46,429.034,153.7,441.82,429.49199999999996,147.35,542.19,553.497,144.791,541.187,147.35,542.19,553.497,144.791,541.187,37.83,308.83,37.016,519.946,7.655,28.919
