time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1530930600000,155.85,155.36,152.76,432.45,427.38599999999997,152.78,439.8,429.584,146.43,541.28,539.104,144.791,540.271,146.43,541.28,539.104,144.791,540.271,36.68,302.09,36.1,519.031,6.678999999999999,26.930999999999997
1530932400000,157.68,157.19,153.68,435.48,430.13300000000004,153.7,448.88,430.499,147.35,544.02,562.168,144.67600000000002,543.018,147.35,544.02,562.168,144.67600000000002,543.018,37.58,313.32,37.007,525.439,10.639000000000001,30.522
1530934200000,156.77,156.27,152.76,435.48,429.218,152.78,449.88,429.584,147.35,541.28,548.766,144.67600000000002,540.271,147.35,541.28,548.766,144.67600000000002,540.271,37.58,307.71,36.1,524.524,10.023,29.018
1530936000000,156.77,156.27,152.76,438.5,430.13300000000004,152.78,450.89,429.584,147.17,546.77,552.211,144.409,544.849,147.17,546.77,552.211,144.409,544.849,37.78,311.08,37.001999999999995,528.186,13.498,26.04
1530937800000,156.39,156.18,152.71,442.54,430.13300000000004,152.73,451.9,430.499,147.17,546.77,543.138,144.409,544.849,147.17,546.77,543.138,144.409,544.849,37.78,311.08,37.001999999999995,530.0169999999999,14.498,21.925
1530939600000,156.39,156.18,152.71,440.52,429.95,152.73,454.92,430.499,146.66,544.02,538.882,144.409,543.933,146.66,544.02,538.882,144.409,543.933,37.13,307.71,36.416,533.679,16.063,22.654
1530941400000,156.39,156.18,152.71,442.54,429.95,152.73,459.96,430.499,146.66,545.86,554.391,144.409,544.849,146.66,545.86,554.391,144.409,544.849,38.04,314.45,36.416,535.51,18.996,26.399
1530943200000,156.41,156.2,152.92,442.54,429.95,152.92,459.96,429.584,146.91,546.77,548.489,144.447,544.849,146.91,546.77,548.489,144.447,544.849,38.04,311.08,37.167,537.341,17.087,21.553
1530945000000,156.41,156.2,152.92,446.57,429.95,152.92,461.97,430.499,146.91,544.02,555.134,144.447,543.018,146.91,544.02,555.134,144.447,543.018,37.94,313.32,37.167,541.919,21.79,22.471
1530946800000,156.41,156.2,152.8,446.57,429.95,152.8,465.99,429.584,146.74,544.02,552.374,144.314,543.018,146.74,544.02,552.374,144.314,543.018,37.94,314.45,36.723,542.8340000000001,23.849,24.908
1530948600000,156.41,156.2,152.8,448.59,429.95,152.8,469.01,429.584,146.74,545.86,549.3380000000001,144.314,544.849,146.74,545.86,549.3380000000001,144.314,544.849,38.02,311.08,36.723,543.75,24.958000000000002,20.299
1530950400000,158.31,158.1,154.63,433.93,417.68199999999996,154.69,440.42,430.316,148.59,539.36,565.203,146.145,537.433,148.59,539.36,565.203,146.145,537.433,38.96,307.55,37.657,534.686,12.95,15.942
1530952200000,160.74,160.62,157.11,455.68,429.401,157.05,493.59,430.041,150.99,543.11,572.433,147.747,542.01,150.99,543.11,572.433,147.747,542.01,38.93,316.54,37.602,533.038,36.61,18.113
1530954000000,159.74,159.67,156.18,457.7,430.316,156.06,481.54,429.767,150.02,541.28,569.126,146.812,540.179,150.02,541.28,569.126,146.812,540.179,38.95,316.54,37.597,544.025,29.55,22.291
1530955800000,157.91,157.84,154.35,458.71,430.316,154.23,487.57,430.591,148.19,543.11,559.993,144.981,542.9259999999999,148.19,543.11,559.993,144.981,542.9259999999999,38.95,314.29,37.597,545.856,33.428000000000004,23.339000000000002
1530957600000,159.74,159.67,156.18,460.72,429.401,156.06,486.57,427.844,149.1,543.11,568.2230000000001,146.812,542.01,149.1,543.11,568.2230000000001,146.812,542.01,39.08,315.41,38.091,546.771,34.744,20.485
1530959400000,159.74,159.67,156.18,457.7,428.485,156.06,485.56,428.394,150.02,546.77,565.698,146.812,544.757,150.02,546.77,565.698,146.812,544.757,39.08,317.66,38.091,544.94,35.054,20.574
1530961200000,160.66,160.58,157.09,472.79,429.401,157.0,488.57,429.858,150.93,544.02,570.29,147.72799999999998,543.842,150.93,544.02,570.29,147.72799999999998,543.842,39.28,318.78,38.205999999999996,544.025,41.235,20.63
1530963000000,158.83,158.75,155.26,468.67,429.401,155.17,488.9,431.689,149.1,546.77,562.778,145.89700000000002,545.673,149.1,546.77,562.778,145.89700000000002,545.673,39.28,317.51,38.205999999999996,542.194,41.567,18.083
1530964800000,160.68,160.6,157.13,467.66,429.401,157.04,488.9,428.30199999999996,150.93,541.28,572.201,147.72799999999998,540.179,150.93,541.28,572.201,147.72799999999998,540.179,39.15,317.51,38.288000000000004,542.194,37.25,17.222
1530966600000,157.93,157.86,154.38,464.64,430.316,154.29,490.91,428.21,148.19,542.19,562.62,145.89700000000002,541.095,148.19,542.19,562.62,145.89700000000002,541.095,39.15,315.26,38.288000000000004,545.856,43.803000000000004,20.201
1530968400000,155.19,155.11,151.64,448.53,430.316,151.54,467.8,428.30199999999996,145.44,545.86,550.496,142.216,543.842,145.44,545.86,550.496,142.216,543.842,38.24,314.14,37.385999999999996,542.194,25.464000000000002,12.579
1530970200000,159.76,159.69,156.22,432.39,428.485,156.12,465.79,429.218,150.02,546.77,566.312,147.709,546.5880000000001,150.02,546.77,566.312,147.709,546.5880000000001,39.14,323.12,37.382,544.94,17.980999999999998,27.785
1530972000000,159.76,159.69,156.22,441.48,429.218,156.12,461.77,430.13300000000004,150.02,549.52,566.284,147.709,548.419,150.02,549.52,566.284,147.709,548.419,39.14,324.25,37.382,552.264,19.641,26.195999999999998
1530973800000,157.02,156.94,153.47,447.53,430.13300000000004,153.37,471.83,430.13300000000004,147.27,549.52,559.757,144.96200000000002,547.504,147.27,549.52,559.757,144.96200000000002,547.504,38.75,319.75,37.922,547.687,26.191999999999997,28.105999999999998
1530975600000,160.68,160.6,157.13,450.69,430.13300000000004,157.04,469.24,429.218,150.93,549.52,566.998,148.624,549.335,150.93,549.52,566.998,148.624,549.335,38.75,322.0,37.922,546.771,27.136,27.059
1530977400000,157.93,157.86,154.38,439.46,429.95,154.29,468.09,430.13300000000004,148.19,545.86,564.207,145.878,545.673,148.19,545.86,564.207,145.878,545.673,39.08,318.47,37.744,544.94,21.31,27.886999999999997
1530979200000,157.93,157.86,154.38,435.9,429.95,154.31,465.84,430.13300000000004,148.19,544.02,565.1080000000001,145.878,542.9259999999999,148.19,544.02,565.1080000000001,145.878,542.9259999999999,39.08,316.16,37.744,544.94,19.045,26.921999999999997
1530981000000,157.93,156.94,154.38,443.97,429.95,154.31,469.86,430.13300000000004,148.19,544.02,562.337,144.96200000000002,542.9259999999999,148.19,544.02,562.337,144.96200000000002,542.9259999999999,38.63,314.65,37.78,546.771,25.462,27.174
1530982800000,158.85,158.77,155.3,445.84,429.95,155.22,470.87,430.13300000000004,149.1,544.02,565.934,146.793,542.9259999999999,149.1,544.02,565.934,146.793,542.9259999999999,38.63,317.8,37.78,552.264,24.699,25.445
1530984600000,156.1,156.02,152.55,443.97,425.37199999999996,152.48,466.84,426.471,147.27,546.77,532.289,144.96200000000002,544.757,147.27,546.77,532.289,144.96200000000002,544.757,36.82,304.77,36.118,537.616,24.793000000000003,15.847000000000001
1530986400000,155.19,155.11,152.55,438.74,425.37199999999996,152.48,464.98,425.555,146.35,549.52,526.789,144.96200000000002,547.504,146.35,549.52,526.789,144.96200000000002,547.504,35.92,302.97,35.217,538.531,24.319000000000003,14.640999999999998
1530988200000,155.19,155.11,152.13,441.76,424.457,152.06,465.98,425.555,146.35,550.43,527.609,144.257,548.419,146.35,550.43,527.609,144.257,548.419,36.82,304.02,36.118,544.94,23.773000000000003,18.185
1530990000000,155.53,155.24,152.13,439.75,421.71,152.06,464.93,422.809,146.39,547.69,520.658,144.257,546.5880000000001,146.39,547.69,520.658,144.257,546.5880000000001,35.92,298.86,35.208,542.194,26.845,12.517999999999999
1530991800000,155.53,155.24,151.83,440.65,418.964,151.81,465.94,422.809,146.39,548.6,518.827,144.161,547.504,146.39,548.6,518.827,144.161,547.504,35.92,298.86,35.208,544.025,28.843000000000004,9.949
1530993600000,155.03,154.73,151.83,440.65,420.795,151.81,466.84,421.89300000000003,146.26,545.86,517.665,144.161,544.757,146.26,545.86,517.665,144.161,544.757,35.68,298.7,34.722,542.194,28.174,12.335999999999999
1530995400000,155.03,154.73,151.83,441.66,418.964,151.83,465.84,421.89300000000003,146.26,545.86,515.8240000000001,144.123,544.757,146.26,545.86,515.8240000000001,144.123,544.757,35.68,298.7,34.722,544.025,29.721999999999998,8.234
1530997200000,154.79,154.63,151.83,443.68,418.964,151.83,466.84,421.89300000000003,146.2,547.69,516.651,144.123,546.5880000000001,146.2,547.69,516.651,144.123,546.5880000000001,35.42,297.58,34.64,544.94,28.261999999999997,10.661
1530999000000,154.79,154.63,151.77,443.68,416.217,151.81,466.84,420.06199999999995,146.2,545.86,515.375,144.10399999999998,543.842,146.2,545.86,515.375,144.10399999999998,543.842,35.42,296.46,34.64,544.94,29.245,7.71
1531000800000,154.8,154.59,151.77,442.67,418.048,151.81,467.85,420.06199999999995,146.11,547.69,515.362,144.10399999999998,546.5880000000001,146.11,547.69,515.362,144.10399999999998,546.5880000000001,35.58,296.46,34.782,545.856,31.386,9.467
1531002600000,154.8,154.59,151.89,445.7,421.71,152.06,465.84,423.724,146.11,546.77,520.706,144.066,544.757,146.11,546.77,520.706,144.066,544.757,36.48,300.95,34.782,549.518,29.479,11.093
1531004400000,155.13,154.92,151.89,445.7,413.47,152.06,464.83,418.231,146.26,548.6,514.635,144.066,546.5880000000001,146.26,548.6,514.635,144.066,546.5880000000001,35.58,296.46,35.349000000000004,546.771,29.354,7.215
1531006200000,155.13,154.92,151.85,447.71,422.626,151.85,466.84,423.724,146.26,544.94,523.614,144.085,544.757,146.26,544.94,523.614,144.085,544.757,35.58,300.95,35.349000000000004,549.518,29.256999999999998,12.274000000000001
1531008000000,155.07,154.9,151.85,445.7,415.301,151.85,466.84,417.316,146.35,545.86,510.599,144.085,543.842,146.35,545.86,510.599,144.085,543.842,35.64,295.33,35.304,544.94,33.731,5.41
1531009800000,155.07,154.9,151.7,447.71,421.069,151.75,467.85,421.89300000000003,146.35,548.6,518.686,144.066,546.5880000000001,146.35,548.6,518.686,144.066,546.5880000000001,35.64,297.58,35.304,546.771,31.871,9.124
1531011600000,155.09,154.88,151.7,434.6,421.069,151.75,457.79,422.809,146.3,544.94,520.399,144.066,543.842,146.3,544.94,520.399,144.066,543.842,36.55,298.7,35.542,535.785,20.307000000000002,6.276
1531013400000,162.43,162.2,158.1,442.67,429.309,158.16,454.77,429.309,151.79,553.18,564.982,149.673,551.1659999999999,151.79,553.18,564.982,149.673,551.1659999999999,38.38,322.29,37.364000000000004,543.109,15.612,20.072
1531015200000,159.69,159.46,156.29,446.71,424.731,156.33,464.83,431.14,149.98,551.35,567.736,146.92700000000002,549.335,149.98,551.35,567.736,146.92700000000002,549.335,38.38,320.05,37.364000000000004,548.602,26.153000000000002,25.854
1531017000000,158.75,158.54,155.38,453.76,430.408,155.41,475.89,430.225,149.06,549.52,565.087,145.99200000000002,547.504,149.06,549.52,565.087,145.99200000000002,547.504,38.11,320.05,37.103,542.194,29.483,23.924
1531018800000,158.75,158.54,154.46,448.72,430.408,154.5,468.85,430.225,148.15,547.69,561.413,145.99200000000002,546.5880000000001,148.15,547.69,561.413,145.99200000000002,546.5880000000001,38.11,317.8,37.103,548.602,25.945999999999998,25.988000000000003
1531020600000,156.92,156.71,153.55,450.74,430.408,153.58,472.88,430.225,147.23,546.77,560.4540000000001,145.077,544.757,147.23,546.77,560.4540000000001,145.077,544.757,39.01,315.55,37.547,548.602,27.151,25.343000000000004
1531022400000,159.67,159.46,156.29,450.74,430.041,156.33,469.86,429.309,149.98,548.6,565.9680000000001,147.82299999999998,547.504,149.98,548.6,565.9680000000001,147.82299999999998,547.504,39.01,320.05,37.547,547.687,27.511999999999997,22.855999999999998
1531024200000,158.75,158.54,155.38,452.75,430.041,155.41,472.88,429.309,149.06,544.94,565.116,146.908,542.9259999999999,149.06,544.94,565.116,146.908,542.9259999999999,38.92,316.68,37.702,545.856,27.791,23.938000000000002
1531026000000,159.67,159.46,156.29,454.77,429.95,156.33,473.88,430.225,149.98,544.94,569.835,147.82299999999998,543.842,149.98,544.94,569.835,147.82299999999998,543.842,38.92,317.8,37.702,546.771,29.732,24.212
1531027800000,159.67,159.46,155.38,454.77,429.95,155.41,476.9,428.394,149.06,543.11,567.965,146.908,542.01,149.06,543.11,567.965,146.908,542.01,39.02,314.43,38.073,545.856,28.964000000000002,23.432
1531029600000,160.58,160.37,157.21,457.79,429.858,157.25,477.9,431.14,150.89,544.02,571.695,147.82299999999998,542.9259999999999,150.89,544.02,571.695,147.82299999999998,542.9259999999999,39.02,317.8,38.073,548.602,32.709,23.529
1531031400000,158.75,158.54,155.38,459.8,429.858,155.41,480.91,429.401,149.06,544.94,566.181,146.908,544.757,149.06,544.94,566.181,146.908,544.757,38.89,317.8,38.22,541.278,34.903,23.099
1531033200000,159.67,159.46,156.29,459.8,429.858,156.33,479.91,430.316,149.98,544.94,568.153,146.908,543.842,149.98,544.94,568.153,146.908,543.842,38.89,318.92,38.22,547.687,34.162,22.761
1531035000000,158.75,158.54,155.38,460.81,429.858,155.41,481.92,431.23199999999997,149.06,544.94,566.488,146.908,544.757,149.06,544.94,566.488,146.908,544.757,39.08,318.92,38.036,549.518,35.363,22.276
1531036800000,159.69,159.48,156.29,458.79,429.858,156.33,478.91,429.401,149.96,546.77,567.378,146.908,545.673,149.96,546.77,567.378,146.908,545.673,39.08,318.92,38.036,548.602,32.202,18.512
1531038600000,158.77,158.56,154.46,454.77,429.858,154.5,474.89,429.401,148.13,544.94,564.286,145.99200000000002,543.842,148.13,544.94,564.286,145.99200000000002,543.842,38.51,316.68,37.625,543.109,28.885,16.882
1531040400000,158.77,158.56,155.38,454.77,429.858,155.41,475.89,430.316,149.04,546.77,565.21,145.99200000000002,545.673,149.04,546.77,565.21,145.99200000000002,545.673,38.51,317.8,37.625,549.518,29.241,19.65
1531042200000,159.71,159.48,155.36,453.62,429.858,155.41,475.89,428.30199999999996,149.04,544.02,566.2090000000001,146.755,542.9259999999999,149.04,544.02,566.2090000000001,146.755,542.9259999999999,38.44,316.07,37.332,535.785,29.368000000000002,16.123
1531044000000,157.88,157.65,154.44,465.59,430.774,154.5,484.83,430.13300000000004,148.13,544.94,563.1419999999999,145.84,543.842,148.13,544.94,563.1419999999999,145.84,543.842,38.44,317.57,37.332,552.264,37.965,21.927
1531045800000,161.54,161.31,158.1,467.71,430.774,158.16,483.5,428.394,151.79,542.19,574.4490000000001,148.586,541.095,151.79,542.19,574.4490000000001,148.586,541.095,38.99,317.35,37.917,546.771,37.828,17.975
1531047600000,157.88,157.65,153.53,460.71,430.774,153.58,482.39,429.309,147.21,547.69,560.972,144.924,545.673,147.21,547.69,560.972,144.924,545.673,38.09,317.42,37.917,547.687,36.469,16.182000000000002
1531049400000,162.45,162.22,159.04,460.81,429.858,159.08,481.35,430.225,152.73,545.86,570.759,149.502,543.842,152.73,545.86,570.759,149.502,543.842,38.99,318.7,38.064,539.447,36.035,14.895999999999999
1531051200000,159.71,159.48,156.29,461.77,430.774,156.33,481.44,429.95,149.98,547.69,568.077,146.755,545.673,149.98,547.69,568.077,146.755,545.673,38.99,318.63,38.064,547.687,36.055,13.995
1531053000000,160.62,160.39,156.29,461.77,429.858,156.33,480.44,429.034,149.98,545.86,569.875,147.671,544.757,149.98,545.86,569.875,147.671,544.757,39.15,318.63,38.247,547.687,33.900999999999996,13.995
1531054800000,155.13,154.9,151.71,449.68,429.858,151.73,469.39,429.95,145.4,544.12,553.644,143.07399999999998,541.095,145.4,544.12,553.644,143.07399999999998,541.095,38.25,308.52,37.345,541.278,25.853,21.338
1531056600000,156.96,156.73,153.55,458.94,429.858,153.56,462.39,429.95,147.23,548.69,560.195,144.905,547.504,147.23,548.69,560.195,144.905,547.504,38.25,319.6,37.345,545.856,25.511,25.218000000000004
1531058400000,156.04,155.82,152.63,443.82,429.584,152.65,469.43,429.95,147.23,545.03,542.19,144.905,542.9259999999999,147.23,545.03,542.19,144.905,542.9259999999999,37.59,308.36,36.617,545.856,21.81,28.134
1531060200000,157.89,157.67,154.48,448.87,430.499,154.48,470.43,431.781,148.15,545.03,562.601,144.905,542.9259999999999,148.15,545.03,562.601,144.905,542.9259999999999,38.51,313.98,37.519,549.518,26.436999999999998,27.776999999999997
1531062000000,157.89,157.67,154.48,449.87,429.584,154.48,471.44,429.034,148.15,545.95,561.7280000000001,145.821,543.842,148.15,545.95,561.7280000000001,145.821,543.842,38.51,316.23,37.519,542.194,27.024,24.781
1531063800000,160.64,160.41,157.23,456.92,429.584,157.23,475.46,429.95,150.89,545.95,570.184,147.65200000000002,544.757,150.89,545.95,570.184,147.65200000000002,544.757,39.22,319.6,38.16,537.616,31.456999999999997,24.203000000000003
1531065600000,156.98,156.75,153.56,451.89,429.584,153.56,472.45,430.866,147.23,548.69,559.117,144.905,547.504,147.23,548.69,559.117,144.905,547.504,39.22,317.35,38.16,546.771,28.259,24.013
1531067400000,158.83,158.58,155.4,447.86,429.584,155.4,470.43,429.95,149.06,545.95,564.817,146.755,543.842,149.06,545.95,564.817,146.755,543.842,38.77,317.35,37.716,544.025,25.77,22.037
1531069200000,159.78,159.52,156.35,450.16,430.499,156.33,470.43,429.95,149.98,545.03,568.127,146.793,543.842,149.98,545.03,568.127,146.793,543.842,38.77,317.35,37.716,545.856,27.072,21.651
1531071000000,159.8,159.52,156.35,446.27,430.499,156.33,469.29,429.95,149.98,547.78,568.317,146.812,546.5880000000001,149.98,547.78,568.317,146.812,546.5880000000001,38.63,317.57,37.565,546.771,23.769000000000002,20.744
1531072800000,159.78,159.53,156.35,448.58,430.499,156.35,470.39,429.95,150.0,544.12,567.0369999999999,147.63299999999998,543.842,150.0,544.12,567.0369999999999,147.63299999999998,543.842,39.09,317.73,37.492,548.602,26.656,23.67
1531074600000,156.1,155.87,152.69,447.43,427.75300000000004,152.69,466.51,428.119,147.25,542.29,535.251,144.886,541.095,147.25,542.29,535.251,144.886,541.095,37.28,303.35,35.688,542.194,24.174,16.223
1531076400000,156.1,155.87,152.69,449.54,429.584,152.69,471.54,429.95,147.25,548.69,546.411,144.886,546.5880000000001,147.25,548.69,546.411,144.886,546.5880000000001,38.18,311.21,36.595,549.518,25.741999999999997,19.131
1531078200000,155.68,155.47,152.34,449.54,429.95,152.31,473.55,427.661,146.56,551.35,537.391,144.238,549.335,146.56,551.35,537.391,144.238,549.335,36.36,304.47,35.693000000000005,548.602,28.711,13.997
1531080000000,156.62,156.39,152.34,447.53,429.95,152.31,471.54,429.49199999999996,146.56,544.94,544.999,144.238,544.757,146.56,544.94,544.999,144.238,544.757,38.17,312.34,36.595,547.687,25.125999999999998,18.235
1531081800000,156.62,156.39,152.61,450.55,429.95,152.61,473.55,429.49199999999996,146.64,544.94,541.279,144.257,543.842,146.64,544.94,541.279,144.257,543.842,37.26,307.84,36.595,544.94,26.651,14.562999999999999
1531083600000,156.29,156.06,152.61,449.59,429.95,152.61,473.45,429.49199999999996,146.64,546.77,549.185,144.257,545.673,146.64,546.77,549.185,144.257,545.673,37.26,310.83,36.05,545.856,27.974,14.754000000000001
1531085400000,156.29,156.06,152.57,455.63,429.95,152.63,475.46,430.408,146.6,545.86,543.091,144.257,544.757,146.6,545.86,543.091,144.257,544.757,37.58,309.71,36.05,546.771,28.724,18.554000000000002
1531087200000,156.08,155.87,152.57,452.61,427.20300000000003,152.63,473.45,427.661,146.6,545.86,537.261,144.257,544.757,146.6,545.86,537.261,144.257,544.757,37.58,305.22,36.525999999999996,543.109,28.108,13.761
1531089000000,154.25,154.04,151.66,453.62,407.88599999999997,151.71,467.42,412.921,145.95,541.28,501.296,144.009,540.179,145.95,541.28,501.296,144.009,540.179,34.86,288.37,33.816,532.123,40.904,5.5089999999999995
1531090800000,155.17,154.96,151.66,450.59,424.548,151.71,474.46,426.654,145.95,543.11,529.406,144.009,542.01,145.95,543.11,529.406,144.009,542.01,36.68,300.72,35.624,545.856,33.025,13.038
1531092600000,155.17,154.96,151.79,450.59,420.88599999999997,151.92,473.45,422.07599999999996,146.26,544.94,517.62,144.085,542.9259999999999,146.26,544.94,517.62,144.085,542.9259999999999,36.68,295.11,35.624,543.109,35.848,8.347999999999999
1531094400000,158.03,157.78,154.54,459.66,430.041,154.67,484.5,430.316,148.09,545.86,563.7090000000001,145.916,543.842,148.09,545.86,563.7090000000001,145.916,543.842,38.63,314.2,37.597,556.842,37.231,20.447
1531096200000,159.88,159.63,156.41,467.71,430.041,155.59,492.53,431.964,149.94,540.36,569.724,146.717,539.264,149.94,540.36,569.724,146.717,539.264,38.27,312.18,37.62,533.038,41.998999999999995,20.019000000000002
1531098000000,155.3,155.05,151.73,435.46,427.38599999999997,151.75,465.41,424.548,146.14,546.77,528.405,144.619,545.673,146.14,546.77,528.405,144.619,545.673,35.34,313.53,34.319,534.869,20.315,9.951
1531099800000,155.3,155.97,152.65,440.51,426.471,152.69,460.38,426.746,146.14,548.51,531.346,144.619,547.504,146.14,548.51,531.346,144.619,547.504,36.25,307.91,35.221,536.7,20.275,18.727999999999998
1531101600000,155.3,155.05,151.73,438.49,424.64,151.77,463.39,426.837,146.49,542.1,532.0740000000001,144.19899999999998,541.095,146.49,542.1,532.0740000000001,144.19899999999998,541.095,36.25,301.17,35.221,542.194,20.132,22.418000000000003
1531103400000,155.95,155.97,152.65,438.49,430.13300000000004,151.77,466.41,429.675,146.49,544.85,541.095,144.19899999999998,543.842,146.49,544.85,541.095,144.19899999999998,543.842,37.15,306.79,36.128,552.264,18.047,29.271
1531105200000,155.95,155.05,152.65,438.49,425.555,151.96,464.4,426.01300000000003,146.39,545.76,528.5169999999999,144.123,543.842,146.39,545.76,528.5169999999999,144.123,543.842,36.25,300.05,35.226,544.94,22.145,18.189
1531107000000,156.54,155.97,152.27,441.52,430.13300000000004,152.9,468.42,429.675,146.39,546.68,555.286,144.123,544.757,146.39,546.68,555.286,144.123,544.757,38.05,312.41,37.039,544.025,20.491999999999997,24.885
1531108800000,159.29,158.71,155.95,451.6,430.13300000000004,155.64,477.47,430.591,149.14,547.6,567.308,146.87,545.673,149.14,547.6,567.308,146.87,545.673,38.96,318.02,37.039,542.194,30.783,23.753
1531110600000,160.2,159.63,156.86,448.58,430.13300000000004,156.56,472.45,429.675,150.05,547.6,567.756,147.785,546.5880000000001,150.05,547.6,567.756,147.785,546.5880000000001,38.96,319.15,37.945,546.771,27.104,23.0
1531112400000,159.29,159.63,155.95,451.6,430.13300000000004,155.64,474.46,430.591,149.14,547.6,564.961,146.87,545.673,149.14,547.6,564.961,146.87,545.673,38.97,319.15,37.945,547.687,29.035,23.168000000000003
1531114200000,159.34,158.75,155.05,452.61,430.13300000000004,155.7,477.47,429.675,149.14,545.76,567.081,146.889,544.757,149.14,545.76,567.081,146.889,544.757,38.97,318.02,37.844,549.518,30.401,22.624000000000002
1531116000000,157.53,157.84,154.14,452.61,430.591,154.8,478.48,429.675,148.22,546.68,562.476,145.97299999999998,544.757,148.22,546.68,562.476,145.97299999999998,544.757,38.74,316.9,37.844,545.856,31.399,19.598
1531117800000,159.38,159.67,155.97,448.58,429.675,155.72,474.46,428.76,149.18,549.43,565.246,146.908,548.419,149.18,549.43,565.246,146.908,548.419,38.74,319.15,37.661,545.856,28.406999999999996,22.619
1531119600000,159.4,158.75,155.07,449.59,429.675,155.76,474.46,430.499,149.2,544.85,564.643,146.92700000000002,543.842,149.2,544.85,564.643,146.92700000000002,543.842,38.93,319.15,37.661,546.771,28.557,22.4
1531121400000,160.32,160.58,156.9,449.59,429.675,156.67,474.46,429.584,150.11,547.6,568.401,147.842,545.673,150.11,547.6,568.401,147.842,545.673,38.93,318.02,37.830999999999996,547.687,29.428,17.567999999999998
1531123200000,157.57,157.84,154.14,447.57,430.591,153.93,475.46,429.584,148.28,546.68,559.232,145.096,546.5880000000001,148.28,546.68,559.232,145.096,546.5880000000001,38.57,318.02,37.830999999999996,548.602,28.118000000000002,22.248
1531125000000,159.42,159.67,155.97,454.62,429.675,155.8,480.48,430.499,149.22,543.93,568.099,146.946,542.01,149.22,543.93,568.099,146.946,542.01,38.57,316.9,37.505,549.518,33.163000000000004,18.727999999999998
1531126800000,157.57,157.82,154.14,452.61,430.591,153.96,480.48,430.591,147.37,542.1,563.069,145.096,541.095,147.37,542.1,563.069,145.096,541.095,38.57,314.65,37.505,550.433,32.138000000000005,22.046
1531128600000,163.06,162.4,158.71,447.57,429.675,159.46,474.46,430.591,152.88,543.02,574.1469999999999,150.379,542.01,152.88,543.02,574.1469999999999,150.379,542.01,38.74,309.04,37.266999999999996,544.025,27.744,15.72
1531130400000,160.32,160.56,156.88,446.56,429.675,156.71,475.46,431.506,150.13,542.1,569.9169999999999,147.63299999999998,541.095,150.13,542.1,569.9169999999999,147.63299999999998,541.095,38.74,316.0,38.169000000000004,544.94,27.046999999999997,15.494000000000002
1531132200000,153.91,153.26,150.49,440.51,415.851,150.3,474.46,428.668,144.64,543.02,534.679,142.139,542.01,144.64,543.02,534.679,142.139,542.01,36.93,305.89,35.459,542.194,31.868000000000002,9.773
1531134000000,156.67,156.02,152.32,440.51,417.68199999999996,153.05,470.43,430.499,146.47,544.85,550.531,144.009,544.757,146.47,544.85,550.531,144.009,544.757,37.84,310.38,36.361,547.687,28.568,11.775
1531135800000,155.76,156.02,152.32,437.48,427.20300000000003,152.13,471.44,426.837,146.47,547.6,531.953,144.009,546.5880000000001,146.47,547.6,531.953,144.009,546.5880000000001,36.93,302.52,36.361,545.856,24.593000000000004,11.947000000000001
1531137600000,155.76,155.51,152.23,438.49,429.95,152.13,471.44,428.668,146.49,548.51,539.04,144.19899999999998,546.5880000000001,146.49,548.51,539.04,144.19899999999998,546.5880000000001,36.93,308.14,35.751999999999995,548.602,19.075,13.877
1531139400000,155.97,155.51,152.23,437.48,424.457,152.13,472.45,425.006,146.49,543.93,534.605,144.19899999999998,543.842,146.49,543.93,534.605,144.19899999999998,543.842,36.31,302.52,35.751999999999995,547.687,23.095,11.988
1531141200000,156.88,156.23,152.61,428.4,423.541,153.05,457.36,429.675,146.6,545.76,543.7669999999999,144.257,544.757,146.6,545.76,543.7669999999999,144.257,544.757,37.21,309.26,36.183,542.194,13.860999999999999,10.033999999999999
1531143000000,156.86,156.23,152.61,440.51,429.95,153.05,451.31,429.675,146.6,539.36,550.474,144.257,539.264,146.6,539.36,550.474,144.257,539.264,37.22,308.14,37.089,542.194,13.802999999999999,27.996
1531144800000,156.86,156.23,152.61,425.36,420.795,153.05,452.32,429.675,146.6,543.93,551.951,144.257,542.01,146.6,543.93,551.951,144.257,542.01,38.12,308.14,37.089,541.278,11.130999999999998,27.066999999999997
1531146600000,155.95,156.02,152.73,428.4,422.626,152.48,463.39,427.844,146.74,542.1,534.66,144.257,539.264,146.74,542.1,534.66,144.257,539.264,37.22,302.52,36.187,544.025,17.533,19.008
1531148400000,155.95,156.02,152.73,428.5,423.541,152.48,465.41,429.675,146.74,541.19,548.816,144.257,539.264,146.74,541.19,548.816,144.257,539.264,37.22,305.67,36.796,546.771,16.070999999999998,25.918000000000003
1531150200000,155.83,155.55,153.03,429.41,423.541,152.74,466.41,428.76,146.91,543.02,535.431,144.295,541.095,146.91,543.02,535.431,144.295,541.095,37.22,304.32,36.796,548.602,17.819000000000003,23.862
1531152000000,155.83,155.55,153.03,430.42,424.457,152.74,466.41,428.76,146.91,540.27,537.0980000000001,144.295,540.179,146.91,540.27,537.0980000000001,144.295,540.179,37.22,304.32,36.801,550.433,17.828,20.802
1531153800000,155.83,155.55,152.19,429.41,424.457,152.19,464.4,428.76,146.47,552.17,534.039,144.18,550.25,146.47,552.17,534.039,144.18,550.25,37.22,306.57,35.885,550.433,17.227999999999998,20.378
1531155600000,155.91,155.62,152.19,430.42,424.457,152.19,465.41,429.675,146.47,541.19,545.286,144.18,540.179,146.47,541.19,545.286,144.18,540.179,37.06,303.2,35.885,548.602,17.143,24.138
1531157400000,155.91,155.62,153.03,433.45,428.119,152.69,467.42,428.76,146.91,544.85,537.567,144.295,542.9259999999999,146.91,544.85,537.567,144.295,542.9259999999999,37.07,304.32,36.580999999999996,545.856,18.66,16.629
1531159200000,156.01,155.82,153.03,439.5,429.034,152.69,474.46,429.675,146.91,548.51,544.753,144.295,546.5880000000001,146.91,548.51,544.753,144.295,546.5880000000001,37.07,306.57,36.580999999999996,541.278,21.256,22.38
1531161000000,156.02,155.83,152.95,442.53,429.95,152.73,478.48,430.591,146.85,540.27,547.241,144.295,539.264,146.85,540.27,547.241,144.295,539.264,37.06,307.69,36.768,540.363,26.48,19.212
1531162800000,156.02,155.83,152.95,441.76,429.034,152.73,476.18,428.76,146.85,550.34,537.3530000000001,144.295,547.504,146.85,550.34,537.3530000000001,144.295,547.504,37.06,307.24,35.861999999999995,544.025,25.068,16.235
1531164600000,156.22,155.99,152.52,443.68,429.95,152.44,478.19,428.76,146.62,540.27,549.518,144.218,539.264,146.62,540.27,549.518,144.218,539.264,37.96,311.73,36.768,544.025,25.275,17.554000000000002
1531166400000,155.3,155.07,152.52,437.63,423.541,152.44,473.16,425.098,146.62,547.6,526.879,144.218,545.673,146.62,547.6,526.879,144.218,545.673,36.15,300.5,35.853,550.433,26.285999999999998,12.95
1531168200000,155.3,155.99,152.19,439.65,429.95,152.17,474.17,429.675,146.47,549.43,543.263,144.18,547.504,146.47,549.43,543.263,144.18,547.504,37.05,309.49,35.853,553.18,22.691,16.680999999999997
1531170000000,156.23,155.99,152.19,443.68,429.034,152.17,479.19,429.675,146.47,545.76,539.4169999999999,144.18,544.757,146.47,545.76,539.4169999999999,144.18,544.757,37.05,308.36,36.759,549.518,27.158,17.498
1531171800000,156.23,156.04,152.38,442.67,429.95,152.31,477.18,429.675,146.56,549.43,544.673,144.19899999999998,548.419,146.56,549.43,544.673,144.19899999999998,548.419,37.05,312.86,35.853,548.602,24.891,18.292
1531173600000,156.02,156.04,152.38,448.72,429.95,152.31,484.21,429.675,146.56,544.85,552.34,144.19899999999998,543.842,146.56,544.85,552.34,144.19899999999998,543.842,37.72,312.86,36.759,549.518,31.212,16.302
1531175400000,156.02,155.82,152.42,447.71,429.95,152.44,482.21,429.675,146.58,547.6,541.548,144.257,545.673,146.58,547.6,541.548,144.257,545.673,36.81,308.36,35.858000000000004,545.856,29.108,13.42
1531177200000,155.45,155.82,152.42,442.67,425.37199999999996,152.44,475.17,426.01300000000003,146.58,549.43,527.403,144.257,547.504,146.58,549.43,527.403,144.257,547.504,36.82,304.99,35.861999999999995,548.602,27.54,12.434000000000001
1531179000000,155.45,154.9,152.23,439.65,420.795,152.27,471.15,422.351,146.49,549.43,518.352,144.18,548.419,146.49,549.43,518.352,144.18,548.419,35.92,300.5,34.96,547.687,28.129,9.405
1531180800000,155.66,155.82,152.23,441.66,422.626,152.27,474.17,423.358,146.49,548.51,522.564,144.18,547.504,146.49,548.51,522.564,144.18,547.504,36.82,302.75,35.867,551.349,29.4,11.067
1531182600000,155.66,154.9,152.1,441.66,421.71,152.02,474.17,423.358,146.41,545.76,522.6,144.142,544.757,146.41,545.76,522.6,144.142,544.757,36.82,302.75,35.867,550.433,27.838,11.244000000000002
1531184400000,158.45,157.65,153.91,439.65,430.866,153.87,471.15,430.68199999999996,147.33,543.02,560.965,145.077,541.095,147.33,543.02,560.965,145.077,541.095,38.65,311.73,37.675,532.123,22.209,13.237
1531186200000,156.64,156.75,152.99,434.6,429.95,152.99,476.18,429.767,147.35,547.6,559.195,144.161,545.673,147.35,547.6,559.195,144.161,545.673,38.65,312.86,37.675,540.363,20.099,22.77
1531188000000,157.55,157.67,153.91,430.56,426.105,153.91,466.12,429.767,147.35,543.02,560.124,145.077,542.01,147.35,543.02,560.124,145.077,542.01,38.78,313.98,37.556,544.025,17.575,24.734
1531189800000,158.47,158.58,154.82,437.63,427.11199999999997,155.74,468.14,429.767,149.18,554.92,564.689,145.99200000000002,552.997,149.18,554.92,564.689,145.99200000000002,552.997,38.78,320.72,37.556,543.109,24.355,26.285
1531191600000,162.17,162.24,158.5,437.63,428.668,158.5,464.11,428.851,152.84,544.85,569.203,149.464,542.01,152.84,544.85,569.203,149.464,542.01,39.03,326.79,37.556,538.531,17.916,21.557
1531193400000,158.49,158.58,154.84,446.71,429.584,154.84,474.17,429.767,149.18,546.68,565.427,146.717,545.673,149.18,546.68,565.427,146.717,545.673,39.03,316.68,37.556,543.109,27.538,23.809
1531195200000,162.15,162.24,158.5,443.68,429.584,158.5,468.95,430.68199999999996,152.84,547.6,570.4630000000001,150.379,545.673,152.84,547.6,570.4630000000001,150.379,545.673,39.32,316.23,37.821,546.771,25.116999999999997,23.086
1531197000000,155.74,155.82,152.1,438.74,429.95,152.1,466.8,427.936,146.43,545.76,546.448,143.99,542.9259999999999,146.43,545.76,546.448,143.99,542.9259999999999,37.47,308.74,36.92,540.363,20.317,18.64
1531198800000,156.65,155.82,153.01,433.45,427.20300000000003,153.01,461.09,429.95,146.43,540.27,553.363,143.99,540.179,146.43,540.27,553.363,143.99,540.179,37.47,307.91,36.933,543.109,14.806,24.971
1531200600000,156.65,155.82,153.01,429.26,424.457,153.01,458.03,428.119,146.74,547.6,538.531,144.295,544.757,146.74,547.6,538.531,144.295,544.757,37.48,306.12,36.031,541.278,12.542,19.33
1531202400000,156.65,155.82,153.01,432.39,427.20300000000003,152.8,461.91,430.041,146.74,547.6,540.14,144.295,544.757,146.74,547.6,540.14,144.295,544.757,37.47,307.39,36.938,547.687,14.800999999999998,19.84
1531204200000,156.65,156.77,153.03,433.4,429.034,152.8,462.96,430.041,146.74,547.6,548.192,144.295,546.5880000000001,146.74,547.6,548.192,144.295,546.5880000000001,38.38,312.18,36.938,548.602,16.082,25.811999999999998
1531206000000,156.65,155.85,153.03,436.33,429.95,152.8,466.99,429.95,146.74,546.68,542.837,144.295,543.842,146.74,546.68,542.837,144.295,543.842,37.47,308.81,36.942,545.856,18.929000000000002,18.678
1531207800000,156.65,155.85,153.16,437.34,429.95,153.03,465.98,429.95,147.08,543.11,545.668,144.505,542.01,147.08,543.11,545.668,144.505,542.01,37.46,311.06,36.942,544.025,19.332,25.416
1531209600000,156.62,155.85,153.16,443.39,429.95,153.03,472.01,429.95,147.08,548.6,548.23,144.505,546.5880000000001,147.08,548.6,548.23,144.505,546.5880000000001,38.36,311.06,37.222,543.109,24.031999999999996,20.08
1531211400000,156.62,156.77,152.99,444.4,429.95,152.97,470.0,429.034,146.76,542.19,552.721,144.295,540.179,146.76,542.19,552.721,144.295,540.179,38.36,312.18,37.222,540.363,24.32,19.017
1531213200000,156.23,156.77,152.99,447.43,429.858,152.97,474.02,429.95,146.76,543.11,559.19,144.295,542.9259999999999,146.76,543.11,559.19,144.295,542.9259999999999,38.36,313.31,36.851,540.363,25.965,23.038
1531215000000,157.15,156.77,153.62,444.4,429.858,153.79,470.0,429.034,147.61,543.11,560.143,144.295,542.01,147.61,543.11,560.143,144.295,542.01,38.36,312.18,36.851,543.109,22.899,16.727
1531216800000,156.23,155.85,152.71,446.42,429.858,152.88,473.02,430.866,146.7,543.11,552.5840000000001,144.295,542.01,146.7,543.11,552.5840000000001,144.295,542.01,37.44,311.06,36.888000000000005,549.518,26.313000000000002,23.660999999999998
1531218600000,156.23,155.85,152.71,447.43,429.858,152.88,474.02,429.95,146.7,546.77,548.804,144.295,545.673,146.7,546.77,548.804,144.295,545.673,37.45,309.94,36.888000000000005,547.687,26.401,20.708000000000002
1531220400000,155.24,155.32,152.71,446.42,427.661,152.78,476.03,428.119,146.76,545.86,536.596,144.333,544.757,146.76,545.86,536.596,144.333,544.757,36.54,304.32,35.986,548.602,28.71,15.946
1531222200000,155.24,155.32,152.71,446.42,428.577,152.78,476.03,429.034,146.76,546.77,538.288,144.333,544.757,146.76,546.77,538.288,144.333,544.757,37.46,304.32,35.986,547.687,28.658,18.287
1531224000000,155.53,155.43,152.42,444.4,428.485,152.4,473.02,429.95,146.6,538.53,534.539,144.257,537.433,146.6,538.53,534.539,144.257,537.433,37.46,302.07,35.99,544.94,28.458000000000002,16.722
1531225800000,156.44,156.37,153.34,451.46,430.408,153.32,479.05,430.866,146.6,546.77,558.2080000000001,144.257,544.757,146.6,546.77,558.2080000000001,144.257,544.757,38.38,312.18,36.897,552.264,29.396,21.605
1531227600000,159.19,159.11,156.08,435.32,429.49199999999996,156.06,461.96,428.21,149.35,543.11,565.021,146.984,542.01,149.35,543.11,565.021,146.984,542.01,39.28,315.55,37.798,536.7,17.545,14.242
1531229400000,154.59,154.48,151.49,436.33,429.49199999999996,151.5,461.96,422.717,145.71,551.35,525.139,144.238,550.25,145.71,551.35,525.139,144.238,550.25,36.56,304.32,35.075,544.94,19.980999999999998,26.56
1531231200000,156.43,156.33,153.3,437.34,430.225,153.32,461.96,430.591,146.64,550.43,556.071,144.238,548.419,146.64,550.43,556.071,144.238,548.419,38.36,320.05,37.789,539.447,17.823,28.323
1531233000000,153.68,153.58,150.55,443.39,430.225,150.57,476.03,430.591,144.81,549.52,550.496,142.406,547.504,144.81,549.52,550.496,142.406,547.504,37.46,316.68,36.883,550.433,23.916,29.305
1531234800000,157.4,157.28,153.32,441.38,430.225,153.34,467.99,428.76,147.59,546.77,558.243,145.153,544.757,147.59,546.77,558.243,145.153,544.757,38.36,316.68,37.798,530.2919999999999,22.978,27.443
1531236600000,158.29,158.22,155.17,444.4,430.225,155.17,466.99,429.675,148.51,547.69,563.005,146.088,544.757,148.51,547.69,563.005,146.088,544.757,38.36,315.55,37.798,545.856,22.180999999999997,25.396
1531238400000,159.21,159.13,155.19,443.39,430.225,155.19,463.97,429.675,149.44,548.6,563.844,147.003,546.5880000000001,149.44,548.6,563.844,147.003,546.5880000000001,39.27,318.92,37.798,548.602,21.603,24.903000000000002
1531240200000,156.46,156.39,153.35,443.39,430.13300000000004,153.34,469.0,429.675,146.7,546.77,542.957,144.257,545.673,146.7,546.77,542.957,144.257,545.673,38.37,313.31,36.891999999999996,547.687,23.326,24.166
1531242000000,156.46,156.39,152.44,446.42,430.13300000000004,152.42,475.03,429.675,146.7,544.02,544.2869999999999,144.257,542.9259999999999,146.7,544.02,544.2869999999999,144.257,542.9259999999999,37.46,311.06,36.891999999999996,549.518,25.33,21.087
1531243800000,155.55,155.47,152.44,442.38,426.471,152.42,473.02,427.844,146.53,548.6,535.244,144.238,547.504,146.53,548.6,535.244,144.238,547.504,37.46,306.57,35.981,545.856,25.653000000000002,17.988
1531245600000,156.46,156.41,152.36,442.38,430.13300000000004,152.4,472.01,429.675,146.53,544.94,542.3530000000001,144.238,543.842,146.53,544.94,542.3530000000001,144.238,543.842,37.84,309.94,36.891999999999996,543.109,22.313000000000002,19.392
1531247400000,155.55,155.49,152.36,444.4,425.555,152.4,476.03,427.844,146.47,550.43,532.898,144.161,548.419,146.47,550.43,532.898,144.161,548.419,36.94,304.32,35.99,545.856,28.945999999999998,16.189
1531249200000,156.46,156.41,152.36,446.42,430.13300000000004,152.59,474.02,429.675,146.47,546.77,542.2130000000001,144.161,545.673,146.47,546.77,542.2130000000001,144.161,545.673,37.84,313.31,36.900999999999996,551.349,25.935,22.541
1531251000000,155.55,155.49,152.36,450.35,430.13300000000004,152.59,481.1,431.506,146.53,545.86,543.511,144.218,545.673,146.53,545.86,543.511,144.218,545.673,36.94,307.53,35.999,545.856,29.209,21.732
1531252800000,156.46,155.49,152.55,451.36,430.13300000000004,152.44,480.1,429.675,146.53,543.11,546.201,144.218,542.01,146.53,543.11,546.201,144.218,542.01,37.84,311.58,36.900999999999996,549.518,29.906,18.854
1531254600000,156.46,155.74,152.55,451.36,430.13300000000004,152.44,482.25,430.591,146.6,547.69,544.135,144.218,545.673,146.6,547.69,544.135,144.218,545.673,37.84,307.31,36.900999999999996,544.94,29.871,21.339000000000002
1531256400000,155.89,155.74,152.59,451.64,430.13300000000004,152.5,483.4,429.675,146.6,541.28,540.8919999999999,144.218,541.095,146.6,541.28,540.8919999999999,144.218,541.095,36.94,304.99,35.995,544.94,31.553,19.689
1531258200000,155.89,156.14,152.59,451.31,430.13300000000004,152.5,482.35,431.415,146.74,548.6,543.631,144.295,546.5880000000001,146.74,548.6,543.631,144.295,546.5880000000001,37.85,310.45,36.897,545.856,28.87,18.340999999999998
1531260000000,155.97,156.14,152.71,452.32,430.13300000000004,152.82,483.35,429.584,146.74,544.02,542.803,144.295,542.01,146.74,544.02,542.803,144.295,542.01,37.85,306.79,36.897,545.856,30.89,17.172
1531261800000,156.9,156.02,152.71,455.24,430.408,152.82,482.25,429.584,146.79,545.86,553.596,144.314,544.757,146.79,545.86,553.596,144.314,544.757,37.69,314.5,36.718,545.856,33.84,21.168000000000003
1531263600000,155.99,156.02,152.82,451.31,428.577,152.73,485.22,428.668,146.79,544.94,536.778,144.314,543.842,146.79,544.94,536.778,144.314,543.842,36.79,303.87,35.812,544.94,34.611,19.137
1531265400000,155.99,155.7,152.82,453.95,429.49199999999996,152.73,484.21,430.499,146.7,548.6,541.342,144.276,545.673,146.7,548.6,541.342,144.276,545.673,37.7,307.01,36.714,545.856,34.338,16.351
1531267200000,156.41,155.7,152.61,453.18,428.577,152.8,485.22,429.584,146.7,544.94,539.438,144.276,543.842,146.7,544.94,539.438,144.276,543.842,37.7,305.89,36.714,544.025,35.999,17.547
1531269000000,155.49,155.38,152.61,455.2,429.49199999999996,152.8,487.23,431.415,146.58,548.6,543.693,144.19899999999998,546.5880000000001,146.58,548.6,543.693,144.19899999999998,546.5880000000001,36.8,307.01,35.803000000000004,545.856,33.663000000000004,18.202
1531270800000,156.41,156.29,152.76,444.11,429.49199999999996,153.07,475.17,430.591,146.58,543.11,548.606,144.19899999999998,542.01,146.58,543.11,548.606,144.19899999999998,542.01,37.7,310.38,36.718,539.447,26.205,16.733
1531272600000,157.32,157.21,153.68,452.18,430.408,153.07,467.13,430.774,147.23,545.86,559.121,144.67600000000002,544.757,147.23,545.86,559.121,144.67600000000002,544.757,37.7,313.75,36.718,542.194,25.596,27.835
1531274400000,157.34,156.31,153.68,451.17,430.13300000000004,153.07,476.18,430.774,147.23,552.17,559.068,144.67600000000002,550.159,147.23,552.17,559.068,144.67600000000002,550.159,38.57,320.49,37.542,547.687,29.158,28.05
1531276200000,158.29,158.16,154.59,449.15,399.18800000000005,153.98,471.15,429.858,148.17,548.51,562.221,145.63,547.4119999999999,148.17,548.51,562.221,145.63,547.4119999999999,38.57,319.37,37.542,544.025,43.716,14.890999999999998
1531278000000,159.21,159.1,156.43,447.14,416.949,155.82,468.14,429.858,150.02,553.09,565.061,147.48,551.0740000000001,150.02,553.09,565.061,147.48,551.0740000000001,38.7,321.62,37.638000000000005,541.278,30.217,17.517
1531279800000,155.55,155.43,151.85,446.13,429.767,152.15,471.15,428.94300000000004,146.35,544.85,554.106,143.81799999999998,542.8340000000001,146.35,544.85,554.106,143.81799999999998,542.8340000000001,38.7,313.75,37.638000000000005,536.7,24.609,26.258000000000003
1531281600000,155.57,155.43,152.76,433.01,427.936,152.15,463.11,429.126,146.35,551.26,537.38,143.81799999999998,549.243,146.35,551.26,537.38,143.81799999999998,549.243,37.02,307.01,35.922,541.278,16.201,23.185
1531283400000,155.57,155.41,152.76,433.01,427.02,152.15,465.12,427.38599999999997,146.53,541.19,535.07,144.19899999999998,541.003,146.53,541.19,535.07,144.19899999999998,541.003,37.04,305.89,35.899,544.94,16.828,20.104
1531285200000,155.57,155.41,152.13,429.98,424.274,152.15,461.09,429.218,146.53,549.43,537.5459999999999,144.19899999999998,547.4119999999999,146.53,549.43,537.5459999999999,144.19899999999998,547.4119999999999,37.04,307.01,35.88,544.94,14.589,17.05
1531287000000,155.57,155.41,152.13,429.98,424.274,152.53,462.1,424.915,146.49,547.6,524.698,144.18,546.497,146.49,547.6,524.698,144.18,546.497,36.73,304.77,35.88,544.94,17.713,20.729
1531288800000,155.93,155.34,152.25,429.98,424.274,152.53,462.1,428.94300000000004,146.49,545.76,529.911,144.18,544.665,146.49,545.76,529.911,144.18,544.665,36.73,304.77,35.986,543.109,17.674,15.634
1531290600000,155.93,156.2,152.17,415.83,412.37199999999996,152.57,435.9,430.866,146.45,529.19,535.126,144.86700000000002,528.094,146.45,529.19,535.126,144.86700000000002,528.094,37.3,302.75,35.716,514.453,5.067,12.394
1531292400000,156.85,156.2,153.09,427.96,422.44300000000004,152.57,453.04,429.95,146.45,541.09,555.118,144.86700000000002,539.996,146.45,541.09,555.118,144.86700000000002,539.996,37.31,307.24,36.649,535.51,11.998,18.909000000000002
1531294200000,155.93,156.2,153.09,425.94,421.527,152.36,454.05,428.119,146.55,542.01,533.635,144.18,540.9119999999999,146.55,542.01,533.635,144.18,540.9119999999999,37.32,301.62,35.748000000000005,535.51,12.849,16.157
1531296000000,155.93,155.28,152.17,425.94,421.527,152.36,461.09,429.034,146.55,543.84,538.028,144.18,541.827,146.55,543.84,538.028,144.18,541.827,36.42,301.62,35.748000000000005,539.172,14.884,17.924
1531297800000,158.12,158.07,154.0,428.97,416.858,154.21,457.07,430.499,148.38,543.84,564.4540000000001,145.477,541.827,148.38,543.84,564.4540000000001,145.477,541.827,38.25,299.38,36.645,530.0169999999999,18.659000000000002,9.514
1531299600000,155.83,155.95,152.82,444.11,430.68199999999996,152.88,457.07,429.675,146.18,542.01,550.81,144.142,540.637,146.18,542.01,550.81,144.142,540.637,37.17,306.34,36.503,525.3480000000001,17.18,22.485
1531301400000,159.5,159.61,155.57,452.18,429.767,155.62,459.08,429.675,149.85,542.93,569.344,146.889,541.553,149.85,542.93,569.344,146.889,541.553,38.98,313.08,37.405,535.419,21.783,24.435
1531303200000,161.33,160.53,157.4,450.16,429.767,157.46,458.07,430.591,150.76,541.09,574.173,147.804,539.722,150.76,541.09,574.173,147.804,539.722,38.98,313.08,38.311,534.503,22.699,23.682
1531305000000,160.41,160.53,156.48,451.17,430.316,156.54,459.08,429.675,150.76,539.26,572.326,147.804,537.891,150.76,539.26,572.326,147.804,537.891,39.27,311.96,38.311,533.5880000000001,22.899,21.968000000000004
1531306800000,160.41,160.53,157.4,452.18,430.316,157.46,459.08,429.675,151.12,539.26,571.4780000000001,147.804,537.891,151.12,539.26,571.4780000000001,147.804,537.891,39.27,311.96,38.123000000000005,533.5880000000001,22.961,22.14
1531308600000,160.41,159.61,156.48,454.19,430.041,156.54,462.1,429.675,150.21,538.35,571.561,147.175,536.975,150.21,538.35,571.561,147.175,536.975,39.24,309.71,38.123000000000005,532.672,24.851,21.884
1531310400000,161.33,160.53,157.4,455.2,430.041,157.46,462.1,430.591,151.12,539.26,574.341,148.09,537.891,151.12,539.26,574.341,148.09,537.891,39.24,310.83,37.94,534.503,24.713,20.801
1531312200000,158.58,158.7,154.63,448.15,429.95,154.67,458.07,428.76,148.38,535.6,566.065,146.259,534.2280000000001,148.38,535.6,566.065,146.259,534.2280000000001,38.54,308.36,37.945,528.094,19.724,21.154
1531314000000,153.98,153.2,150.05,445.12,429.95,150.07,459.66,429.675,143.74,535.6,549.93,141.68200000000002,532.3969999999999,143.74,535.6,549.93,141.68200000000002,532.3969999999999,36.72,294.43,36.393,521.686,19.26,21.733
1531315800000,161.33,160.53,157.38,440.08,431.781,157.4,449.54,429.675,151.1,535.6,573.387,148.109,534.2280000000001,151.1,535.6,573.387,148.109,534.2280000000001,38.54,307.62,37.299,524.432,12.654000000000002,21.595
1531317600000,160.41,160.53,156.46,445.37,429.767,156.48,447.38,429.675,150.19,554.83,570.577,148.109,551.623,150.19,554.83,570.577,148.109,551.623,38.54,319.53,37.299,526.263,14.677,22.679000000000002
1531319400000,159.5,158.7,155.55,440.32,429.767,155.57,450.4,429.767,149.29,551.17,564.76,146.832,549.7919999999999,149.29,551.17,564.76,146.832,549.7919999999999,38.03,319.3,37.007,530.841,13.953,26.991999999999997
1531321200000,158.58,158.7,154.63,442.2,429.767,154.65,455.44,429.767,148.38,548.42,563.794,145.916,547.0459999999999,148.38,548.42,563.794,145.916,547.0459999999999,38.03,318.18,37.007,532.672,16.846,26.945
1531323000000,155.83,155.95,152.8,438.3,427.936,152.8,454.43,428.76,146.55,548.42,535.566,145.0,546.13,146.55,548.42,535.566,145.0,546.13,37.08,305.82,35.999,521.686,16.867,24.581999999999997
1531324800000,155.83,155.03,152.8,439.31,424.274,152.8,455.44,426.01300000000003,146.55,542.01,526.932,145.0,541.553,146.55,542.01,526.932,145.0,541.553,36.18,301.33,35.098,520.77,19.812,23.399
1531326600000,154.92,155.03,151.89,441.33,426.105,151.89,457.45,426.92900000000003,146.58,545.67,531.031,144.085,543.384,146.58,545.67,531.031,144.085,543.384,36.18,301.1,35.098,520.77,18.387999999999998,22.539
1531328400000,155.83,155.55,151.89,442.34,428.851,151.89,458.46,428.76,146.58,549.33,538.846,144.085,547.0459999999999,146.58,549.33,538.846,144.085,547.0459999999999,36.29,306.72,35.533,525.3480000000001,18.944000000000003,24.322
1531330200000,155.83,155.55,152.46,442.34,427.936,152.46,457.45,427.844,146.55,546.59,533.592,144.257,545.215,146.55,546.59,533.592,144.257,545.215,36.29,304.47,35.533,525.3480000000001,19.995,23.281
1531332000000,155.76,155.57,152.46,442.34,429.767,152.46,458.46,429.675,146.55,545.67,539.991,144.257,544.299,146.55,545.67,539.991,144.257,544.299,36.48,305.6,35.418,525.3480000000001,19.372,24.006
1531333800000,155.76,155.57,152.46,440.32,424.274,152.46,456.45,426.01300000000003,146.51,544.76,527.314,144.257,544.299,146.51,544.76,527.314,144.257,544.299,36.48,302.23,35.418,522.601,20.815,19.909000000000002
1531335600000,155.76,155.49,152.46,442.34,427.02,152.46,457.45,426.92900000000003,146.51,543.84,533.121,144.257,542.4680000000001,146.51,543.84,533.121,144.257,542.4680000000001,36.27,303.35,35.409,524.432,19.334,22.136
1531337400000,155.76,155.49,152.23,442.34,427.02,152.23,457.45,427.844,146.58,543.84,534.34,144.218,542.4680000000001,146.58,543.84,534.34,144.218,542.4680000000001,36.27,302.23,35.409,523.5169999999999,18.627,21.299
