time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1531339200000,153.74,153.66,151.31,439.31,411.09,151.29,452.42,412.28,146.58,527.27,489.592,144.218,528.735,146.58,527.27,489.592,144.218,528.735,33.97,284.25,33.409,512.531,29.506999999999998,16.999000000000002
1531341000000,154.69,154.61,151.31,436.29,421.069,151.29,452.42,422.626,145.67,549.33,523.056,143.761,547.137,145.67,549.33,523.056,143.761,547.137,34.89,286.5,34.315,513.446,16.432000000000002,12.823
1531342800000,155.61,155.53,152.23,438.3,424.82300000000004,152.21,451.41,425.37199999999996,146.58,545.67,527.04,143.761,544.391,146.58,545.67,527.04,143.761,544.391,36.69,301.1,35.217,521.686,18.386,17.34
1531344600000,155.61,155.53,152.23,439.31,426.654,152.21,452.42,427.295,146.58,546.59,532.492,144.19899999999998,545.306,146.58,546.59,532.492,144.19899999999998,545.306,35.78,303.35,35.217,523.5169999999999,16.253,17.662
1531346400000,152.25,151.89,149.54,442.34,410.541,149.58,450.4,412.73800000000006,145.65,527.09,457.30699999999996,144.19899999999998,526.996,145.65,527.09,457.30699999999996,144.19899999999998,526.996,32.15,269.65,31.825,513.446,25.991,14.325
1531348200000,153.89,153.58,151.24,429.22,407.336,151.16,441.33,414.38599999999997,145.5,535.24,489.74300000000005,143.417,533.405,145.5,535.24,489.74300000000005,143.417,533.405,33.93,278.64,32.722,521.594,23.678,10.793
1531350000000,155.72,155.43,152.15,439.31,428.668,152.08,467.52,430.13300000000004,146.41,549.88,547.1,144.333,547.137,146.41,549.88,547.1,144.333,547.137,36.68,306.72,36.366,549.06,20.281,23.128
1531351800000,155.74,155.43,152.15,428.21,423.175,152.08,459.47,425.464,146.41,542.56,526.637,144.333,540.729,146.41,542.56,526.637,144.333,540.729,36.69,301.1,35.464,538.989,16.497,15.045
1531353600000,154.82,154.52,152.15,429.22,424.091,152.08,461.48,418.14,146.47,548.97,510.10400000000004,144.314,546.222,146.47,548.97,510.10400000000004,144.314,546.222,35.79,294.36,34.556999999999995,542.651,24.904,11.685
1531355400000,154.84,155.43,151.94,434.02,416.675,151.94,466.41,418.32300000000004,146.47,548.97,513.32,144.314,547.137,146.47,548.97,513.32,144.314,547.137,35.78,295.56,35.459,545.398,26.55,9.984
1531357200000,155.76,155.43,151.94,429.98,414.935,151.94,459.37,426.837,146.18,544.39,530.128,143.99,544.391,146.18,544.39,530.128,143.99,544.391,35.78,296.68,35.464,538.989,19.621,7.956
1531359000000,156.67,156.43,152.9,417.99,414.02,152.95,432.87,430.68199999999996,147.1,538.9,543.255,144.905,538.898,147.1,538.9,543.255,144.905,538.898,36.7,302.97,36.357,518.8480000000001,4.854,23.425
1531360800000,155.76,155.51,151.98,423.01,418.597,152.04,440.9,427.02,146.18,540.73,530.872,143.99,539.722,146.18,540.73,530.872,143.99,539.722,35.78,298.63,35.464,520.679,7.784,19.475
1531362600000,155.76,155.51,151.98,420.98,416.76599999999996,152.04,440.9,427.936,146.18,548.97,523.938,143.99,547.0459999999999,146.18,548.97,523.938,143.99,547.0459999999999,36.7,306.5,35.464,525.256,6.937,19.649
1531364400000,154.88,154.67,151.52,423.01,416.76599999999996,151.52,443.92,420.337,146.56,552.63,513.766,144.238,549.7919999999999,146.56,552.63,513.766,144.238,549.7919999999999,35.79,295.26,35.084,525.256,13.828,14.369000000000002
1531366200000,155.8,155.59,151.52,424.02,419.51300000000003,151.52,448.97,427.661,146.56,544.39,537.422,144.238,543.384,146.56,544.39,537.422,144.238,543.384,36.7,303.13,35.084,530.75,9.982999999999999,21.92
1531368000000,154.88,154.67,152.44,425.03,420.42800000000005,152.44,449.97,422.168,146.43,539.81,518.776,144.142,537.891,146.43,539.81,518.776,144.142,537.891,35.79,295.26,35.079,528.918,17.757,16.965
1531369800000,155.8,155.59,151.52,425.03,420.42800000000005,151.52,448.97,427.11199999999997,146.43,547.14,533.693,144.142,545.215,146.43,547.14,533.693,144.142,545.215,36.7,299.08,35.079,528.918,11.258,15.925
1531371600000,154.88,154.67,151.52,424.89,418.597,151.52,447.96,426.105,146.53,547.14,524.17,144.142,546.13,146.53,547.14,524.17,144.142,546.13,35.79,296.39,34.782,528.918,10.368,18.351
1531373400000,154.88,154.67,152.13,423.97,419.51300000000003,152.13,449.4,425.281,146.53,545.31,525.636,144.142,544.299,146.53,545.31,525.636,144.142,544.299,35.79,296.77,34.782,533.496,8.599,19.125999999999998
1531375200000,154.88,154.67,152.13,427.01,418.597,152.13,457.55,421.71,146.45,539.81,520.231,144.18,539.722,146.45,539.81,520.231,144.18,539.722,35.79,296.77,34.777,534.4119999999999,20.345,17.131
1531377000000,154.88,154.67,151.52,431.05,422.26,151.54,462.59,422.168,146.45,547.14,526.595,144.18,545.215,146.45,547.14,526.595,144.18,545.215,35.8,295.87,35.679,541.736,18.328,15.731
1531378800000,154.88,154.67,151.52,431.05,425.92199999999997,151.54,463.59,424.365,146.56,541.64,523.35,144.19899999999998,540.637,146.56,541.64,523.35,144.19899999999998,540.637,35.82,298.11,34.777,540.82,18.453,22.839000000000002
1531380600000,155.8,155.59,151.52,431.05,426.837,151.54,461.58,423.45,146.56,549.88,524.133,144.19899999999998,547.0459999999999,146.56,549.88,524.133,144.19899999999998,547.0459999999999,36.72,298.11,35.679,543.567,18.322,19.745
1531382400000,155.8,155.59,152.44,434.08,428.668,152.46,464.6,425.464,146.41,541.64,532.5459999999999,144.18,539.722,146.41,541.64,532.5459999999999,144.18,539.722,36.72,296.99,35.679,545.398,18.844,19.206
1531384200000,155.82,155.59,152.44,434.08,427.75300000000004,152.46,464.6,427.02,146.41,540.73,531.6709999999999,144.18,540.637,146.41,540.73,531.6709999999999,144.18,540.637,36.72,301.48,35.711,544.482,17.039,23.188000000000002
1531386000000,154.9,154.67,151.83,433.07,416.858,151.77,465.46,417.316,146.56,547.14,513.539,144.218,546.13,146.56,547.14,513.539,144.218,546.13,35.82,297.22,34.8,547.229,28.342,13.783
1531387800000,153.98,153.76,150.91,427.48,414.844,150.86,454.43,413.56199999999995,146.56,547.14,493.279,144.218,544.299,146.56,547.14,493.279,144.218,544.299,34.91,289.42,33.889,527.087,23.719,7.669
1531389600000,153.98,153.76,150.91,435.56,412.097,150.86,468.52,414.38599999999997,146.01,548.97,507.904,143.93200000000002,547.0459999999999,146.01,548.97,507.904,143.93200000000002,547.0459999999999,34.91,291.67,33.885,540.82,35.257,8.597000000000001
1531391400000,153.07,152.84,150.0,425.46,409.351,149.94,443.35,414.478,146.01,541.64,475.333,143.93200000000002,539.722,146.01,541.64,475.333,143.93200000000002,539.722,33.1,269.2,32.080999999999996,504.199,18.458,7.693
1531393200000,153.07,152.84,150.0,428.5,410.26599999999996,149.94,453.43,413.56199999999995,145.61,553.55,473.80300000000005,143.78,551.623,145.61,553.55,473.80300000000005,143.78,551.623,33.11,279.31,32.080999999999996,522.51,23.131999999999998,4.875
1531395000000,153.64,153.43,151.1,429.51,410.26599999999996,151.07,452.42,415.485,145.61,548.05,497.075,143.78,546.13,145.61,548.05,497.075,143.78,546.13,33.11,274.82,32.539,520.679,26.576999999999998,13.797
1531396800000,155.45,155.26,151.98,436.57,430.499,152.0,463.49,428.21,146.28,538.9,555.841,144.066,537.891,146.28,538.9,555.841,144.066,537.891,38.56,308.52,37.986,545.49,19.308,29.482
1531398600000,162.78,162.59,159.31,464.79,430.499,159.32,485.61,430.041,152.69,546.22,573.113,150.303,544.299,152.69,546.22,573.113,150.303,544.299,38.95,324.47,37.606,540.9119999999999,37.366,23.018
1531400400000,155.45,155.26,151.98,443.06,429.584,152.0,465.26,428.21,145.36,548.97,554.372,142.97899999999998,547.961,145.36,548.97,554.372,142.97899999999998,547.961,38.05,316.45,36.7,539.081,20.430999999999997,17.623
1531402200000,157.3,157.11,153.81,443.97,430.499,153.83,460.23,430.041,148.11,538.9,560.739,144.81,539.722,148.11,538.9,560.739,144.81,539.722,38.96,315.33,37.602,540.9119999999999,20.7,22.14
1531404000000,158.22,158.03,154.73,444.98,429.584,154.75,456.2,430.041,148.13,548.14,564.359,145.725,546.222,148.13,548.14,564.359,145.725,546.222,38.97,319.82,37.602,539.996,18.619,27.230999999999998
1531405800000,158.22,158.03,154.73,440.94,426.56300000000005,154.75,464.26,430.957,149.04,552.72,563.442,145.725,548.9680000000001,149.04,552.72,563.442,145.725,548.9680000000001,38.97,319.82,37.405,550.9830000000001,27.986,26.59
1531407600000,160.05,159.86,156.56,446.99,430.041,156.58,472.3,430.041,149.96,548.14,568.034,147.556,547.137,149.96,548.14,568.034,147.556,547.137,38.97,318.7,37.405,542.743,26.774,25.694000000000003
1531409400000,157.3,157.11,153.81,444.98,430.041,153.83,471.3,429.126,147.21,547.23,557.9019999999999,144.81,546.222,147.21,547.23,557.9019999999999,144.81,546.222,38.97,316.45,37.753,542.743,24.23,26.633000000000003
1531411200000,160.05,159.86,156.56,450.02,430.041,156.58,469.29,430.041,150.88,550.89,561.73,147.556,549.884,150.88,550.89,561.73,147.556,549.884,38.79,322.07,37.753,552.814,25.233,26.924
1531413000000,158.22,158.05,154.75,446.99,430.041,154.75,472.3,430.041,149.02,548.14,563.661,146.564,547.137,149.02,548.14,563.661,146.564,547.137,38.16,319.37,37.139,550.9830000000001,26.171999999999997,25.986
1531414800000,158.22,158.05,154.75,445.8,430.041,154.75,468.38,430.041,148.11,547.23,563.55,145.649,546.222,148.11,547.23,563.55,145.649,546.222,38.16,318.02,37.139,548.236,23.484,25.726
1531416600000,159.13,158.98,154.75,438.74,429.858,155.66,463.21,429.126,149.01,543.57,564.279,146.564,541.644,149.01,543.57,564.279,146.564,541.644,39.06,315.48,37.542,545.49,18.692999999999998,25.954
1531418400000,156.39,156.23,152.92,440.75,429.858,152.92,465.07,429.126,146.26,548.14,540.529,143.81799999999998,546.222,146.26,548.14,540.529,143.81799999999998,546.222,37.24,312.11,36.64,545.49,19.651,23.379
1531420200000,154.56,154.4,151.08,427.63,409.717,151.08,450.98,414.478,146.26,549.98,497.63800000000003,144.733,548.053,146.26,549.98,497.63800000000003,144.733,548.053,34.52,288.52,33.917,532.672,25.51,7.207000000000001
1531422000000,155.47,155.34,152.0,436.72,429.858,152.0,462.06,429.767,146.26,539.9,541.512,144.733,538.898,146.26,539.9,541.512,144.733,538.898,37.26,300.88,35.734,545.49,15.633,28.415
1531423800000,159.15,159.02,155.66,439.75,430.774,155.68,464.07,431.598,149.01,546.31,565.174,146.107,543.475,149.01,546.31,565.174,146.107,543.475,39.08,314.36,37.538000000000004,550.9830000000001,19.222,20.333
1531425600000,158.24,158.1,154.75,450.84,429.858,154.77,480.15,429.767,149.01,547.23,564.2130000000001,146.107,545.306,149.01,547.23,564.2130000000001,146.107,545.306,39.08,317.73,37.538000000000004,541.827,29.761999999999997,20.368
1531427400000,159.17,159.02,155.68,446.81,429.858,155.68,473.12,430.591,149.01,540.82,567.155,147.02200000000002,539.813,149.01,540.82,567.155,147.02200000000002,539.813,38.94,315.48,37.634,545.49,26.755,20.385
1531429200000,154.59,154.44,151.12,440.75,407.153,151.14,469.1,412.463,146.26,543.57,502.606,144.276,542.56,146.26,543.57,502.606,144.276,542.56,35.31,291.89,34.025999999999996,534.503,36.928000000000004,8.191
1531431000000,153.68,153.53,151.12,429.65,395.251,151.14,455.01,414.29400000000004,146.26,537.16,484.32,144.276,536.151,146.26,537.16,484.32,144.276,536.151,33.49,272.8,33.111,527.179,31.846,6.53
1531432800000,153.68,153.53,150.82,430.66,410.358,150.82,456.4,414.29400000000004,145.76,544.48,488.746,143.799,543.475,145.76,544.48,488.746,143.799,543.475,34.39,283.13,33.111,532.672,26.476999999999997,7.434
1531434600000,154.75,154.52,151.73,430.66,410.358,151.73,451.37,414.29400000000004,146.68,543.57,494.88800000000003,144.733,541.644,146.68,543.57,494.88800000000003,144.733,541.644,34.39,281.33,33.28,530.841,25.726999999999997,7.3660000000000005
1531436400000,154.75,154.52,151.73,431.81,410.083,151.73,456.45,414.29400000000004,146.68,544.48,493.62800000000004,144.733,543.475,146.68,544.48,493.62800000000004,144.733,543.475,33.48,279.31,33.28,533.5880000000001,27.506999999999998,7.216
1531438200000,154.71,154.5,151.73,429.79,410.083,151.71,454.43,414.29400000000004,146.81,543.57,499.017,144.886,541.644,146.81,543.57,499.017,144.886,541.644,34.39,282.68,33.275999999999996,533.5880000000001,26.377,6.973
1531440000000,154.71,154.5,151.73,429.79,410.083,151.71,456.45,414.29400000000004,146.81,543.57,489.73800000000006,144.886,542.56,146.81,543.57,489.73800000000006,144.886,542.56,34.39,278.19,33.275999999999996,532.672,26.987,7.587000000000001
1531441800000,155.62,155.41,151.89,430.08,410.083,151.91,458.89,413.379,146.95,544.48,501.92699999999996,144.924,543.475,146.95,544.48,501.92699999999996,144.924,543.475,34.49,285.38,34.191,538.165,28.636999999999997,7.505
1531443600000,153.79,153.58,150.97,425.03,409.9,150.99,450.84,414.29400000000004,146.03,538.99,480.971,144.009,537.982,146.03,538.99,480.971,144.009,537.982,33.58,273.02,32.383,523.5169999999999,21.798000000000002,7.574
1531445400000,153.79,153.58,150.97,423.01,408.98400000000004,150.99,440.75,414.29400000000004,146.03,553.73,492.125,144.009,550.8,146.03,553.73,492.125,144.009,550.8,33.6,277.51,32.383,509.784,17.12,15.575999999999999
1531447200000,154.44,154.23,151.16,428.06,409.9,151.16,442.77,413.379,146.03,548.24,484.62199999999996,143.99,545.306,146.03,548.24,484.62199999999996,143.99,545.306,33.6,279.76,33.289,521.686,19.88,10.436
1531449000000,153.53,153.32,150.25,426.04,409.9,150.25,447.81,414.29400000000004,146.03,545.49,491.418,143.99,544.391,146.03,545.49,491.418,143.99,544.391,33.59,280.88,32.388000000000005,520.77,22.090999999999998,16.34
1531450800000,153.53,153.32,151.16,426.04,409.9,151.16,448.82,414.29400000000004,145.92,549.15,500.24699999999996,143.91299999999998,547.137,145.92,549.15,500.24699999999996,143.91299999999998,547.137,33.59,287.62,33.289,525.3480000000001,22.166999999999998,12.604000000000001
1531452600000,153.28,153.07,151.16,425.03,409.991,151.16,442.77,414.29400000000004,145.92,548.24,483.017,143.91299999999998,547.137,145.92,548.24,483.017,143.91299999999998,547.137,33.59,282.01,32.388000000000005,518.024,19.748,10.177
1531454400000,153.28,153.07,150.25,426.04,409.991,150.25,446.81,414.29400000000004,145.82,546.41,493.215,143.875,545.306,145.82,546.41,493.215,143.875,545.306,33.59,284.25,32.388000000000005,519.855,20.721999999999998,9.505
1531456200000,153.76,153.55,150.25,426.04,410.083,150.25,443.78,414.29400000000004,145.82,547.32,483.82,143.875,546.222,145.82,547.32,483.82,143.875,546.222,33.72,279.76,32.781,518.939,19.954,9.251
1531458000000,153.76,153.55,150.59,425.03,410.083,150.59,447.81,414.29400000000004,145.71,548.24,490.995,143.81799999999998,546.222,145.71,548.24,490.995,143.81799999999998,546.222,33.72,282.01,32.781,519.855,21.101999999999997,9.8
1531459800000,154.17,153.96,151.52,430.08,417.316,151.5,457.89,421.344,145.71,544.57,514.687,143.81799999999998,544.391,145.71,544.57,514.687,143.81799999999998,544.391,35.54,293.24,34.59,536.3340000000001,21.57,15.564
1531461600000,154.17,153.96,151.52,427.05,419.055,151.5,451.84,422.44300000000004,146.03,543.66,515.825,143.951,542.56,146.03,543.66,515.825,143.951,542.56,35.54,293.24,34.59,535.419,20.273,16.38
1531463400000,154.42,154.23,151.18,430.08,409.80800000000005,151.18,456.88,414.478,146.03,548.24,509.98199999999997,143.951,546.222,146.03,548.24,509.98199999999997,143.951,546.222,34.64,289.87,33.976,535.419,24.866,11.478
1531465200000,155.34,155.15,152.1,433.11,426.288,152.1,457.89,427.57,146.66,549.15,532.078,144.295,547.137,146.66,549.15,532.078,144.295,547.137,36.44,304.47,35.784,542.743,17.858,24.258000000000003
1531467000000,155.34,155.15,152.1,434.12,426.288,152.1,460.91,426.654,146.66,541.83,530.251,144.295,540.729,146.66,541.83,530.251,144.295,540.729,36.44,303.35,35.784,544.5740000000001,20.611,20.725
1531468800000,154.65,154.44,151.33,429.07,410.724,151.33,453.86,414.661,146.3,542.74,495.81199999999995,144.10399999999998,541.644,146.3,542.74,495.81199999999995,144.10399999999998,541.644,34.63,286.5,34.159,530.841,27.006999999999998,8.066
1531470600000,153.74,153.53,150.42,430.08,409.80800000000005,150.42,451.84,414.661,146.3,548.24,479.898,144.10399999999998,547.137,146.3,548.24,479.898,144.10399999999998,547.137,33.73,277.51,32.356,528.094,23.391,8.351
1531472400000,155.57,155.36,152.25,447.86,430.866,152.25,475.03,431.14,146.39,547.32,543.849,144.18,547.137,146.39,547.32,543.849,144.18,547.137,37.35,309.71,35.981,554.645,27.621,24.994
1531474200000,155.57,155.36,152.25,441.81,423.541,152.25,469.0,423.816,146.39,546.41,525.408,144.18,545.306,146.39,546.41,525.408,144.18,545.306,36.45,299.6,35.079,543.658,25.432,18.287
1531476000000,153.74,153.53,151.33,429.69,409.534,151.33,452.9,413.745,146.39,550.98,488.778,143.99,550.8,146.39,550.98,488.778,143.99,550.8,33.73,287.24,33.253,533.5880000000001,25.836,8.795
1531477800000,153.74,153.53,150.42,431.71,410.449,150.42,458.94,413.745,145.78,546.41,475.283,143.99,544.391,145.78,546.41,475.283,143.99,544.391,33.73,279.38,32.346,533.5880000000001,26.953000000000003,7.888
1531479600000,152.82,152.61,150.42,430.7,410.449,150.42,453.62,414.661,145.78,548.24,460.384,143.684,546.222,145.78,548.24,460.384,143.684,546.222,31.92,270.39,31.436,524.432,25.781999999999996,7.888
1531481400000,152.82,152.61,150.42,431.53,410.449,150.42,466.7,413.745,145.65,546.41,480.097,143.684,545.306,145.65,546.41,480.097,143.684,545.306,32.84,279.54,32.336999999999996,531.757,29.662,8.618
1531483200000,153.28,153.09,150.42,431.43,410.449,150.42,458.65,413.745,145.65,543.66,483.09,143.703,544.391,145.65,543.66,483.09,143.703,544.391,32.85,279.38,32.336999999999996,526.263,26.603,7.712999999999999
1531485000000,153.28,153.09,150.15,433.45,410.449,150.15,460.66,413.745,145.67,543.66,486.27,143.703,543.475,145.67,543.66,486.27,143.703,543.475,33.75,280.5,32.31,529.01,28.575,7.712999999999999
1531486800000,151.62,151.41,149.23,426.33,409.625,149.23,451.56,414.569,145.67,543.66,440.33099999999996,143.627,541.644,145.67,543.66,440.33099999999996,143.627,541.644,31.04,254.22,30.488000000000003,513.446,19.777,7.398
1531488600000,152.53,152.32,150.15,420.26,409.625,150.15,443.49,413.654,145.52,544.57,470.79,143.627,542.56,145.52,544.57,470.79,143.627,542.56,31.95,270.1,31.39,502.46,16.107,6.757999999999999
1531490400000,152.53,152.32,150.15,419.25,409.625,150.15,445.51,413.654,145.52,537.07,471.324,143.703,536.151,145.52,537.07,471.324,143.703,536.151,31.95,262.24,31.39,502.46,14.755999999999998,16.844
1531492200000,152.4,152.19,149.52,425.22,410.541,149.52,441.52,413.654,145.32,544.48,463.787,143.703,543.475,145.32,544.48,463.787,143.703,543.475,31.95,264.33,30.479,504.291,16.366,9.463
1531494000000,152.4,152.19,149.52,424.79,409.625,149.52,444.11,414.569,145.32,540.82,456.13699999999994,143.589,540.729,145.32,540.82,456.13699999999994,143.589,540.729,31.95,266.57,31.385,505.20599999999996,18.572,13.036
1531495800000,152.34,152.11,149.81,423.77,409.625,149.81,446.13,413.654,145.36,538.99,462.361,143.589,537.982,145.36,538.99,462.361,143.589,537.982,31.95,264.33,31.385,507.037,17.631,11.333
1531497600000,152.34,152.11,149.81,424.79,410.083,149.81,445.12,414.569,145.36,542.65,455.358,143.64600000000002,541.644,145.36,542.65,455.358,143.64600000000002,541.644,31.95,260.96,30.483,507.037,18.525,16.892
1531499400000,152.31,152.1,149.65,425.8,410.083,149.65,452.18,413.654,145.32,545.4,471.70599999999996,143.64600000000002,543.475,145.32,545.4,471.70599999999996,143.64600000000002,543.475,31.96,264.33,31.394000000000002,507.95300000000003,19.425,14.177
1531501200000,152.31,152.1,149.65,425.8,409.991,149.65,452.18,413.654,145.32,543.57,455.39300000000003,143.703,542.56,145.32,543.57,455.39300000000003,143.703,542.56,31.96,260.96,31.394000000000002,510.699,22.186999999999998,13.828
1531503000000,152.23,152.02,149.67,424.79,409.991,149.69,445.12,414.38599999999997,145.31,546.31,459.38300000000004,143.703,546.222,145.31,546.31,459.38300000000004,143.703,546.222,31.55,266.57,31.404,504.291,18.998,9.775
1531504800000,152.23,152.02,149.67,425.8,409.991,149.69,448.15,414.38599999999997,145.31,549.06,468.06199999999995,143.627,547.137,145.31,549.06,468.06199999999995,143.627,547.137,31.55,265.45,30.483,507.037,20.023,12.008
1531506600000,152.23,152.02,149.77,425.8,409.991,149.79,446.13,414.38599999999997,145.38,549.98,458.916,143.627,548.053,145.38,549.98,458.916,143.627,548.053,31.55,267.7,30.483,507.037,19.398,10.857000000000001
1531508400000,152.23,152.02,149.77,425.51,409.80800000000005,149.79,444.11,413.47,145.38,546.31,453.455,143.684,545.306,145.38,546.31,453.455,143.684,545.306,31.54,265.45,31.394000000000002,506.12199999999996,17.427,8.695
1531510200000,152.23,152.02,149.65,426.52,409.80800000000005,149.65,448.15,414.29400000000004,145.27,547.23,461.426,143.684,546.222,145.27,547.23,461.426,143.684,546.222,31.54,267.7,30.488000000000003,507.95300000000003,20.337,8.78
1531512000000,152.48,152.27,149.65,426.52,409.80800000000005,149.65,447.14,413.379,145.27,546.31,453.015,143.64600000000002,545.306,145.27,546.31,453.015,143.64600000000002,545.306,31.64,266.57,31.39,507.95300000000003,19.451,8.671
1531513800000,152.48,152.27,149.52,426.52,409.80800000000005,149.48,451.17,415.11800000000005,145.27,549.06,455.421,143.64600000000002,548.053,145.27,549.06,455.421,143.64600000000002,548.053,31.64,265.45,30.483,508.86800000000005,20.089000000000002,8.66
1531515600000,152.59,152.36,149.52,427.53,409.9,149.48,448.15,414.20300000000003,145.27,549.06,457.885,143.608,548.053,145.27,549.06,457.885,143.608,548.053,31.64,267.7,30.483,508.86800000000005,21.074,8.656
1531517400000,152.59,152.36,149.69,427.53,409.9,149.65,449.15,413.837,145.32,548.14,458.80800000000005,143.608,546.222,145.32,548.14,458.80800000000005,143.608,546.222,31.64,266.57,30.872,508.86800000000005,19.825,8.705
1531519200000,152.31,152.1,149.69,427.53,409.991,149.65,447.14,413.92800000000005,145.32,546.31,458.93199999999996,143.627,545.306,145.32,546.31,458.93199999999996,143.627,545.306,31.7,264.33,30.872,505.20599999999996,19.727,7.8020000000000005
1531521000000,152.31,152.1,149.64,428.97,409.991,149.64,451.17,414.935,145.23,547.23,446.19800000000004,143.627,546.222,145.23,547.23,446.19800000000004,143.627,546.222,31.7,262.08,30.662,507.037,19.035,8.677999999999999
1531522800000,152.44,152.23,149.64,427.96,409.80800000000005,149.64,448.15,414.29400000000004,145.23,545.4,458.851,143.684,544.391,145.23,545.4,458.851,143.684,544.391,31.76,265.45,30.662,507.037,21.041999999999998,7.774
1531524600000,152.44,152.23,149.43,427.96,409.80800000000005,149.41,450.16,413.379,145.27,546.31,451.037,143.684,545.306,145.27,546.31,451.037,143.684,545.306,31.76,262.08,30.644000000000002,506.12199999999996,19.835,7.792000000000001
1531526400000,152.63,152.42,149.43,428.54,409.991,149.41,450.16,415.11800000000005,145.27,545.4,461.54900000000004,143.627,544.391,145.27,545.4,461.54900000000004,143.627,544.391,31.76,267.7,31.55,509.784,24.031,8.411
1531528200000,152.63,152.42,149.94,428.54,409.991,149.94,449.15,414.20300000000003,145.29,545.4,451.496,143.627,544.391,145.29,545.4,451.496,143.627,544.391,31.76,262.91,30.648000000000003,507.95300000000003,19.604,7.507999999999999
1531530000000,152.63,152.42,149.94,425.75,409.991,149.94,443.92,414.111,145.29,545.4,470.0,143.608,544.391,145.29,545.4,470.0,143.608,544.391,32.06,266.95,31.55,510.699,18.41,7.452000000000001
1531531800000,152.63,152.42,150.42,416.65,409.991,150.4,431.81,414.111,145.48,548.24,472.879,143.608,546.222,145.48,548.24,472.879,143.608,546.222,32.06,266.95,30.648000000000003,494.22,9.295,12.128
1531533600000,152.63,152.42,149.5,419.68,410.907,149.48,439.89,414.111,145.48,550.07,471.67400000000004,143.608,548.053,145.48,550.07,471.67400000000004,143.608,548.053,32.05,265.83,30.648000000000003,504.291,15.720999999999998,18.684
1531535400000,152.63,152.42,150.42,420.7,409.991,150.4,441.91,414.02,145.74,545.49,466.431,143.608,544.391,145.74,545.49,466.431,143.608,544.391,32.06,269.2,31.55,506.12199999999996,16.037,11.936
1531537200000,152.63,152.42,149.5,421.71,409.991,149.48,443.92,414.02,145.74,544.57,473.716,143.608,543.475,145.74,544.57,473.716,143.608,543.475,32.06,268.08,31.564,505.20599999999996,17.988,11.475999999999999
1531539000000,153.05,152.84,150.42,423.73,409.991,150.4,448.97,414.111,145.44,544.57,475.041,143.608,542.56,145.44,544.57,475.041,143.608,542.56,32.96,273.69,31.564,509.784,20.070999999999998,9.394
1531540800000,153.05,152.84,150.42,422.72,409.991,150.4,444.93,414.111,145.44,545.49,468.97900000000004,143.665,545.306,145.44,545.49,468.97900000000004,143.665,545.306,32.06,268.08,31.468000000000004,505.20599999999996,18.104,12.186
1531542600000,153.07,152.86,149.88,423.73,409.991,149.79,444.93,414.111,145.44,542.74,476.505,143.665,541.644,145.44,542.74,476.505,143.665,541.644,32.96,275.94,32.374,509.784,19.317,12.8
1531544400000,153.07,152.86,149.88,424.74,410.083,149.79,446.95,414.111,145.44,546.31,468.67800000000005,143.703,545.306,145.44,546.31,468.67800000000005,143.703,545.306,32.05,270.32,31.449,511.615,20.247,13.067
1531546200000,153.18,152.97,149.73,424.74,410.083,149.75,449.97,414.111,145.48,543.57,475.51199999999994,143.703,542.56,145.48,543.57,475.51199999999994,143.703,542.56,32.96,274.82,32.351,512.531,21.072,12.743
1531548000000,153.18,152.97,149.73,425.03,410.083,149.75,447.96,414.111,145.48,546.31,470.474,143.665,544.391,145.48,546.31,470.474,143.665,544.391,32.05,270.32,31.449,512.531,19.917,9.956
1531549800000,153.11,152.92,149.98,426.04,410.083,150.02,447.96,414.111,145.53,543.57,480.089,143.665,543.475,145.53,543.57,480.089,143.665,543.475,32.96,274.82,31.449,512.531,20.969,12.635
1531551600000,153.11,152.92,149.98,426.04,409.9,150.02,448.0,413.19599999999997,145.53,546.31,468.4,143.64600000000002,545.306,145.53,546.31,468.4,143.64600000000002,545.306,32.05,268.3,31.761,513.446,19.782,11.979000000000001
1531553400000,152.19,152.0,149.62,428.78,409.9,149.75,453.33,413.19599999999997,145.42,545.4,467.43199999999996,143.64600000000002,543.475,145.42,545.4,467.43199999999996,143.64600000000002,543.475,32.05,268.3,31.765,515.2769999999999,21.835,8.418
1531555200000,152.19,152.0,149.62,429.69,410.083,149.75,452.32,415.21,145.42,542.65,464.548,143.684,541.644,145.42,542.65,464.548,143.684,541.644,32.95,268.15,31.765,516.193,25.48,8.766
1531557000000,152.48,152.27,149.83,429.69,410.083,149.9,454.33,414.20300000000003,145.44,544.48,469.098,143.684,542.56,145.44,544.48,469.098,143.684,542.56,32.95,269.27,31.898000000000003,516.193,24.149,8.366
1531558800000,152.48,152.27,149.83,429.69,409.9,149.9,450.3,414.20300000000003,145.44,541.74,465.542,143.72299999999998,542.56,145.44,541.74,465.542,143.72299999999998,542.56,32.05,269.27,31.898000000000003,514.362,22.465999999999998,9.595
1531560600000,152.5,152.31,149.9,430.7,409.9,149.92,455.34,413.287,145.4,542.65,471.73900000000003,143.72299999999998,542.56,145.4,542.65,471.73900000000003,143.72299999999998,542.56,32.05,270.39,31.898000000000003,518.939,24.828000000000003,13.227
1531562400000,152.5,152.31,149.9,429.69,410.26599999999996,149.92,452.32,413.19599999999997,145.4,542.65,468.255,143.799,542.56,145.4,542.65,468.255,143.799,542.56,32.96,271.52,31.898000000000003,518.024,24.285,8.619
1531564200000,152.5,152.31,149.96,431.71,410.26599999999996,149.85,454.33,413.19599999999997,145.31,547.23,464.795,143.799,546.222,145.31,547.23,464.795,143.799,546.222,32.05,269.27,31.206999999999997,519.855,24.145,11.158
1531566000000,152.84,152.38,149.96,431.71,409.991,149.85,455.34,414.111,145.31,544.48,468.273,143.74200000000002,544.391,145.31,544.48,468.273,143.74200000000002,544.391,32.96,272.64,32.108000000000004,522.601,24.769000000000002,11.774000000000001
1531567800000,152.84,152.38,149.79,432.72,409.991,149.81,453.33,415.94199999999995,145.38,546.31,465.44800000000004,143.74200000000002,544.391,145.38,546.31,465.44800000000004,143.74200000000002,544.391,32.05,269.27,31.206999999999997,518.939,26.408,8.453
1531569600000,152.5,152.73,149.79,433.73,410.358,149.81,458.36,414.111,145.38,544.48,471.324,143.78,543.475,145.38,544.48,471.324,143.78,543.475,32.96,273.76,32.108000000000004,522.601,26.316999999999997,11.370999999999999
1531571400000,152.5,151.81,150.0,433.73,410.358,149.92,454.33,412.921,145.29,548.14,453.658,143.78,546.222,145.29,548.14,453.658,143.78,546.222,32.05,262.53,31.198,520.77,23.296999999999997,10.709000000000001
1531573200000,153.14,152.73,150.0,425.65,410.358,149.92,442.24,414.111,145.29,542.65,465.50800000000004,143.64600000000002,542.56,145.29,542.65,465.50800000000004,143.64600000000002,542.56,32.04,270.39,31.198,512.531,17.746,7.207000000000001
1531575000000,152.23,152.73,150.23,432.72,410.358,150.19,438.2,414.111,145.34,538.26,472.296,143.64600000000002,538.0740000000001,145.34,538.26,472.296,143.64600000000002,538.0740000000001,32.04,265.9,31.198,502.46,19.6,20.799
1531576800000,153.14,152.73,150.23,429.69,410.358,150.19,446.27,414.02,145.34,545.58,478.783,143.74200000000002,543.567,145.34,545.58,478.783,143.74200000000002,543.567,32.23,270.39,31.248,508.86800000000005,20.719,14.671
1531578600000,153.14,152.73,150.09,424.64,409.44199999999995,150.15,449.3,414.02,145.46,543.75,473.028,143.74200000000002,543.567,145.46,543.75,473.028,143.74200000000002,543.567,33.13,277.13,32.15,511.615,19.808,14.739
1531580400000,153.18,152.52,150.09,424.64,410.358,150.15,451.31,414.02,145.46,548.33,473.166,143.72299999999998,547.229,145.46,548.33,473.166,143.72299999999998,547.229,33.13,278.26,32.15,516.193,23.384,12.195
1531582200000,152.27,152.52,150.3,425.65,410.358,150.25,453.33,413.92800000000005,145.34,545.58,464.38,143.72299999999998,544.482,145.34,545.58,464.38,143.72299999999998,544.482,32.22,270.39,31.234,514.362,20.436,9.211
1531584000000,153.18,152.67,150.3,425.65,409.991,150.25,453.33,414.02,145.34,547.41,465.596,143.761,546.313,145.34,547.41,465.596,143.761,546.313,33.12,276.01,32.135999999999996,518.939,23.865,13.005999999999998
1531585800000,152.27,152.67,150.36,423.63,409.991,150.23,444.26,413.92800000000005,145.48,547.41,460.116,143.761,546.313,145.48,547.41,460.116,143.761,546.313,32.22,269.27,31.23,512.531,17.588,9.247
1531587600000,153.18,152.67,150.36,426.23,409.80800000000005,150.23,453.14,413.92800000000005,145.48,545.58,472.94300000000004,143.684,545.398,145.48,545.58,472.94300000000004,143.684,545.398,33.12,277.29,32.135999999999996,517.1080000000001,22.878,10.463
1531589400000,152.27,152.67,150.36,426.19,409.80800000000005,149.98,450.12,413.19599999999997,145.36,550.16,455.506,143.684,548.145,145.36,550.16,455.506,143.684,548.145,32.22,269.43,31.234,517.1080000000001,22.848000000000003,11.069
1531591200000,152.27,152.42,149.98,428.54,410.26599999999996,149.98,457.93,415.21,145.36,547.41,474.67699999999996,143.703,547.229,145.36,547.41,474.67699999999996,143.703,547.229,32.22,273.31,31.225,521.686,26.634,13.722999999999999
1531593000000,152.27,152.42,149.98,428.68,410.26599999999996,149.98,458.79,412.73800000000006,145.63,542.83,469.014,143.703,542.651,145.63,542.83,469.014,143.703,542.651,32.22,271.97,31.225,519.855,23.944000000000003,8.855
1531594800000,152.27,152.19,149.62,429.69,409.80800000000005,149.98,456.78,412.921,145.63,547.41,470.689,143.665,546.313,145.63,547.41,470.689,143.665,546.313,32.22,270.84,31.225,519.855,24.444000000000003,9.247
1531596600000,153.18,152.19,149.62,429.69,409.80800000000005,149.73,461.81,414.75199999999995,145.5,543.75,465.416,143.665,544.482,145.5,543.75,465.416,143.665,544.482,32.22,274.21,32.126999999999995,524.432,26.879,13.11
1531598400000,152.27,152.8,149.73,428.68,410.083,149.73,458.79,413.837,145.5,543.75,474.50699999999995,143.627,542.651,145.5,543.75,474.50699999999995,143.627,542.651,32.22,270.84,31.22,518.024,24.119,7.955
1531600200000,153.18,152.8,149.73,428.68,410.083,149.81,456.78,413.837,145.52,548.33,462.28,143.627,546.313,145.52,548.33,462.28,143.627,546.313,32.23,273.09,32.135999999999996,521.686,24.03,9.97
1531602000000,152.27,152.31,150.05,427.67,409.534,149.81,449.73,413.56199999999995,145.52,547.41,461.615,143.608,545.398,145.52,547.41,461.615,143.608,545.398,32.23,268.6,31.234,516.193,18.524,7.566
1531603800000,152.27,152.31,150.05,428.68,410.449,149.73,452.75,412.64599999999996,145.5,545.58,469.194,143.608,544.482,145.5,545.58,469.194,143.608,544.482,32.23,274.21,32.135999999999996,520.77,21.090999999999998,7.545
1531605600000,152.74,152.25,149.75,429.69,410.449,149.73,457.79,413.19599999999997,145.5,545.58,462.351,143.703,544.482,145.5,545.58,462.351,143.703,544.482,32.11,270.84,31.22,519.855,24.916,8.39
1531607400000,152.74,152.25,149.75,430.7,410.083,150.05,458.79,414.478,145.46,546.5,473.985,143.703,546.313,145.46,546.5,473.985,143.703,546.313,33.02,274.21,32.122,524.432,26.436999999999998,11.152999999999999
1531609200000,152.55,151.89,149.71,429.69,410.083,150.05,451.74,415.485,145.46,550.16,447.98199999999997,143.684,547.229,145.46,550.16,447.98199999999997,143.684,547.229,32.12,268.6,31.211,519.855,21.517,9.246
1531611000000,152.55,152.8,149.71,431.71,410.358,150.17,458.79,414.569,145.38,551.07,466.221,143.684,549.06,145.38,551.07,466.221,143.684,549.06,32.11,273.09,31.22,527.179,26.736,11.425999999999998
1531612800000,152.4,151.89,149.56,429.69,410.358,149.25,453.76,412.83,145.38,545.58,438.218,143.627,544.482,145.38,545.58,438.218,143.627,544.482,31.22,260.73,30.314,514.362,19.956,7.867000000000001
1531614600000,151.49,151.89,149.56,431.71,409.717,149.25,456.78,416.125,145.23,548.33,448.028,143.627,546.313,145.23,548.33,448.028,143.627,546.313,31.22,260.73,30.314,516.193,28.06,7.8260000000000005
1531616400000,153.34,152.8,150.47,425.65,409.717,150.17,443.68,414.478,145.23,546.5,473.275,143.856,545.398,145.23,546.5,473.275,143.856,545.398,32.13,270.84,31.225,510.699,18.605999999999998,6.16
1531618200000,152.42,152.8,149.56,434.74,410.26599999999996,150.17,448.72,414.478,145.42,545.58,465.67800000000005,143.856,544.482,145.42,545.58,465.67800000000005,143.856,544.482,32.13,269.72,31.225,510.699,24.078000000000003,14.343
1531620000000,153.34,152.8,150.47,429.69,410.26599999999996,150.11,449.73,414.478,145.42,538.17,474.394,143.684,537.158,145.42,538.17,474.394,143.684,537.158,33.04,269.72,32.126999999999995,516.193,22.674,16.442999999999998
1531621800000,152.42,152.15,149.56,424.64,410.26599999999996,150.11,452.75,414.478,145.38,546.41,457.292,143.684,543.567,145.38,546.41,457.292,143.684,543.567,32.14,261.86,31.225,513.446,24.031999999999996,11.777999999999999
1531623600000,152.42,152.15,149.56,424.74,410.26599999999996,150.11,450.88,412.73800000000006,145.38,545.49,471.026,143.799,544.482,145.38,545.49,471.026,143.799,544.482,32.14,270.17,32.135999999999996,514.362,21.416999999999998,15.009
1531625400000,152.76,152.61,149.98,425.65,409.991,150.11,446.85,413.745,145.38,541.92,463.39,143.799,539.905,145.38,541.92,463.39,143.799,539.905,32.14,267.7,31.215999999999998,510.699,18.17,8.72
1531627200000,152.76,152.61,149.98,426.52,409.991,150.44,451.31,414.75199999999995,145.38,544.67,480.039,143.761,543.567,145.38,544.67,480.039,143.761,543.567,33.05,273.02,32.108000000000004,517.1080000000001,22.773000000000003,14.147
1531629000000,152.67,152.69,149.98,427.82,409.80800000000005,150.44,449.25,414.844,145.42,546.5,460.275,143.761,544.482,145.42,546.5,460.275,143.761,544.482,32.14,268.3,31.201999999999998,515.2769999999999,19.363,11.152000000000001
1531630800000,152.67,152.69,149.98,428.54,409.80800000000005,150.17,453.62,413.745,145.42,542.83,483.85699999999997,143.799,541.736,145.42,542.83,483.85699999999997,143.799,541.736,33.06,274.66,32.104,519.855,23.73,13.854000000000001
1531632600000,152.73,152.61,150.19,427.53,409.9,150.17,451.6,412.73800000000006,145.42,541.92,467.879,143.799,540.82,145.42,541.92,467.879,143.799,540.82,33.06,270.17,32.104,518.024,19.707,13.854000000000001
1531634400000,152.73,152.61,150.19,429.55,409.9,149.98,457.64,414.661,145.42,546.5,481.87300000000005,143.72299999999998,544.482,145.42,546.5,481.87300000000005,143.72299999999998,544.482,32.7,276.91,31.861,524.432,25.85,12.935
1531636200000,153.3,152.67,150.19,429.55,409.80800000000005,149.98,458.65,413.745,145.55,545.58,477.908,143.72299999999998,544.482,145.55,545.58,477.908,143.72299999999998,544.482,32.7,275.79,31.861,526.263,25.517,13.065999999999999
1531638000000,153.3,152.67,150.19,431.57,409.80800000000005,150.28,458.65,414.661,145.55,546.5,490.716,143.799,546.313,145.55,546.5,490.716,143.799,546.313,34.03,282.53,32.301,529.01,27.77,13.23
1531639800000,153.2,152.67,150.38,431.57,410.083,150.28,457.64,413.745,145.71,546.5,475.36699999999996,143.799,544.482,145.71,546.5,475.36699999999996,143.799,544.482,33.12,278.03,32.296,526.263,26.691,12.32
1531641600000,153.2,152.67,150.38,432.58,410.083,150.02,459.66,413.745,145.71,547.41,477.876,143.761,546.313,145.71,547.41,477.876,143.761,546.313,33.12,279.16,32.296,529.01,27.458000000000002,12.308
1531643400000,153.35,152.8,150.32,433.49,410.26599999999996,150.02,459.7,413.745,145.65,541.92,479.043,143.761,541.736,145.65,541.92,479.043,143.761,541.736,33.43,277.88,32.571,527.179,27.218000000000004,15.985999999999999
1531645200000,153.35,152.8,150.32,432.58,410.26599999999996,150.44,458.69,413.745,145.65,538.26,484.124,143.74200000000002,537.158,145.65,538.26,484.124,143.74200000000002,537.158,33.43,272.86,32.571,523.5169999999999,27.199,13.944
1531647000000,153.13,152.65,150.49,432.48,410.26599999999996,150.44,459.7,413.745,145.55,540.09,478.06300000000005,143.74200000000002,539.905,145.55,540.09,478.06300000000005,143.74200000000002,539.905,32.75,274.96,31.93,524.432,26.423000000000002,13.194
1531648800000,153.13,152.65,150.49,433.49,410.26599999999996,150.28,462.72,414.569,145.55,545.67,470.036,143.78,545.398,145.55,545.67,470.036,143.78,545.398,32.75,272.71,31.93,526.263,27.87,15.458
1531650600000,152.97,153.01,150.51,435.51,409.9,150.28,463.73,413.654,145.53,541.09,485.61400000000003,143.78,540.82,145.53,541.09,485.61400000000003,143.78,540.82,33.66,278.33,32.841,530.841,30.854,11.055
1531652400000,152.97,153.01,150.51,436.52,409.9,150.47,460.71,414.569,145.53,547.5,473.749,143.74200000000002,546.313,145.53,547.5,473.749,143.74200000000002,546.313,32.75,276.08,31.939,528.094,29.625,14.873
1531654200000,153.05,152.82,150.46,436.62,410.26599999999996,150.47,465.74,413.654,145.52,544.67,477.694,143.74200000000002,542.651,145.52,544.67,477.694,143.74200000000002,542.651,33.66,277.58,32.85,532.672,30.125,8.516
1531656000000,153.05,152.82,150.46,438.64,410.26599999999996,150.17,456.78,413.745,145.52,546.5,477.99800000000005,143.665,545.398,145.52,546.5,477.99800000000005,143.665,545.398,32.75,273.09,31.948,526.263,25.414,14.464
1531657800000,152.8,152.86,150.0,437.63,410.26599999999996,150.17,458.79,414.569,145.74,551.99,480.09,143.665,550.891,145.74,551.99,480.09,143.665,550.891,32.75,280.95,31.948,532.672,28.379,13.613
1531659600000,152.8,152.86,150.0,432.58,410.26599999999996,150.3,448.72,414.569,145.74,542.83,465.129,143.684,541.736,145.74,542.83,465.129,143.684,541.736,32.74,269.72,31.939,518.024,23.903000000000002,7.649
1531661400000,153.89,153.47,150.36,433.59,410.26599999999996,150.3,444.69,413.654,145.53,550.16,491.744,143.684,548.145,145.53,550.16,491.744,143.684,548.145,33.66,278.71,32.841,518.024,23.368000000000002,15.107999999999999
1531663200000,152.97,152.55,150.36,431.57,409.80800000000005,150.3,455.77,413.654,145.53,541.92,475.09,143.703,541.736,145.53,541.92,475.09,143.703,541.736,32.75,277.58,31.93,522.601,25.675,16.075
1531665000000,152.97,152.55,149.92,428.54,409.80800000000005,150.3,455.77,413.654,145.59,552.91,477.33,143.703,549.976,145.59,552.91,477.33,143.703,549.976,32.75,275.34,31.93,524.432,24.788,12.327
1531666800000,153.41,153.47,150.84,425.51,409.80800000000005,150.61,453.76,415.485,145.59,549.24,490.602,143.799,547.229,145.59,549.24,490.602,143.799,547.229,32.76,276.46,31.921,519.855,22.636,15.545
1531668600000,152.5,152.55,149.9,428.54,409.80800000000005,150.61,460.81,413.745,145.55,543.75,478.43,143.799,541.736,145.55,543.75,478.43,143.799,541.736,32.78,275.34,31.925,524.432,25.914,12.755
1531670400000,152.5,152.55,149.9,427.53,409.534,150.46,455.77,413.745,145.55,550.16,471.809,143.78,549.06,145.55,550.16,471.809,143.78,549.06,32.78,274.21,31.925,522.601,23.008000000000003,15.012
1531672200000,152.5,152.57,150.19,428.54,410.449,150.46,460.81,413.92800000000005,145.36,540.09,482.522,143.78,540.82,145.36,540.09,482.522,143.78,540.82,32.77,274.21,31.925,522.601,25.886,15.56
1531674000000,153.41,152.57,150.19,426.52,410.449,150.04,454.77,414.844,145.36,546.5,482.575,143.83700000000002,546.313,145.36,546.5,482.575,143.83700000000002,546.313,32.79,276.46,31.935,519.855,25.448,15.697000000000001
1531675800000,153.41,152.57,149.98,425.51,409.9,150.04,451.74,414.02,145.82,548.33,473.185,143.83700000000002,546.313,145.82,548.33,473.185,143.83700000000002,546.313,32.79,273.09,31.935,516.193,19.352,13.556
1531677600000,153.41,153.49,150.89,427.53,409.9,150.26,456.78,413.92800000000005,145.82,541.83,476.676,143.83700000000002,539.905,145.82,541.83,476.676,143.83700000000002,539.905,33.69,276.46,32.836,519.855,22.84,9.106
1531679400000,152.94,152.57,149.98,427.53,409.9,150.26,454.77,414.935,145.59,545.49,468.462,143.83700000000002,543.567,145.59,545.49,468.462,143.83700000000002,543.567,32.79,275.34,31.935,518.939,23.416999999999998,8.804
1531681200000,152.94,153.49,149.98,427.53,409.9,150.42,456.78,414.29400000000004,145.59,551.9,474.152,143.894,549.06,145.59,551.9,474.152,143.894,549.06,33.69,278.71,32.859,524.432,23.840999999999998,10.97
1531683000000,153.13,152.57,150.19,427.53,410.083,150.42,453.76,415.301,145.71,549.15,471.82199999999995,143.894,548.145,145.71,549.15,471.82199999999995,143.894,548.145,32.79,276.46,31.948,519.855,24.295,11.13
1531684800000,153.13,153.49,150.19,428.54,410.083,150.44,457.79,413.654,145.71,549.15,479.84,143.74200000000002,547.229,145.71,549.15,479.84,143.74200000000002,547.229,33.7,279.83,32.845,523.5169999999999,24.859,10.439
1531686600000,152.5,152.57,150.26,430.56,409.717,150.44,461.81,415.39300000000003,145.44,547.32,469.843,143.74200000000002,546.313,145.44,547.32,469.843,143.74200000000002,546.313,32.79,274.21,31.939,527.179,27.748,15.067
1531688400000,152.5,152.57,150.26,429.55,409.717,150.05,459.8,414.478,145.44,544.57,476.668,143.72299999999998,544.482,145.44,544.57,476.668,143.72299999999998,544.482,32.79,276.46,31.939,527.179,26.968000000000004,12.915999999999999
1531690200000,153.41,153.22,150.38,430.56,409.9,150.05,459.8,413.56199999999995,145.5,544.57,472.37199999999996,143.72299999999998,543.567,145.5,544.57,472.37199999999996,143.72299999999998,543.567,32.79,276.46,32.516,522.601,24.915,8.062000000000001
1531692000000,153.41,152.31,150.38,431.57,409.9,150.25,463.83,413.654,145.5,540.09,479.934,143.703,539.905,145.5,540.09,479.934,143.703,539.905,33.69,276.46,32.525,526.263,27.622,9.066
1531693800000,153.41,153.22,150.28,434.6,410.083,150.25,462.82,413.654,145.55,541.92,478.934,143.703,541.736,145.55,541.92,478.934,143.703,541.736,33.68,278.71,32.525,528.094,29.217,15.571
1531695600000,152.5,152.31,150.28,434.6,410.083,150.17,459.8,413.654,145.55,550.16,469.32599999999996,143.72299999999998,547.229,145.55,550.16,469.32599999999996,143.72299999999998,547.229,32.78,271.97,32.52,526.263,25.72,11.359000000000002
1531697400000,152.5,152.31,150.17,432.58,410.26599999999996,150.17,465.84,414.569,145.71,541.92,481.931,143.72299999999998,541.736,145.71,541.92,481.931,143.72299999999998,541.736,32.78,276.46,32.52,527.179,29.278000000000002,14.665999999999999
1531699200000,153.07,152.76,150.17,434.6,410.26599999999996,150.0,464.83,414.569,145.71,543.66,480.80800000000005,143.703,543.567,145.71,543.66,480.80800000000005,143.703,543.567,32.87,274.21,31.628,528.094,29.281999999999996,15.407
1531701000000,153.07,152.76,150.13,432.58,410.358,150.0,465.84,413.654,145.63,550.07,472.342,143.703,548.145,145.63,550.07,472.342,143.703,548.145,32.88,274.21,31.619,530.841,27.795,14.302999999999999
1531702800000,153.07,152.69,150.13,428.54,409.44199999999995,150.68,454.77,412.73800000000006,145.63,548.24,482.356,143.684,546.313,145.63,548.24,482.356,143.684,546.313,32.88,277.58,32.52,519.855,23.084,8.008
1531704600000,153.07,153.6,150.7,425.51,410.358,150.68,441.66,413.654,145.69,540.91,487.647,143.684,538.989,145.69,540.91,487.647,143.684,538.989,32.88,276.46,32.52,511.615,18.393,14.525
1531706400000,152.9,152.69,150.7,426.37,410.358,150.32,447.38,413.745,145.69,541.83,480.35400000000004,143.83700000000002,539.905,145.69,541.83,480.35400000000004,143.83700000000002,539.905,32.74,271.74,31.619,509.784,20.873,18.948
1531708200000,153.83,153.6,150.55,423.44,409.44199999999995,150.32,445.99,413.745,145.82,540.0,481.976,143.83700000000002,538.0740000000001,145.82,540.0,481.976,143.83700000000002,538.0740000000001,33.64,273.92,32.516,512.531,18.35,13.297
1531710000000,152.92,152.69,150.55,423.44,410.358,150.32,454.0,413.745,145.82,540.0,488.759,143.81799999999998,538.989,145.82,540.0,488.759,143.81799999999998,538.989,33.64,273.92,32.516,517.1080000000001,21.384,15.370999999999999
1531711800000,152.92,152.69,150.7,426.47,410.358,150.74,453.0,413.745,145.8,547.32,490.781,143.81799999999998,545.398,145.8,547.32,490.781,143.81799999999998,545.398,33.64,280.66,32.754,518.939,23.921999999999997,14.719000000000001
1531713600000,153.03,152.82,150.7,422.43,409.44199999999995,150.74,451.99,414.661,145.8,538.17,482.02099999999996,143.78,537.158,145.8,538.17,482.02099999999996,143.78,537.158,33.64,275.04,32.745,512.531,19.203,9.923
1531715400000,153.03,152.82,150.61,422.43,409.44199999999995,150.47,454.0,413.837,145.73,548.33,494.691,143.78,547.229,145.73,548.33,494.691,143.78,547.229,33.63,282.91,32.736,519.855,23.035999999999998,13.905999999999999
1531717200000,153.03,152.82,150.61,424.45,410.26599999999996,150.47,454.0,413.837,145.73,545.58,474.56699999999995,143.761,544.482,145.73,545.58,474.56699999999995,143.761,544.482,33.63,278.41,32.736,520.77,21.471,10.71
1531719000000,153.03,152.82,150.17,424.45,410.26599999999996,150.32,458.03,413.837,145.65,550.16,485.459,143.761,548.145,145.65,550.16,485.459,143.761,548.145,32.83,281.78,32.071999999999996,523.5169999999999,24.175,12.244000000000002
1531720800000,153.24,153.03,150.17,424.79,409.9,150.32,458.94,413.837,145.65,545.58,481.60699999999997,143.856,545.398,145.65,545.58,481.60699999999997,143.856,545.398,33.74,281.18,32.983000000000004,522.601,23.379,13.86
1531722600000,153.24,153.03,150.05,425.8,409.9,150.23,456.92,413.837,145.63,543.75,476.499,143.856,543.567,145.63,543.75,476.499,143.856,543.567,32.84,276.68,32.071999999999996,520.77,25.45,14.513
1531724400000,152.94,152.73,150.05,425.8,410.083,150.23,459.94,414.75199999999995,145.63,542.83,478.722,143.78,542.651,145.63,542.83,478.722,143.78,542.651,32.83,276.68,32.071999999999996,522.601,25.444000000000003,14.235999999999999
1531726200000,152.94,152.73,150.05,425.8,410.083,150.05,457.93,413.837,145.55,541.0,475.116,143.78,541.736,145.55,541.0,475.116,143.78,541.736,32.83,274.44,31.848000000000003,518.939,23.545,13.527000000000001
1531728000000,153.26,153.05,150.05,424.79,410.175,150.05,455.92,413.837,145.55,545.58,471.265,143.83700000000002,543.567,145.55,545.58,471.265,143.83700000000002,543.567,33.07,275.56,31.848000000000003,519.855,21.754,8.762
1531729800000,153.26,153.05,150.42,425.8,410.175,150.19,457.93,413.837,145.52,547.41,469.704,143.83700000000002,545.398,145.52,547.41,469.704,143.83700000000002,545.398,33.07,273.31,32.021,521.686,23.517,11.074000000000002
1531731600000,153.05,152.84,150.42,429.84,409.80800000000005,150.19,458.94,413.837,145.52,544.67,474.77099999999996,143.761,543.567,145.52,544.67,474.77099999999996,143.761,543.567,33.34,276.68,32.021,523.5169999999999,24.877,8.781
1531733400000,153.05,152.84,150.25,428.83,409.80800000000005,150.02,458.94,413.837,145.52,544.67,478.749,143.761,544.482,145.52,544.67,478.749,143.761,544.482,33.34,275.56,32.53,524.432,25.598000000000003,13.333
1531735200000,153.01,152.82,150.25,430.85,409.717,150.02,462.96,414.75199999999995,145.52,547.41,485.958,143.856,546.313,145.52,547.41,485.958,143.856,546.313,33.34,282.3,32.53,528.094,27.499000000000002,12.917
1531737000000,153.01,152.82,150.44,430.85,409.717,150.26,463.97,413.837,145.61,547.41,475.25300000000004,143.856,545.398,145.61,547.41,475.25300000000004,143.856,545.398,33.34,275.56,32.85,528.094,27.21,9.021
1531738800000,153.34,153.13,150.44,431.28,410.083,150.26,462.96,413.837,145.61,545.58,484.856,143.78,544.482,145.61,545.58,484.856,143.78,544.482,33.45,281.18,32.85,530.841,28.355999999999998,10.931
