time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1531740600000,153.34,153.13,150.19,430.27,410.083,149.96,464.98,413.837,145.46,541.92,470.772,143.78,541.736,145.46,541.92,470.772,143.78,541.736,32.53,274.44,32.488,528.094,28.414,9.656
1531742400000,152.94,152.74,150.19,431.28,410.26599999999996,149.96,462.96,413.837,145.46,546.5,489.543,143.72299999999998,545.398,145.46,546.5,489.543,143.72299999999998,545.398,33.44,280.05,32.488,529.01,27.846999999999998,11.379000000000001
1531744200000,152.94,152.74,150.38,432.29,410.26599999999996,150.19,463.97,412.921,145.59,545.58,473.04900000000004,143.72299999999998,543.567,145.59,545.58,473.04900000000004,143.72299999999998,543.567,33.44,276.68,32.585,529.01,27.85,8.613
1531746000000,153.14,152.94,150.38,425.22,409.80800000000005,150.19,449.87,414.75199999999995,145.59,544.67,485.216,143.81799999999998,542.651,145.59,544.67,485.216,143.81799999999998,542.651,33.44,277.81,32.575,518.939,22.493000000000002,7.22
1531747800000,154.06,153.85,150.67,429.26,409.80800000000005,151.1,445.84,413.837,145.8,536.43,487.176,143.81799999999998,535.327,145.8,536.43,487.176,143.81799999999998,535.327,33.44,277.81,32.575,513.446,20.813000000000002,16.01
1531749600000,153.14,152.94,150.67,426.23,409.80800000000005,151.1,445.84,413.837,145.8,543.75,486.39300000000003,143.81799999999998,541.736,145.8,543.75,486.39300000000003,143.81799999999998,541.736,33.57,274.44,32.681,517.1080000000001,20.88,19.827
1531751400000,154.06,153.85,151.08,423.2,409.80800000000005,151.33,456.92,414.02,145.86,552.91,497.555,143.81799999999998,550.891,145.86,552.91,497.555,143.81799999999998,550.891,34.48,285.45,33.596,523.5169999999999,22.971999999999998,14.501
1531753200000,154.06,153.85,151.08,421.17,409.80800000000005,150.42,454.91,414.02,145.86,540.09,486.57300000000004,143.83700000000002,539.905,145.86,540.09,486.57300000000004,143.83700000000002,539.905,33.58,282.08,32.694,520.77,21.254,14.614
1531755000000,153.98,153.76,150.57,421.17,409.80800000000005,150.42,454.91,414.02,145.88,549.24,486.584,143.83700000000002,547.229,145.88,549.24,486.584,143.83700000000002,547.229,33.58,280.95,32.694,521.686,21.342,12.181
1531756800000,153.07,152.84,150.57,421.17,409.80800000000005,150.25,453.9,414.02,145.88,544.67,480.32300000000004,143.761,541.736,145.88,544.67,480.32300000000004,143.761,541.736,33.04,276.46,32.104,519.855,20.599,9.107000000000001
1531758600000,153.98,153.76,150.89,423.2,409.80800000000005,151.16,457.93,414.02,145.95,549.24,488.29900000000004,143.761,547.229,145.95,549.24,488.29900000000004,143.761,547.229,33.94,282.08,33.006,526.263,23.441999999999997,12.107999999999999
1531760400000,153.07,152.84,150.89,423.2,410.449,150.25,453.9,414.02,145.95,541.0,491.602,143.856,540.82,145.95,541.0,491.602,143.856,540.82,33.04,279.83,32.997,519.855,23.555,16.041
1531762200000,153.98,153.76,150.59,424.21,410.449,150.25,458.94,414.02,145.73,549.24,488.619,143.856,547.229,145.73,549.24,488.619,143.856,547.229,33.96,279.83,32.997,526.263,23.363000000000003,13.448
1531764000000,153.07,152.82,150.59,424.21,410.449,150.19,457.93,414.02,145.73,542.83,484.841,143.81799999999998,541.736,145.73,542.83,484.841,143.81799999999998,541.736,33.06,276.46,32.086,519.855,22.405,9.29
1531765800000,153.07,152.82,150.44,425.22,410.449,150.19,458.94,414.02,145.71,541.92,490.50199999999995,143.81799999999998,540.82,145.71,541.92,490.50199999999995,143.81799999999998,540.82,33.97,279.83,32.986999999999995,523.5169999999999,24.375,10.443
1531767600000,153.14,152.94,150.44,426.23,409.991,150.36,460.95,414.02,145.71,544.67,483.73,143.761,543.567,145.71,544.67,483.73,143.761,543.567,33.07,275.34,32.080999999999996,523.5169999999999,25.059,12.539000000000001
1531769400000,153.14,152.94,150.44,429.26,409.991,150.36,464.98,414.661,145.65,541.0,492.23,143.761,539.905,145.65,541.0,492.23,143.761,539.905,33.97,279.83,32.983000000000004,528.094,28.829,13.96
1531771200000,153.13,152.94,150.44,431.28,410.358,150.15,464.98,414.661,145.65,545.58,480.13699999999994,143.761,544.482,145.65,545.58,480.13699999999994,143.761,544.482,33.07,275.34,32.076,527.179,28.674,14.554
1531773000000,153.13,152.94,150.11,428.25,410.358,150.15,463.97,414.661,145.65,543.75,491.56800000000004,143.761,542.651,145.65,543.75,491.56800000000004,143.761,542.651,33.99,277.58,32.997,525.3480000000001,27.535,12.577
1531774800000,153.72,153.51,150.11,425.17,410.083,150.28,460.04,413.745,145.65,539.17,480.894,143.83700000000002,538.0740000000001,145.65,539.17,480.894,143.83700000000002,538.0740000000001,33.08,275.34,32.095,518.939,24.691999999999997,9.041
1531776600000,152.8,152.59,150.38,429.12,410.083,150.28,462.96,413.745,145.5,541.0,472.01099999999997,143.83700000000002,538.989,145.5,541.0,472.01099999999997,143.83700000000002,538.989,33.08,271.67,32.095,522.601,26.915,8.741
1531778400000,152.8,152.59,150.38,427.92,410.175,150.21,464.07,413.745,145.5,541.0,481.529,143.83700000000002,540.82,145.5,541.0,481.529,143.83700000000002,540.82,32.95,275.56,32.099000000000004,521.686,27.031,8.976
1531780200000,152.84,152.63,150.26,425.94,410.175,150.21,458.22,413.745,145.52,541.92,469.069,143.83700000000002,539.905,145.52,541.92,469.069,143.83700000000002,539.905,32.96,271.29,32.104,517.1080000000001,23.268,8.167
1531782000000,152.84,152.63,150.26,427.96,409.9,150.19,463.25,413.745,145.52,541.92,479.871,143.799,539.905,145.52,541.92,479.871,143.799,539.905,32.96,271.29,32.104,520.77,25.904,8.394
1531783800000,152.95,152.74,149.98,427.96,409.9,150.19,459.23,413.745,145.59,545.58,468.561,143.799,543.567,145.59,545.58,468.561,143.799,543.567,32.56,269.05,31.756,521.686,24.601999999999997,9.285
1531785600000,152.95,152.74,149.98,430.99,410.083,150.3,465.26,413.745,145.59,545.58,473.121,143.72299999999998,543.567,145.59,545.58,473.121,143.72299999999998,543.567,33.46,272.42,32.662,524.432,27.601,10.647
1531787400000,152.9,152.69,150.36,429.98,410.083,150.3,466.27,414.661,145.76,545.58,480.276,143.72299999999998,543.567,145.76,545.58,480.276,143.72299999999998,543.567,32.56,272.42,31.761,525.3480000000001,28.391,11.077
1531789200000,152.9,152.69,150.36,429.98,410.083,150.42,463.25,412.83,145.76,544.67,482.524,143.856,543.567,145.76,544.67,482.524,143.856,543.567,33.47,278.03,32.662,525.3480000000001,26.789,8.414
1531791000000,152.86,152.65,149.85,430.08,410.083,150.42,465.22,413.745,145.42,548.24,460.991,143.856,546.313,145.42,548.24,460.991,143.856,546.313,32.56,270.32,31.77,524.432,26.866999999999997,10.096
1531792800000,152.86,152.65,149.85,429.07,410.083,150.38,462.06,413.745,145.42,545.49,471.661,143.703,544.482,145.42,545.49,471.661,143.703,544.482,32.56,275.27,31.77,524.432,26.160999999999998,7.744
1531794600000,152.84,152.63,149.75,432.1,410.083,150.38,469.1,414.75199999999995,145.48,545.49,474.602,143.703,544.482,145.48,545.49,474.602,143.703,544.482,32.56,268.53,31.956999999999997,527.179,28.633000000000003,10.948
1531796400000,153.76,153.55,150.67,425.03,409.717,150.11,454.0,413.837,145.48,540.0,481.49199999999996,143.74200000000002,539.905,145.48,540.0,481.49199999999996,143.74200000000002,539.905,33.46,275.27,32.859,514.362,22.451,4.8660000000000005
1531798200000,152.84,152.63,150.67,420.98,409.717,150.11,451.99,413.837,145.61,542.74,474.096,143.74200000000002,541.736,145.61,542.74,474.096,143.74200000000002,541.736,32.55,269.65,31.956999999999997,511.615,20.581,5.5889999999999995
1531800000000,152.84,152.63,150.3,428.21,409.717,150.61,441.52,413.837,145.61,549.15,476.767,143.799,546.313,145.61,549.15,476.767,143.799,546.313,32.56,273.02,31.956999999999997,510.699,19.088,9.132
1531801800000,152.84,152.63,150.3,419.97,410.63199999999995,149.69,445.84,413.837,145.17,540.82,467.289,143.799,539.905,145.17,540.82,467.289,143.799,539.905,31.64,268.53,31.055999999999997,506.12199999999996,17.918,16.923
1531803600000,152.84,152.63,150.26,423.01,409.717,149.69,447.81,413.837,145.17,549.06,472.037,143.856,546.313,145.17,549.06,472.037,143.856,546.313,32.55,268.53,31.967,510.699,19.183,12.037
1531805400000,152.44,152.21,150.26,427.01,409.717,150.32,455.83,414.661,145.46,540.82,465.69699999999995,143.856,540.82,145.46,540.82,465.69699999999995,143.856,540.82,32.55,267.56,31.967,512.531,21.228,16.468
1531807200000,153.37,153.13,150.68,429.03,410.175,150.34,456.84,413.56199999999995,146.35,544.48,480.79699999999997,143.856,542.651,146.35,544.48,480.79699999999997,143.856,542.651,33.47,272.05,31.985,516.193,23.613000000000003,12.727
1531809000000,153.37,153.13,150.68,424.07,409.259,150.34,452.48,413.56199999999995,145.44,538.07,465.083,143.856,537.158,145.44,538.07,465.083,143.856,537.158,32.58,267.49,31.985,507.95300000000003,19.697,9.022
1531810800000,152.46,152.21,149.77,425.09,410.175,150.34,451.47,413.654,145.44,543.57,470.764,143.81799999999998,541.736,145.44,543.57,470.764,143.81799999999998,541.736,32.58,269.74,31.976,509.784,20.278,9.005
1531812600000,153.37,153.13,150.68,428.12,410.175,150.34,452.48,414.569,145.61,537.16,474.273,143.81799999999998,537.158,145.61,537.16,474.273,143.81799999999998,537.158,32.6,270.86,31.976,511.615,24.09,13.67
1531814400000,152.46,152.19,149.77,430.14,410.175,150.02,454.59,413.654,145.61,549.06,471.64099999999996,143.74200000000002,547.229,145.61,549.06,471.64099999999996,143.74200000000002,547.229,32.6,270.86,31.976,511.615,24.678,10.790999999999999
1531816200000,152.46,152.19,149.77,429.23,410.175,150.02,458.47,413.56199999999995,145.71,544.48,472.37,143.74200000000002,544.482,145.71,544.48,472.37,143.74200000000002,544.482,32.7,275.06,32.400999999999996,519.855,25.576,12.068
1531818000000,152.86,152.65,150.13,427.21,409.9,150.3,453.44,414.478,145.71,544.48,470.463,143.78,545.398,145.71,544.48,470.463,143.78,545.398,32.7,277.98,32.400999999999996,515.2769999999999,22.226999999999997,7.83
1531819800000,152.86,152.65,150.13,427.21,409.9,150.3,451.42,413.654,145.46,547.23,464.277,143.78,546.313,145.46,547.23,464.277,143.78,546.313,32.46,272.36,31.495,511.615,20.991999999999997,9.123
1531821600000,152.84,152.63,150.07,427.21,410.26599999999996,150.19,458.47,413.654,145.46,548.14,473.666,143.78,545.398,145.46,548.14,473.666,143.78,545.398,33.36,275.73,32.406,519.855,23.968000000000004,8.641
1531823400000,152.84,152.63,150.07,425.19,410.26599999999996,150.19,453.44,413.654,145.52,545.4,473.16900000000004,143.78,544.482,145.52,545.4,473.16900000000004,143.78,544.482,33.36,274.61,32.406,517.1080000000001,22.213,10.79
1531825200000,153.14,152.94,150.3,429.23,409.9,150.26,455.12,413.837,145.52,546.31,483.587,143.761,546.313,145.52,546.31,483.587,143.761,546.313,33.37,277.98,32.411,518.024,23.738000000000003,8.752
1531827000000,153.14,152.94,150.3,427.74,409.9,150.26,456.27,413.837,145.48,548.14,462.035,143.761,547.229,145.48,548.14,462.035,143.761,547.229,32.47,273.64,31.513,519.855,23.169,9.265
1531828800000,153.14,152.94,150.11,430.05,410.26599999999996,150.11,462.89,413.837,145.48,546.22,476.55400000000003,143.74200000000002,545.398,145.48,546.22,476.55400000000003,143.74200000000002,545.398,33.37,277.53,32.42,521.686,27.69,8.422
1531830600000,153.11,152.9,150.11,432.07,410.26599999999996,150.11,466.91,413.837,145.8,542.56,473.575,143.74200000000002,543.567,145.8,542.56,473.575,143.74200000000002,543.567,33.37,281.06,32.42,525.3480000000001,28.858,11.652000000000001
1531832400000,153.11,152.9,150.21,429.04,410.907,150.46,443.75,413.837,145.8,547.14,470.476,143.72299999999998,545.398,145.8,547.14,470.476,143.72299999999998,545.398,32.46,274.32,32.415,514.362,20.583000000000002,5.6
1531834200000,152.94,152.73,150.21,425.04,409.991,150.46,450.13,414.75199999999995,145.69,537.07,465.662,143.72299999999998,533.496,145.69,537.07,465.662,143.72299999999998,533.496,32.47,265.55,31.509,513.446,21.788,17.296
1531836000000,152.92,152.71,150.13,422.11,409.991,150.0,446.05,413.837,145.69,536.24,480.115,144.009,534.503,145.69,536.24,480.115,144.009,534.503,33.37,271.17,32.415,507.037,18.22,12.352
1531837800000,152.92,152.71,150.13,421.1,409.991,150.0,449.08,414.75199999999995,145.53,544.48,467.05800000000005,144.009,543.658,145.53,544.48,467.05800000000005,144.009,543.658,32.47,270.05,31.513,505.20599999999996,19.095,9.555
1531839600000,153.11,152.92,150.32,422.44,409.991,150.36,451.52,413.837,145.53,545.4,475.27099999999996,143.761,543.658,145.53,545.4,475.27099999999996,143.761,543.658,32.48,275.44,32.433,510.699,19.118,8.749
1531841400000,153.11,152.92,150.32,421.53,409.991,150.36,453.54,412.921,145.5,549.06,464.839,143.761,547.32,145.5,549.06,464.839,143.761,547.32,32.48,270.79,31.513,509.784,21.798000000000002,10.457
1531843200000,153.32,153.11,150.44,423.55,409.991,150.34,450.37,413.654,145.5,544.48,477.634,143.894,543.658,145.5,544.48,477.634,143.894,543.658,33.03,277.01,32.415,510.699,20.229,8.908
1531845000000,152.4,152.19,150.44,423.55,409.80800000000005,150.34,456.32,415.57599999999996,145.55,548.14,461.62699999999995,143.894,547.32,145.55,548.14,461.62699999999995,143.894,547.32,32.14,268.99,31.513,513.446,22.583000000000002,10.805
1531846800000,153.32,153.11,150.44,426.3,409.80800000000005,150.32,459.05,413.56199999999995,145.55,544.48,495.19599999999997,143.78,542.743,145.55,544.48,495.19599999999997,143.78,542.743,33.96,279.48,33.321999999999996,522.601,26.284000000000002,8.472000000000001
1531848600000,153.32,153.11,150.44,426.3,409.80800000000005,150.32,456.13,414.478,145.61,550.89,478.846,143.78,549.1519999999999,145.61,550.89,478.846,143.78,549.1519999999999,33.05,281.51,32.42,524.432,24.344,8.38
1531850400000,153.47,153.28,150.67,426.3,409.80800000000005,150.78,459.0,414.478,145.61,549.98,481.279,143.894,549.1519999999999,145.61,549.98,481.279,143.894,549.1519999999999,33.96,284.88,32.424,527.179,26.22,8.036
1531852200000,153.47,153.28,150.67,427.31,409.717,150.78,459.0,413.56199999999995,145.76,549.98,474.409,143.894,549.1519999999999,145.76,549.98,474.409,143.894,549.1519999999999,33.05,281.96,32.424,524.432,25.424,7.7829999999999995
1531854000000,153.24,153.11,150.46,427.31,409.717,150.44,459.0,414.478,145.76,550.89,488.45599999999996,143.856,549.1519999999999,145.76,550.89,488.45599999999996,143.856,549.1519999999999,33.94,285.33,32.42,529.01,25.395,9.094
1531855800000,153.24,153.11,150.46,432.26,410.083,150.44,463.94,415.39300000000003,145.59,549.98,482.88199999999995,143.856,548.236,145.59,549.98,482.88199999999995,143.856,548.236,33.03,283.08,32.42,531.757,28.978,9.994
1531857600000,153.26,153.07,150.46,435.29,410.083,150.49,458.9,413.56199999999995,145.59,550.89,478.158,143.856,550.067,145.59,550.89,478.158,143.856,550.067,33.94,284.72,32.255,532.672,27.579,7.395
1531859400000,153.26,153.07,150.46,433.21,409.80800000000005,150.49,457.84,414.478,145.59,551.81,476.19199999999995,143.856,550.9830000000001,145.59,551.81,476.19199999999995,143.856,550.9830000000001,33.04,279.24,32.255,529.9259999999999,26.822,9.072000000000001
1531861200000,153.35,152.82,150.26,433.21,409.80800000000005,150.36,459.86,413.56199999999995,145.59,550.89,473.186,143.72299999999998,549.1519999999999,145.59,550.89,473.186,143.72299999999998,549.1519999999999,33.04,280.37,32.411,529.9259999999999,27.41,7.591
1531863000000,152.44,151.91,150.26,436.14,409.80800000000005,150.36,451.84,414.569,145.36,550.89,455.941,143.72299999999998,550.067,145.36,550.89,455.941,143.72299999999998,550.067,32.14,271.45,31.509,523.5169999999999,28.237,6.459
1531864800000,152.44,152.82,150.0,436.04,409.80800000000005,149.94,459.8,414.478,145.36,549.06,474.76599999999996,143.72299999999998,549.1519999999999,145.36,549.06,474.76599999999996,143.72299999999998,549.1519999999999,33.05,280.28,31.509,530.841,28.098000000000003,9.968
1531866600000,152.63,151.91,150.0,438.06,410.358,149.94,451.74,413.56199999999995,145.4,550.89,466.505,143.72299999999998,550.067,145.4,550.89,466.505,143.72299999999998,550.067,32.15,270.17,31.449,524.432,25.173000000000002,8.317
1531868400000,152.63,152.82,150.17,428.44,409.44199999999995,150.26,461.57,413.56199999999995,145.4,549.06,480.61199999999997,143.78,548.236,145.4,549.06,480.61199999999997,143.78,548.236,33.07,280.35,32.356,522.601,26.775,8.227
1531870200000,152.63,152.82,150.17,429.45,409.44199999999995,150.26,461.57,413.56199999999995,145.61,549.98,457.42699999999996,143.78,548.236,145.61,549.98,457.42699999999996,143.78,548.236,32.16,273.61,31.454,522.601,25.976,8.152999999999999
1531872000000,151.71,151.91,149.25,426.42,410.26599999999996,149.35,454.52,415.11800000000005,145.61,547.23,429.36300000000006,143.436,546.405,145.61,547.23,429.36300000000006,143.436,546.405,30.35,253.39,29.65,506.12199999999996,23.092,6.968
1531873800000,152.63,151.91,149.25,431.47,410.26599999999996,149.35,458.55,413.837,145.21,548.14,460.934,143.436,547.32,145.21,548.14,460.934,143.436,547.32,32.17,270.24,31.458000000000002,518.939,27.066999999999997,7.335
1531875600000,152.63,152.82,149.65,424.4,409.9,149.64,451.5,413.837,145.21,545.4,468.82800000000003,143.627,544.5740000000001,145.21,545.4,468.82800000000003,143.627,544.5740000000001,32.17,271.36,31.458000000000002,516.193,22.291,6.938
1531877400000,153.55,152.82,150.57,422.42,409.9,150.55,448.67,413.837,145.55,549.98,475.79,143.627,547.4119999999999,145.55,549.98,475.79,143.627,547.4119999999999,32.17,267.16,31.458000000000002,504.291,20.714000000000002,8.136000000000001
1531879200000,153.55,152.82,150.57,423.53,409.9,150.55,447.37,413.837,145.55,549.88,469.401,143.761,547.4119999999999,145.55,549.88,469.401,143.761,547.4119999999999,32.18,268.51,31.463,503.375,19.886,7.874
1531881000000,153.11,152.82,150.26,422.56,409.9,150.25,446.36,413.837,145.61,540.73,482.921,143.761,540.0880000000001,145.61,540.73,482.921,143.761,540.0880000000001,33.08,275.47,32.369,508.86800000000005,19.112000000000002,13.319
1531882800000,153.11,153.01,150.26,421.55,409.9,150.25,447.37,413.837,145.61,541.64,483.74199999999996,143.74200000000002,541.003,145.61,541.64,483.74199999999996,143.74200000000002,541.003,33.08,276.6,32.391999999999996,507.037,19.13,12.603
1531884600000,152.95,153.01,150.17,422.56,409.80800000000005,150.17,451.4,413.837,145.74,549.88,484.38300000000004,143.74200000000002,548.328,145.74,549.88,484.38300000000004,143.74200000000002,548.328,33.5,276.6,32.397,511.615,20.83,13.409
1531886400000,152.95,152.59,150.17,421.55,409.80800000000005,150.17,451.4,414.75199999999995,145.74,548.05,475.19300000000004,143.74200000000002,546.497,145.74,548.05,475.19300000000004,143.74200000000002,546.497,32.6,269.86,31.495,509.784,20.982,12.548
1531888200000,153.72,153.51,150.91,428.58,409.80800000000005,150.93,460.42,413.745,145.57,548.05,498.32199999999995,143.74200000000002,545.581,145.57,548.05,498.32199999999995,143.74200000000002,545.581,34.42,282.37,33.312,528.094,28.933000000000003,8.273
1531890000000,156.48,156.27,152.74,443.73,430.316,152.76,467.46,430.408,146.49,544.48,557.0269999999999,144.257,543.75,146.49,544.48,557.0269999999999,144.257,543.75,38.04,314.95,36.929,550.159,21.284000000000002,27.043000000000003
1531891800000,160.14,159.95,156.41,446.75,430.316,156.43,464.44,430.408,150.15,545.4,567.279,147.003,544.665,150.15,545.4,567.279,147.003,544.665,38.94,318.32,37.830999999999996,543.75,22.291999999999998,24.31
1531893600000,159.21,159.04,155.49,438.68,430.316,155.51,458.41,430.408,149.23,539.9,565.6469999999999,147.003,539.172,149.23,539.9,565.6469999999999,147.003,539.172,38.94,312.7,37.830999999999996,538.257,15.444,25.009
1531895400000,158.29,158.12,154.58,437.77,429.401,154.59,457.5,427.661,148.32,543.57,563.747,146.088,541.919,148.32,543.57,563.747,146.088,541.919,38.76,312.7,37.734,541.003,16.764,27.055999999999997
1531897200000,159.19,159.04,155.47,437.53,430.316,155.51,456.54,430.408,149.23,541.74,567.337,146.088,541.003,149.23,541.74,567.337,146.088,541.003,38.76,316.3,37.734,550.159,14.784,22.761
1531899000000,156.44,156.27,152.69,441.71,429.401,152.76,462.72,428.577,147.38,542.65,543.052,144.257,541.919,147.38,542.65,543.052,144.257,541.919,37.35,311.8,36.343,525.439,19.302,18.289
1531900800000,154.61,154.44,151.77,435.65,414.569,151.85,463.83,417.224,146.47,546.31,510.245,144.257,546.497,146.47,546.31,510.245,144.257,546.497,35.56,296.3,34.535,536.4259999999999,33.056,15.388
1531902600000,154.61,154.44,151.77,443.0,429.95,151.85,470.77,420.88599999999997,146.47,541.74,519.11,144.028,541.003,146.47,541.74,519.11,144.028,541.003,35.55,293.98,34.525,544.665,25.160999999999998,22.798000000000002
1531904400000,154.61,154.44,151.85,443.0,409.534,151.85,469.9,419.055,146.3,549.06,514.863,144.028,547.4119999999999,146.3,549.06,514.863,144.028,547.4119999999999,35.56,296.3,35.427,545.581,34.228,12.519
1531906200000,154.61,154.44,151.85,444.01,420.70300000000003,151.28,469.9,420.88599999999997,146.3,545.4,516.67,144.161,544.665,146.3,545.4,516.67,144.161,544.665,35.56,295.4,34.525,545.581,26.831,18.074
1531908000000,154.71,154.5,151.66,445.02,419.879,151.28,470.91,423.816,146.14,541.74,521.47,144.161,541.919,146.14,541.74,521.47,144.161,541.919,35.96,299.89,34.525,547.4119999999999,29.074,22.89
1531909800000,154.71,154.5,151.66,448.05,416.217,151.52,472.92,418.32300000000004,146.14,541.74,514.256,144.047,542.8340000000001,146.14,541.74,514.256,144.047,542.8340000000001,35.96,298.77,34.846,550.159,34.084,17.125
1531911600000,155.01,154.77,151.77,444.01,412.097,151.52,471.92,420.154,146.14,546.31,516.299,144.047,546.497,146.14,546.31,516.299,144.047,546.497,35.95,298.77,34.846,546.497,35.618,13.224
1531913400000,155.01,154.77,151.77,450.06,415.759,151.29,472.92,412.73800000000006,146.14,540.82,508.02099999999996,143.951,540.0880000000001,146.14,540.82,508.02099999999996,143.951,540.0880000000001,35.95,293.15,35.368,549.243,39.719,12.498
1531915200000,154.59,154.42,151.75,448.05,415.027,151.29,474.93,419.971,146.07,544.48,512.616,143.951,541.919,146.07,544.48,512.616,143.951,541.919,35.95,293.15,34.466,548.328,40.066,11.822000000000001
1531917000000,154.59,154.42,151.75,450.06,406.329,151.31,473.93,414.20300000000003,146.07,544.48,500.55300000000005,143.93200000000002,542.8340000000001,146.07,544.48,500.55300000000005,143.93200000000002,542.8340000000001,35.61,289.78,34.466,548.328,44.251999999999995,7.603
1531918800000,155.51,155.34,151.43,429.88,415.759,151.31,453.8,418.414,146.18,542.65,514.443,143.93200000000002,541.919,146.18,542.65,514.443,143.93200000000002,541.919,35.61,290.91,35.079,531.8480000000001,22.405,11.368
1531920600000,154.59,154.42,151.43,436.95,409.9,151.03,451.79,413.837,146.18,549.06,503.24199999999996,144.028,546.497,146.18,549.06,503.24199999999996,144.028,546.497,34.75,287.54,34.168,531.8480000000001,27.638,12.154000000000002
1531922400000,154.59,154.42,151.98,434.93,419.788,151.94,452.8,424.091,146.11,541.74,516.222,144.028,540.0880000000001,146.11,541.74,516.222,144.028,540.0880000000001,35.65,290.91,35.075,532.764,20.855999999999998,17.838
1531924200000,154.8,154.59,151.07,427.86,416.125,151.03,460.85,414.844,146.11,546.31,511.435,143.951,545.581,146.11,546.31,511.435,143.951,545.581,34.75,292.03,34.173,535.51,24.511999999999997,19.723
1531926000000,154.8,154.59,151.98,429.88,417.957,151.94,460.85,421.25199999999995,146.14,539.9,514.455,143.951,539.172,146.14,539.9,514.455,143.951,539.172,35.66,293.15,35.079,533.679,21.871,21.608
1531927800000,154.27,154.94,151.98,427.86,413.379,151.94,459.84,415.301,146.14,548.14,506.586,144.009,546.497,146.14,548.14,506.586,144.009,546.497,35.66,290.91,34.178000000000004,531.8480000000001,25.305,14.94
1531929600000,154.27,154.02,151.24,429.88,416.125,151.2,462.86,423.45,146.13,539.9,517.814,144.009,538.257,146.13,539.9,517.814,144.009,538.257,35.66,293.15,34.178000000000004,534.595,21.75,22.041999999999998
1531931400000,155.19,154.94,152.15,427.86,420.70300000000003,152.11,458.84,422.534,146.13,547.23,518.035,144.123,545.581,146.13,547.23,518.035,144.123,545.581,36.56,296.52,35.084,535.51,17.727,23.21
1531933200000,155.19,154.94,152.15,435.94,425.189,152.11,468.9,425.281,146.18,547.23,530.811,144.123,544.665,146.18,547.23,530.811,144.123,544.665,36.56,298.77,35.084,547.4119999999999,18.795,25.803
1531935000000,159.76,159.52,155.83,454.09,429.767,155.8,472.92,430.774,149.86,548.14,568.119,146.87,547.4119999999999,149.86,548.14,568.119,146.87,547.4119999999999,38.38,318.99,37.798,547.4119999999999,28.441999999999997,25.84
1531936800000,159.76,159.52,156.75,461.14,429.767,156.71,477.95,429.858,149.86,549.98,569.058,147.785,549.243,149.86,549.98,569.058,147.785,549.243,38.38,321.24,37.798,547.4119999999999,31.47,25.059
1531938600000,160.68,160.43,156.75,459.13,428.851,156.71,475.94,428.851,150.78,549.06,569.117,147.785,547.4119999999999,150.78,549.06,569.117,147.785,547.4119999999999,39.03,320.11,38.146,547.4119999999999,32.422,24.076999999999998
1531940400000,159.76,159.52,155.83,463.15,429.767,155.8,477.95,429.675,149.86,549.06,567.342,146.87,547.4119999999999,149.86,549.06,567.342,146.87,547.4119999999999,39.03,320.11,38.146,550.159,35.313,25.013
1531942200000,158.85,158.6,154.92,462.14,429.767,154.88,479.95,429.767,148.95,547.23,563.65,145.954,545.581,148.95,547.23,563.65,145.954,545.581,38.93,316.74,37.634,549.243,31.266,24.965999999999998
1531944000000,159.76,159.52,155.83,462.14,429.767,155.8,475.94,429.95,149.86,541.74,568.31,146.87,540.0880000000001,149.86,541.74,568.31,146.87,540.0880000000001,38.93,314.5,37.634,542.8340000000001,32.019,23.182
1531945800000,157.93,157.68,154.92,462.14,429.767,154.88,478.95,429.95,148.03,547.23,563.835,145.954,546.497,148.03,547.23,563.835,145.954,546.497,38.8,316.74,37.409,550.159,32.478,23.128
1531947600000,158.85,158.6,155.83,461.14,429.767,155.8,478.95,429.95,148.97,545.4,564.999,146.87,544.665,148.97,545.4,564.999,146.87,544.665,38.8,317.87,37.409,551.0740000000001,35.971,22.239
1531949400000,160.68,160.43,157.67,466.17,429.767,157.63,481.96,431.781,150.8,546.31,568.6419999999999,148.701,545.581,150.8,546.31,568.6419999999999,148.701,545.581,39.08,317.87,38.004,544.665,38.415,20.764
1531951200000,158.85,158.6,155.83,461.14,430.68199999999996,155.8,482.97,429.309,148.97,549.06,563.981,146.87,547.4119999999999,148.97,549.06,563.981,146.87,547.4119999999999,39.08,316.74,38.004,544.665,34.626999999999995,19.965999999999998
1531953000000,158.85,158.6,155.83,464.11,429.767,155.8,484.98,431.415,148.97,547.23,565.784,146.87,545.581,148.97,547.23,565.784,146.87,545.581,38.86,316.74,37.858000000000004,546.497,34.586,18.93
1531954800000,157.93,158.6,154.92,465.12,429.767,154.88,485.41,430.225,148.97,544.48,564.867,145.954,543.75,148.97,544.48,564.867,145.954,543.75,38.86,316.52,37.858000000000004,545.581,36.537,22.53
1531956600000,159.76,159.52,155.83,469.14,430.68199999999996,155.8,488.37,431.415,148.97,546.31,567.893,146.87,544.665,148.97,546.31,567.893,146.87,544.665,38.7,316.68,37.486999999999995,545.581,36.483000000000004,21.406
1531958400000,160.68,160.43,157.67,469.14,430.68199999999996,157.63,489.38,430.499,150.8,541.74,568.539,148.701,541.003,150.8,541.74,568.539,148.701,541.003,38.7,314.43,37.486999999999995,546.497,39.91,21.546999999999997
1531960200000,158.85,158.58,155.83,467.13,430.68199999999996,155.8,485.36,431.14,148.95,546.31,567.238,146.851,544.665,148.95,546.31,567.238,146.851,544.665,38.78,315.55,37.661,544.665,38.509,18.236
1531962000000,162.51,162.24,158.58,465.12,430.68199999999996,158.54,485.36,430.13300000000004,152.63,547.23,567.173,149.616,545.581,152.63,547.23,567.173,149.616,545.581,38.78,315.55,37.661,551.0740000000001,36.249,19.195
1531963800000,157.02,156.75,154.0,453.04,429.767,153.96,471.3,430.866,147.67,542.65,561.249,144.981,541.919,147.67,542.65,561.249,144.981,541.919,38.65,312.63,37.808,542.8340000000001,27.875999999999998,25.198
1531965600000,158.85,158.62,155.82,443.97,433.246,155.83,454.19,426.746,149.44,554.37,563.337,146.774,550.9830000000001,149.44,554.37,563.337,146.774,550.9830000000001,38.98,318.7,37.391,541.003,18.92,23.545
1531967400000,157.93,157.7,153.98,443.97,406.055,154.0,467.27,429.675,147.61,547.96,559.433,144.94299999999998,546.405,147.61,547.96,559.433,144.94299999999998,546.405,38.98,316.45,37.391,547.4119999999999,34.287,20.113
1531969200000,158.85,158.62,155.82,450.02,420.70300000000003,155.83,474.31,429.675,149.44,548.88,566.844,146.774,548.236,149.44,548.88,566.844,146.774,548.236,38.96,322.07,37.858000000000004,549.243,31.368000000000002,25.031
1531971000000,159.76,159.53,155.82,452.03,429.49199999999996,155.83,474.31,428.76,149.44,551.62,564.85,146.774,550.9830000000001,149.44,551.62,564.85,146.774,550.9830000000001,38.96,323.19,37.858000000000004,547.4119999999999,27.266,25.121
1531972800000,154.27,154.04,151.24,429.84,409.9,151.26,464.26,413.10400000000004,146.7,539.72,500.24800000000005,144.028,539.081,146.7,539.72,500.24800000000005,144.028,539.081,34.42,285.0,33.330999999999996,527.271,29.589000000000002,11.575999999999999
1531974600000,154.27,154.04,151.24,427.82,409.9,151.26,461.24,414.02,146.7,550.71,494.23,144.028,548.236,146.7,550.71,494.23,144.028,548.236,34.42,283.87,33.330999999999996,530.0169999999999,26.467,11.247
1531976400000,153.95,153.74,151.29,428.83,409.9,151.01,465.26,414.02,145.92,540.64,497.365,143.91299999999998,539.996,145.92,540.64,497.365,143.91299999999998,539.996,34.53,283.8,33.257,530.933,29.385,11.887
1531978200000,154.86,153.74,151.29,430.85,409.80800000000005,151.01,464.26,413.10400000000004,145.92,547.05,501.67699999999996,143.91299999999998,545.49,145.92,547.05,501.67699999999996,143.91299999999998,545.49,35.44,288.37,34.159,534.595,30.035,7.603
1531980000000,153.95,153.89,151.24,430.85,409.80800000000005,151.08,467.27,414.02,146.11,542.47,500.725,144.066,542.743,146.11,542.47,500.725,144.066,542.743,34.52,286.12,33.257,533.679,31.195,11.195
1531981800000,153.95,153.89,151.24,429.84,409.80800000000005,151.08,462.24,414.02,146.11,544.3,504.546,144.066,543.658,146.11,544.3,504.546,144.066,543.658,34.52,287.24,33.257,533.679,29.688000000000002,7.6979999999999995
1531983600000,154.14,153.79,150.99,428.83,409.9,150.99,463.25,414.02,145.94,547.05,495.72,143.93200000000002,545.49,145.94,547.05,495.72,143.93200000000002,545.49,34.61,283.87,33.546,533.679,28.454,10.613
1531985400000,154.14,153.79,150.99,431.86,409.9,150.99,462.24,414.02,145.94,544.3,504.241,143.93200000000002,543.658,145.94,544.3,504.241,143.93200000000002,543.658,34.61,287.24,33.546,534.595,30.171,7.47
1531987200000,153.93,153.85,151.05,432.77,410.26599999999996,151.05,463.54,414.02,145.95,545.21,495.648,143.951,543.658,145.95,545.21,495.648,143.951,543.658,34.48,286.12,33.555,535.51,31.090999999999998,8.39
1531989000000,153.93,153.85,151.05,434.79,412.097,151.05,464.69,414.935,145.95,543.38,506.72900000000004,143.951,542.743,145.95,543.38,506.72900000000004,143.951,542.743,34.48,289.56,33.555,537.341,33.510999999999996,7.301
1531990800000,154.27,153.98,151.07,432.77,410.26599999999996,151.12,463.44,414.02,145.97,545.21,503.483,143.99,544.5740000000001,145.97,545.21,503.483,143.99,544.5740000000001,34.68,288.44,33.738,537.341,32.2,7.233
1531992600000,154.27,153.98,151.07,434.79,410.26599999999996,151.12,464.44,413.10400000000004,145.97,546.13,507.62300000000005,143.99,544.5740000000001,145.97,546.13,507.62300000000005,143.99,544.5740000000001,34.68,289.56,33.738,538.257,30.078000000000003,7.212999999999999
1531994400000,154.14,153.87,151.18,432.77,410.26599999999996,151.01,464.44,414.02,145.97,545.21,492.83099999999996,143.97,544.5740000000001,145.97,545.21,492.83099999999996,143.97,544.5740000000001,34.75,285.07,33.509,537.341,31.956999999999997,7.122000000000001
1531996200000,154.14,153.87,151.18,435.8,410.26599999999996,151.01,464.73,414.935,145.97,546.13,491.43699999999995,143.97,544.5740000000001,145.97,546.13,491.43699999999995,143.97,544.5740000000001,33.84,281.7,33.509,535.51,32.198,7.221
1531998000000,154.19,153.89,151.2,431.76,410.175,151.05,464.73,414.02,145.8,545.21,489.24300000000005,143.875,543.658,145.8,545.21,489.24300000000005,143.875,543.658,34.75,283.94,33.395,536.4259999999999,29.862,7.1610000000000005
1531999800000,154.19,153.89,151.2,433.78,410.175,151.05,463.73,414.02,145.8,545.21,484.07,143.875,543.658,145.8,545.21,484.07,143.875,543.658,33.84,280.57,33.395,533.679,30.265,7.0089999999999995
1532001600000,153.28,153.6,150.78,434.79,410.175,150.82,466.74,414.02,145.73,545.21,490.93699999999995,143.81799999999998,543.658,145.73,545.21,490.93699999999995,143.81799999999998,543.658,33.84,282.82,33.157,538.257,30.756,7.047999999999999
1532003400000,153.28,153.6,150.78,434.79,410.175,150.82,463.73,414.02,145.73,543.38,481.371,143.81799999999998,542.743,145.73,543.38,481.371,143.81799999999998,542.743,33.33,279.45,33.157,533.679,30.394000000000002,6.95
1532005200000,155.41,155.13,151.43,432.77,420.337,151.37,457.69,424.274,145.76,547.05,524.9830000000001,143.83700000000002,546.405,145.76,547.05,524.9830000000001,143.83700000000002,546.405,36.05,296.3,34.974000000000004,540.0880000000001,19.885,7.742999999999999
1532007000000,155.41,155.13,152.34,427.72,416.675,152.29,453.66,418.689,145.76,551.62,518.889,143.83700000000002,548.145,145.76,551.62,518.889,143.83700000000002,548.145,35.15,290.68,34.974000000000004,530.0169999999999,16.549,21.659000000000002
1532008800000,154.5,154.21,151.43,431.8,417.68199999999996,151.37,449.67,417.957,146.18,537.89,516.95,143.97,537.158,146.18,537.89,516.95,143.97,537.158,35.15,288.89,34.068000000000005,530.933,17.035999999999998,23.935
1532010600000,154.5,154.21,151.43,429.78,416.675,151.37,455.72,421.069,146.18,542.47,519.3919999999999,143.97,540.82,146.18,542.47,519.3919999999999,143.97,540.82,35.46,289.85,34.969,531.8480000000001,20.08,25.145
1532012400000,154.5,154.21,151.52,435.84,403.583,151.45,464.78,423.816,146.07,538.81,521.861,144.066,538.989,146.07,538.81,521.861,144.066,538.989,35.45,295.47,34.965,537.341,31.77,20.095
1532014200000,154.5,154.21,151.52,432.81,417.224,151.45,464.78,419.23800000000006,146.07,539.72,513.871,144.066,538.989,146.07,539.72,513.871,144.066,538.989,35.45,287.61,34.965,535.51,27.693,22.728
1532016000000,153.58,153.3,150.65,434.83,403.30800000000005,150.55,455.72,413.745,146.07,540.64,484.38699999999994,143.951,540.82,146.07,540.64,484.38699999999994,143.951,540.82,33.64,278.62,33.157,527.271,27.978,9.368
1532017800000,152.67,153.3,150.65,431.8,409.80800000000005,150.55,453.7,412.83,146.07,547.05,472.349,143.951,545.398,146.07,547.05,472.349,143.951,545.398,32.73,270.76,32.255,524.524,25.694000000000003,10.057
1532019600000,154.5,154.21,151.56,439.88,413.92800000000005,151.47,467.79,415.668,146.01,548.88,510.55,144.009,547.229,146.01,548.88,510.55,144.009,547.229,35.46,290.98,34.059,543.75,34.906,12.985999999999999
1532021400000,154.5,154.21,151.56,438.87,424.915,151.47,466.79,415.57599999999996,146.01,547.96,510.48800000000006,144.009,546.313,146.01,547.96,510.48800000000006,144.009,546.313,35.47,292.1,34.96,544.665,27.184,17.122
1532023200000,154.5,154.21,151.37,439.88,423.999,151.29,466.79,413.56199999999995,146.24,547.05,496.861,144.028,544.482,146.24,547.05,496.861,144.028,544.482,34.57,286.48,34.045,542.8340000000001,27.537,11.93
1532025000000,154.5,155.13,151.37,437.86,423.267,151.29,465.78,418.231,146.24,547.96,510.23699999999997,144.028,547.229,146.24,547.96,510.23699999999997,144.028,547.229,35.48,295.25,34.965,541.003,27.081,18.269000000000002
1532026800000,154.46,154.21,151.56,438.83,420.52,151.49,467.75,412.83,146.13,544.3,505.5,143.951,542.651,146.13,544.3,505.5,143.951,542.651,35.48,288.44,34.063,542.8340000000001,30.015,12.307
1532028600000,154.46,154.21,151.56,442.86,414.478,151.49,472.1,416.49199999999996,146.13,550.62,513.034,143.951,548.145,146.13,550.62,513.034,143.951,548.145,34.95,292.7,34.063,547.4119999999999,36.084,12.322000000000001
1532030400000,155.09,154.54,151.71,440.74,406.695,151.62,469.33,416.49199999999996,146.53,546.95,511.917,144.257,546.313,146.53,546.95,511.917,144.257,546.313,35.85,294.28,34.974000000000004,545.581,38.225,11.152999999999999
1532032200000,154.17,154.54,151.71,444.06,411.639,151.62,471.77,416.583,146.53,547.87,511.369,144.257,547.229,146.53,547.87,511.369,144.257,547.229,34.95,293.45,34.063,548.328,31.895,13.106
1532034000000,154.17,154.37,151.52,442.14,424.731,151.45,471.05,412.921,146.09,538.71,497.76,144.066,538.989,146.09,538.71,497.76,144.066,538.989,34.93,286.86,34.063,543.75,30.011,12.877
1532035800000,153.68,153.45,151.52,447.18,410.083,151.45,471.05,413.837,146.09,550.71,497.99800000000005,144.066,548.145,146.09,550.71,497.99800000000005,144.066,548.145,34.93,285.74,34.068000000000005,545.581,38.964,9.881
1532037600000,154.59,154.37,151.39,445.17,408.89300000000003,151.31,472.06,413.837,145.94,541.55,500.601,143.93200000000002,539.905,145.94,541.55,500.601,143.93200000000002,539.905,34.93,286.86,34.068000000000005,543.75,37.747,10.977
1532039400000,153.68,153.45,151.39,446.17,409.80800000000005,151.31,472.06,413.837,145.94,544.3,495.224,143.93200000000002,542.651,145.94,544.3,495.224,143.93200000000002,542.651,34.69,281.25,33.82,542.8340000000001,38.461,11.877
1532041200000,154.59,154.37,151.35,446.17,413.745,151.28,474.07,416.49199999999996,145.8,539.72,511.39099999999996,143.856,538.989,145.8,539.72,511.39099999999996,143.856,538.989,35.59,289.11,34.731,546.497,42.006,13.12
1532043000000,154.59,154.37,151.35,450.21,410.083,151.28,473.06,413.837,145.8,540.64,493.611,143.856,538.989,145.8,540.64,493.611,143.856,538.989,34.69,283.49,33.83,545.581,38.628,6.142
1532044800000,153.68,153.45,150.91,447.18,410.083,150.82,470.05,412.921,145.88,539.81,490.986,143.894,538.989,145.88,539.81,490.986,143.894,538.989,33.78,281.4,32.919000000000004,541.003,37.882,12.267999999999999
1532046600000,153.68,153.45,150.91,446.27,410.083,150.82,470.77,414.75199999999995,145.88,543.48,488.5,143.894,542.651,145.88,543.48,488.5,143.894,542.651,33.78,278.93,32.919000000000004,541.003,38.955999999999996,10.344000000000001
1532048400000,154.59,154.38,151.2,438.68,412.83,151.1,464.59,415.668,145.97,548.05,511.07199999999995,143.93200000000002,546.313,145.97,548.05,511.07199999999995,143.93200000000002,546.313,35.59,289.56,34.722,541.003,27.418000000000003,5.856
1532050200000,154.59,154.38,152.11,434.64,417.407,152.02,449.49,419.421,145.97,536.15,515.173,143.93200000000002,536.243,145.97,536.15,515.173,143.93200000000002,536.243,35.59,290.68,34.722,531.8480000000001,20.328,25.773000000000003
1532052000000,154.96,154.75,152.11,436.66,413.745,152.02,460.56,418.506,146.22,545.31,513.238,144.161,542.651,146.22,545.31,513.238,144.161,542.651,35.61,287.31,34.471,530.933,27.898000000000003,17.664
1532053800000,154.96,154.75,151.54,434.6,411.914,151.47,467.17,415.759,146.22,546.22,508.92400000000004,144.161,544.482,146.22,546.22,508.92400000000004,144.161,544.482,35.61,285.9,34.471,538.257,34.541,15.095999999999998
1532055600000,154.17,153.96,151.54,439.55,421.069,151.47,465.88,421.161,146.28,542.56,513.7280000000001,144.123,541.736,146.28,542.56,513.7280000000001,144.123,541.736,35.05,290.91,34.342,537.341,29.256999999999998,20.102
1532057400000,154.17,153.96,151.16,434.5,410.449,151.07,464.88,413.837,146.28,540.73,505.82800000000003,144.123,539.905,146.28,540.73,505.82800000000003,144.123,539.905,35.05,288.66,34.342,535.51,32.591,15.513
1532059200000,154.33,154.12,151.16,436.52,412.463,151.07,464.88,416.583,146.13,539.81,507.93,143.99,539.905,146.13,539.81,507.93,143.99,539.905,35.07,288.66,34.352,536.4259999999999,28.791999999999998,15.225
1532061000000,155.24,155.03,151.58,434.5,413.92800000000005,151.5,464.88,418.414,146.13,546.22,509.907,143.99,543.567,146.13,546.22,509.907,143.99,543.567,35.98,290.91,34.347,537.341,31.478,13.402999999999999
1532062800000,154.33,154.12,151.58,440.41,422.26,151.5,464.98,412.83,146.16,546.22,505.156,143.99,545.398,146.16,546.22,505.156,143.99,545.398,35.08,288.44,34.347,538.257,27.6,17.132
1532064600000,154.33,154.12,151.5,436.47,406.421,151.43,461.96,413.745,146.16,548.05,499.69300000000004,143.99,546.313,146.16,548.05,499.69300000000004,143.99,546.313,35.08,287.47,33.743,536.4259999999999,33.994,10.311
1532066400000,152.5,152.29,150.59,436.47,409.625,150.51,449.87,414.661,145.69,545.31,463.154,143.81799999999998,544.482,145.69,545.31,463.154,143.81799999999998,544.482,32.36,267.25,31.935,521.7769999999999,24.843000000000004,9.154
1532068200000,153.41,153.2,150.59,432.44,409.625,150.51,456.92,413.745,145.69,544.39,480.858,143.81799999999998,543.567,145.69,544.39,480.858,143.81799999999998,543.567,33.27,276.24,31.935,523.6080000000001,27.416999999999998,11.76
1532070000000,153.41,153.2,150.46,433.45,409.625,150.36,448.87,413.745,145.63,545.31,466.894,143.81799999999998,544.482,145.63,545.31,466.894,143.81799999999998,544.482,32.36,268.37,31.921,516.284,22.930999999999997,9.5
1532071800000,152.5,152.29,150.46,433.45,409.625,150.36,451.89,413.837,145.63,542.56,472.11400000000003,143.81799999999998,541.736,145.63,542.56,472.11400000000003,143.81799999999998,541.736,32.36,269.49,31.921,519.946,21.616999999999997,8.38
1532073600000,153.41,153.2,150.46,434.46,409.625,150.38,454.91,413.837,145.67,541.64,474.773,143.83700000000002,541.736,145.67,541.64,474.773,143.83700000000002,541.736,33.27,273.99,32.726,524.524,26.594,7.436
1532075400000,153.41,153.2,150.46,435.46,410.541,150.38,456.92,414.844,145.67,538.9,475.245,143.83700000000002,538.989,145.67,538.9,475.245,143.83700000000002,538.989,32.36,270.62,31.815,523.6080000000001,30.193,11.062000000000001
1532077200000,153.34,153.13,150.44,435.46,409.625,150.36,458.12,413.92800000000005,145.65,542.56,480.418,143.761,541.736,145.65,542.56,480.418,143.761,541.736,33.26,275.11,32.731,527.271,27.354,10.036
1532079000000,152.42,152.21,150.44,436.37,410.541,150.36,458.12,414.29400000000004,145.65,541.64,476.199,143.761,541.736,145.65,541.64,476.199,143.761,541.736,32.36,272.71,31.829,525.439,28.546,10.485
1532080800000,153.34,153.13,150.57,437.38,409.625,150.49,459.13,414.29400000000004,145.73,541.64,475.204,143.83700000000002,540.82,145.73,541.64,475.204,143.83700000000002,540.82,33.26,274.96,32.736,529.102,28.546999999999997,7.24
1532082600000,153.34,153.13,150.57,439.4,409.625,150.49,458.12,414.29400000000004,145.73,544.39,474.616,143.83700000000002,542.651,145.73,544.39,474.616,143.83700000000002,542.651,33.26,272.71,32.736,528.186,28.546,7.17
1532084400000,152.92,152.67,150.28,438.39,410.541,150.19,459.13,413.379,145.59,546.22,480.68699999999995,143.761,544.482,145.59,546.22,480.68699999999995,143.761,544.482,33.1,276.08,32.74,530.0169999999999,28.107,8.765
1532086200000,152.92,152.67,150.28,438.39,409.625,150.19,455.1,415.11800000000005,145.59,543.48,465.601,143.761,542.651,145.59,543.48,465.601,143.761,542.651,32.2,268.22,31.829,522.693,24.971999999999998,8.31
1532088000000,152.48,152.11,149.9,440.41,409.625,149.83,452.08,414.29400000000004,145.36,545.31,465.199,143.665,544.482,145.36,545.31,465.199,143.665,544.482,32.2,265.97,31.829,519.946,28.052,8.612
1532089800000,152.48,152.11,149.9,438.39,409.625,149.83,452.08,415.668,145.36,543.48,444.151,143.665,542.651,145.36,543.48,444.151,143.665,542.651,31.45,260.35,31.320999999999998,516.284,26.878,7.285
1532091600000,152.32,152.17,149.67,432.34,409.625,149.64,440.99,414.29400000000004,145.32,550.71,458.926,143.64600000000002,548.9680000000001,145.32,550.71,458.926,143.64600000000002,548.9680000000001,31.45,264.85,30.406,510.791,20.098,10.714
1532093400000,153.24,153.09,149.67,424.25,409.625,149.64,440.99,414.29400000000004,145.32,546.22,475.478,143.64600000000002,544.391,145.32,546.22,475.478,143.64600000000002,544.391,32.37,268.22,31.311999999999998,497.974,17.084,15.4
1532095200000,153.24,153.09,150.3,425.26,409.625,150.26,447.04,413.92800000000005,145.59,540.73,475.19599999999997,143.799,539.813,145.59,540.73,475.19599999999997,143.799,539.813,32.37,267.09,31.311999999999998,508.04400000000004,19.785999999999998,13.636
1532097000000,152.32,152.17,150.3,425.41,409.625,150.26,443.44,413.92800000000005,145.59,548.05,454.096,143.799,547.137,145.59,548.05,454.096,143.799,547.137,31.46,263.5,30.74,507.129,18.046,8.15
1532098800000,152.32,152.17,149.83,424.4,409.625,149.79,443.44,413.92800000000005,145.38,551.72,465.917,143.64600000000002,549.884,145.38,551.72,465.917,143.64600000000002,549.884,32.37,271.36,30.74,510.791,18.986,9.802
1532100600000,153.24,153.09,150.74,424.4,409.9,150.7,445.45,413.47,145.38,544.3,469.85900000000004,143.64600000000002,543.475,145.38,544.3,469.85900000000004,143.64600000000002,543.475,32.38,269.11,31.664,509.875,18.945999999999998,10.8
1532102400000,153.24,153.09,149.83,423.39,409.9,149.79,445.45,414.38599999999997,145.48,546.13,478.131,143.72299999999998,544.391,145.48,546.13,478.131,143.72299999999998,544.391,32.38,271.36,31.664,507.129,19.086,10.527000000000001
1532104200000,153.34,153.16,150.74,425.41,410.083,150.7,449.49,413.47,145.48,544.3,494.19599999999997,143.72299999999998,543.475,145.48,544.3,494.19599999999997,143.72299999999998,543.475,34.2,281.47,33.468,516.284,22.029,11.238
1532106000000,153.34,153.16,150.74,423.39,410.083,150.7,446.46,413.47,145.61,547.96,472.93199999999996,143.761,546.222,145.61,547.96,472.93199999999996,143.761,546.222,32.39,271.36,31.664,511.707,19.65,12.17
1532107800000,153.03,152.82,150.53,427.43,409.9,150.51,452.51,413.47,145.61,547.05,486.64,143.761,544.391,145.61,547.05,486.64,143.761,544.391,33.29,275.85,32.566,517.2,22.548000000000002,7.829
1532109600000,153.03,152.82,150.53,426.42,409.9,150.51,451.5,412.64599999999996,145.78,548.88,463.12300000000005,143.875,547.137,145.78,548.88,463.12300000000005,143.875,547.137,32.39,272.48,31.66,517.2,21.116,9.281
1532111400000,152.8,152.55,150.25,426.42,409.991,150.19,450.49,412.555,145.78,547.96,473.485,143.875,546.222,145.78,547.96,473.485,143.875,546.222,32.39,273.61,31.66,511.707,20.348,8.24
1532113200000,152.8,153.47,150.25,427.43,409.991,150.19,452.51,413.47,145.59,548.88,479.226,143.78,548.053,145.59,548.88,479.226,143.78,548.053,33.29,278.1,32.571,517.2,22.281999999999996,10.232000000000001
1532115000000,153.18,153.47,150.47,427.43,410.083,150.38,453.52,412.83,145.59,547.05,478.72900000000004,143.78,546.222,145.59,547.05,478.72900000000004,143.78,546.222,33.29,275.85,32.571,517.2,25.052,10.366
1532116800000,153.18,153.18,150.47,428.44,410.083,150.38,453.52,412.83,145.67,547.96,480.139,143.799,546.222,145.67,547.96,480.139,143.799,546.222,33.61,276.98,32.443000000000005,519.031,24.474,10.085
1532118600000,152.95,152.27,150.0,427.43,410.26599999999996,149.96,448.48,413.745,145.67,545.21,461.69300000000004,143.799,544.391,145.67,545.21,461.69300000000004,143.799,544.391,31.8,267.99,31.541,508.04400000000004,21.439,7.162999999999999
1532120400000,152.95,152.27,150.0,429.45,410.26599999999996,149.96,449.49,412.83,145.48,547.96,469.606,143.74200000000002,547.137,145.48,547.96,469.606,143.74200000000002,547.137,31.8,269.11,31.541,509.875,23.105999999999998,9.865
1532122200000,152.65,152.36,149.92,428.54,409.991,149.88,452.36,413.745,145.48,547.96,465.45599999999996,143.74200000000002,547.137,145.48,547.96,465.45599999999996,143.74200000000002,547.137,31.97,269.05,31.234,509.875,22.874000000000002,8.632
1532124000000,152.65,152.36,149.92,430.7,409.991,149.88,450.45,413.745,145.44,545.21,471.795,143.684,544.391,145.44,545.21,471.795,143.684,544.391,31.97,271.52,31.234,512.622,25.548000000000002,8.302999999999999
1532125800000,152.38,152.4,149.79,430.7,409.80800000000005,149.79,453.47,413.92800000000005,145.44,547.96,467.43699999999995,143.684,547.137,145.44,547.96,467.43699999999995,143.684,547.137,31.86,267.02,31.078000000000003,511.707,25.504,10.272
1532127600000,153.3,152.4,149.79,432.72,409.80800000000005,149.79,453.47,414.75199999999995,145.59,546.13,478.19199999999995,143.799,544.391,145.59,546.13,478.19199999999995,143.799,544.391,32.76,274.89,31.98,516.284,27.221,7.531000000000001
1532129400000,152.38,152.46,149.98,430.7,409.625,149.92,455.49,414.661,145.59,543.38,457.966,143.799,543.475,145.59,543.38,457.966,143.799,543.475,31.86,269.27,31.074,515.369,23.305999999999997,8.494
1532131200000,152.38,152.46,149.98,432.72,409.625,149.92,456.49,415.759,145.46,547.96,468.856,143.665,546.222,145.46,547.96,468.856,143.665,546.222,32.76,271.52,31.98,517.2,26.388,9.056000000000001
