time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1532133000000,152.29,152.32,149.77,430.7,409.991,149.69,452.36,412.37199999999996,145.46,547.05,450.291,143.665,546.222,145.46,547.05,450.291,143.665,546.222,31.85,264.17,31.06,511.707,21.819000000000003,8.339
1532134800000,152.29,152.32,149.77,432.62,409.991,149.69,455.39,416.125,145.31,548.88,472.80800000000005,143.64600000000002,547.137,145.31,548.88,472.80800000000005,143.64600000000002,547.137,31.85,270.91,31.06,509.875,26.566,9.872
1532136600000,153.2,152.8,150.02,429.69,410.083,149.98,450.16,414.935,145.31,546.13,474.85900000000004,143.64600000000002,545.306,145.31,546.13,474.85900000000004,143.64600000000002,545.306,31.85,270.01,31.069000000000003,508.04400000000004,24.883000000000003,7.244
1532138400000,153.2,152.8,150.02,423.63,409.167,149.98,434.93,414.02,145.34,548.88,470.157,143.627,547.137,145.34,548.88,470.157,143.627,547.137,31.85,269.11,31.069000000000003,497.05800000000005,13.415,10.272
1532140200000,153.24,153.16,150.38,422.52,410.083,150.34,434.93,414.02,145.34,539.72,472.68699999999995,143.627,539.813,145.34,539.72,472.68699999999995,143.627,539.813,32.76,269.79,31.971,497.05800000000005,13.677999999999999,15.536
1532142000000,153.24,152.25,150.38,423.53,410.083,150.34,440.99,414.20300000000003,145.52,536.06,477.031,143.74200000000002,535.236,145.52,536.06,477.031,143.74200000000002,535.236,31.86,263.05,31.069000000000003,493.39599999999996,18.314,17.906
1532143800000,153.47,153.16,150.57,424.54,410.358,150.49,448.05,414.20300000000003,145.52,545.31,471.351,143.74200000000002,543.475,145.52,545.31,471.351,143.74200000000002,543.475,32.77,266.42,31.971,503.467,20.104,9.127
1532145600000,152.55,152.25,149.65,424.64,410.358,150.49,449.15,413.287,145.57,538.9,470.32300000000004,143.761,538.898,145.57,538.9,470.32300000000004,143.761,538.898,31.87,264.1,31.069000000000003,501.63599999999997,18.891,14.957
1532147400000,153.47,153.16,150.57,426.66,410.083,150.42,451.17,413.287,145.57,548.14,484.14300000000003,143.761,546.222,145.57,548.14,484.14300000000003,143.761,546.222,32.78,273.09,31.976,508.96,21.48,10.775
1532149200000,152.55,153.16,150.57,426.66,410.083,150.42,449.15,414.111,145.69,540.82,464.50699999999995,143.81799999999998,539.813,145.69,540.82,464.50699999999995,143.81799999999998,539.813,32.78,265.23,31.976,505.298,20.46,8.506
1532151000000,152.55,152.25,150.07,428.01,410.083,149.9,447.14,414.111,145.69,546.31,477.394,143.81799999999998,545.306,145.69,546.31,477.394,143.81799999999998,545.306,32.37,271.36,31.545,508.96,21.305999999999997,8.625
1532152800000,153.47,153.16,150.07,429.31,410.083,149.9,456.68,414.111,145.84,539.9,485.07,143.894,540.729,145.84,539.9,485.07,143.894,540.729,33.29,276.24,32.446999999999996,515.369,25.243000000000002,15.155
1532154600000,153.47,153.16,150.51,434.46,409.9,150.49,455.77,414.111,145.84,552.72,486.275,143.894,550.8,145.84,552.72,486.275,143.894,550.8,33.29,278.93,32.446999999999996,520.862,29.215999999999998,12.54
1532156400000,152.61,152.38,150.51,433.45,409.9,150.49,450.74,414.111,145.67,549.98,475.50800000000004,143.78,548.053,145.67,549.98,475.50800000000004,143.78,548.053,32.92,273.31,32.067,516.284,23.791999999999998,8.509
1532158200000,153.53,153.3,150.34,434.46,410.083,150.32,453.76,412.555,145.67,547.23,473.978,143.78,545.306,145.67,547.23,473.978,143.78,545.306,32.92,275.56,32.063,519.031,24.396,7.811
1532160000000,152.61,152.38,150.34,431.43,410.083,150.32,454.77,415.21,145.55,546.31,470.01300000000003,143.74200000000002,545.306,145.55,546.31,470.01300000000003,143.74200000000002,545.306,32.92,272.19,32.063,518.115,26.828000000000003,9.253
1532161800000,152.61,152.38,150.32,437.48,409.80800000000005,150.25,458.79,413.47,145.55,547.23,477.509,143.74200000000002,546.222,145.55,547.23,477.509,143.74200000000002,546.222,33.18,277.81,32.232,525.439,28.523000000000003,11.337
1532163600000,152.94,152.73,150.32,433.45,409.80800000000005,150.25,454.77,412.73800000000006,145.69,546.31,475.48900000000003,143.78,546.222,145.69,546.31,475.48900000000003,143.78,546.222,33.18,274.44,32.232,520.862,22.828000000000003,10.24
1532165400000,152.94,152.73,149.94,442.53,410.358,149.96,457.79,413.745,145.69,541.74,474.60900000000004,143.78,541.644,145.69,541.74,474.60900000000004,143.78,541.644,33.18,274.44,31.55,526.355,30.256999999999998,10.520999999999999
1532167200000,153.11,152.9,149.94,443.54,410.358,149.96,458.79,413.745,145.65,549.06,475.82599999999996,143.799,548.053,145.65,549.06,475.82599999999996,143.799,548.053,33.18,273.31,31.559,525.439,30.624000000000002,11.350999999999999
1532169000000,153.11,152.9,150.09,440.65,410.358,150.11,456.68,414.661,145.65,543.57,464.964,143.799,542.56,145.65,543.57,464.964,143.799,542.56,32.27,270.01,31.559,522.693,27.823,7.331
1532170800000,153.28,153.07,150.09,439.79,409.44199999999995,150.11,460.81,413.654,145.63,544.48,480.713,143.761,544.391,145.63,544.48,480.713,143.761,544.391,33.18,279.67,32.461,527.271,29.822,13.075
1532172600000,153.28,153.07,150.11,443.73,410.358,149.86,455.96,412.64599999999996,145.63,550.89,475.18199999999996,143.761,548.9680000000001,145.63,550.89,475.18199999999996,143.761,548.9680000000001,32.27,270.69,31.559,522.693,28.169,10.329
1532174400000,153.11,152.9,150.11,442.0,410.358,149.86,461.71,414.478,145.61,541.74,483.38599999999997,143.78,541.644,145.61,541.74,483.38599999999997,143.78,541.644,33.18,279.67,32.461,529.102,32.187,14.083
1532176200000,153.11,152.9,150.13,443.0,410.358,150.15,457.69,415.39300000000003,145.61,551.81,466.28,143.78,548.9680000000001,145.61,551.81,466.28,143.78,548.9680000000001,32.27,269.56,31.559,526.355,30.976,10.107999999999999
1532178000000,153.76,153.55,150.13,434.93,409.44199999999995,150.15,454.67,413.654,145.48,541.74,486.75800000000004,143.703,540.729,145.48,541.74,486.75800000000004,143.703,540.729,33.18,276.3,32.466,522.693,25.925,7.669
1532179800000,153.76,153.55,150.65,426.85,410.358,150.51,437.53,413.654,145.48,541.83,487.681,143.703,540.729,145.48,541.83,487.681,143.703,540.729,33.18,277.43,32.466,501.63599999999997,16.359,13.669
1532181600000,153.41,153.22,150.65,430.89,410.358,150.51,441.66,413.654,145.65,544.57,484.64300000000003,143.799,542.56,145.65,544.57,484.64300000000003,143.799,542.56,32.95,274.21,32.104,508.96,20.282,12.713
1532183400000,153.41,153.22,150.34,430.32,410.358,150.13,448.33,413.654,145.65,543.66,479.093,143.799,542.56,145.65,543.66,479.093,143.799,542.56,32.95,274.21,32.104,518.115,22.358,13.627
1532185200000,153.45,153.24,150.34,423.34,409.44199999999995,150.13,445.7,413.654,145.69,543.66,488.42400000000004,143.799,542.56,145.69,543.66,488.42400000000004,143.799,542.56,33.16,274.89,32.319,516.284,19.631,11.812999999999999
1532187000000,153.45,153.24,150.47,423.34,409.44199999999995,150.42,446.71,413.654,145.69,543.66,472.30800000000005,143.799,542.56,145.69,543.66,472.30800000000005,143.799,542.56,33.16,272.42,32.319,513.538,19.213,10.882
1532188800000,152.97,152.76,150.47,424.35,410.26599999999996,150.42,448.72,413.654,145.52,546.41,474.086,143.684,544.391,145.52,546.41,474.086,143.684,544.391,33.15,273.54,32.328,513.538,20.317,10.827
1532190600000,152.97,152.76,150.65,424.35,410.26599999999996,150.51,449.73,414.569,145.52,546.31,479.245,143.684,544.391,145.52,546.31,479.245,143.684,544.391,33.15,270.17,32.328,515.369,21.066,10.797
1532192400000,152.97,152.78,150.65,425.36,410.083,150.51,448.72,413.654,145.55,544.48,475.087,143.72299999999998,543.475,145.55,544.48,475.087,143.72299999999998,543.475,32.6,271.29,31.779,514.453,20.724,11.981
1532194200000,152.97,152.78,150.67,424.35,410.083,150.3,447.71,413.654,145.55,543.57,470.648,143.72299999999998,542.56,145.55,543.57,470.648,143.72299999999998,542.56,32.6,270.17,31.779,511.707,18.735,7.93
1532196000000,152.84,152.63,150.67,425.36,410.083,150.3,446.71,413.654,145.5,545.4,471.469,143.72299999999998,544.391,145.5,545.4,471.469,143.72299999999998,544.391,32.6,266.8,31.779,508.96,19.755,10.036
1532197800000,152.84,152.63,150.4,427.38,410.083,150.38,450.74,412.73800000000006,145.5,545.4,479.47,143.72299999999998,544.391,145.5,545.4,479.47,143.72299999999998,544.391,33.23,273.54,32.383,514.453,20.544,9.435
1532199600000,152.76,152.55,150.4,427.38,410.083,150.38,449.73,413.837,145.55,544.48,474.25800000000004,143.74200000000002,543.475,145.55,544.48,474.25800000000004,143.74200000000002,543.475,32.32,266.8,31.476999999999997,512.622,21.302,11.047
1532201400000,152.76,152.55,150.25,427.38,410.083,150.21,450.74,414.661,145.55,546.31,482.634,143.74200000000002,545.306,145.55,546.31,482.634,143.74200000000002,545.306,33.23,274.66,32.388000000000005,517.2,24.285,9.545
1532203200000,152.71,152.5,150.25,427.38,409.991,150.21,448.72,414.661,145.69,545.4,468.858,143.81799999999998,543.475,145.69,545.4,468.858,143.81799999999998,543.475,32.32,269.05,31.486,512.622,22.955,10.09
1532205000000,152.71,152.5,150.13,427.38,409.991,149.86,450.74,413.745,145.69,541.74,475.43699999999995,143.81799999999998,541.644,145.69,541.74,475.43699999999995,143.81799999999998,541.644,32.32,271.29,31.486,512.622,24.101,9.652999999999999
1532206800000,152.9,152.69,150.13,428.25,409.80800000000005,149.86,451.89,414.75199999999995,145.73,544.48,471.645,143.761,543.475,145.73,544.48,471.645,143.761,543.475,32.33,270.69,31.49,513.538,23.434,10.066
1532208600000,152.9,152.69,149.96,429.26,409.80800000000005,149.92,450.74,414.661,145.73,543.57,474.47,143.761,542.56,145.73,543.57,474.47,143.761,542.56,32.33,269.05,31.49,511.707,23.397,7.662999999999999
1532210400000,153.01,152.8,149.96,430.27,410.083,149.92,454.09,413.837,145.61,543.57,474.621,143.78,541.644,145.61,543.57,474.621,143.78,541.644,33.12,271.29,32.273,516.284,27.285999999999998,8.173
1532212200000,153.01,152.8,150.15,430.17,410.083,149.98,448.77,414.661,145.61,542.65,475.833,143.78,541.644,145.61,542.65,475.833,143.78,541.644,32.22,271.36,31.366999999999997,512.622,21.169,10.954
1532214000000,152.69,152.48,150.15,431.18,409.991,149.98,453.8,412.83,145.55,541.74,471.72900000000004,143.74200000000002,541.644,145.55,541.74,471.72900000000004,143.74200000000002,541.644,33.12,271.36,32.269,515.369,25.084,8.014
1532215800000,152.69,152.48,149.98,431.18,409.991,150.02,450.78,414.844,145.55,546.31,462.529,143.74200000000002,544.391,145.55,546.31,462.529,143.74200000000002,544.391,32.22,266.87,31.366999999999997,511.707,24.823,9.093
1532217600000,152.69,152.46,149.98,432.19,409.991,150.02,448.77,413.745,145.53,545.4,467.12300000000005,143.703,544.391,145.53,545.4,467.12300000000005,143.703,544.391,33.12,270.24,32.269,513.538,21.889,9.517000000000001
1532219400000,152.69,152.46,149.92,433.2,409.991,149.96,455.82,415.668,145.53,543.57,469.19599999999997,143.703,543.475,145.53,543.57,469.19599999999997,143.703,543.475,32.22,267.99,31.366999999999997,515.369,26.543000000000003,12.195
1532221200000,153.3,153.09,149.92,424.11,410.083,149.96,442.72,413.92800000000005,145.52,542.65,473.485,143.703,541.644,145.52,542.65,473.485,143.703,541.644,33.13,270.24,32.278,508.04400000000004,16.563,7.772
1532223000000,153.3,153.09,150.32,419.05,410.083,150.15,429.59,413.92800000000005,145.52,540.82,480.574,143.703,539.813,145.52,540.82,480.574,143.703,539.813,32.22,266.87,31.366999999999997,490.649,10.62,14.343
1532224800000,153.47,153.24,150.32,421.07,410.083,150.15,446.75,414.111,145.74,547.23,485.44800000000004,143.83700000000002,545.306,145.74,547.23,485.44800000000004,143.83700000000002,545.306,33.13,274.73,32.269,504.38199999999995,19.522000000000002,13.885
1532226600000,153.47,153.24,150.0,422.09,410.083,149.98,439.69,414.111,145.74,540.82,475.454,143.83700000000002,539.813,145.74,540.82,475.454,143.83700000000002,539.813,32.21,270.24,31.366999999999997,505.298,15.368,11.86
1532228400000,153.22,153.01,150.0,421.07,410.083,149.98,446.75,414.478,145.5,548.14,484.161,143.74200000000002,546.222,145.5,548.14,484.161,143.74200000000002,546.222,33.12,273.61,32.273,513.538,20.027,12.981
1532230200000,153.22,153.01,150.0,421.07,410.083,149.92,441.71,414.478,145.5,545.4,473.469,143.74200000000002,544.391,145.5,545.4,473.469,143.74200000000002,544.391,32.22,269.11,31.371,505.298,16.027,8.019
1532232000000,153.28,153.07,150.0,424.11,410.083,149.92,449.77,413.56199999999995,145.52,548.14,479.091,143.761,546.222,145.52,548.14,479.091,143.761,546.222,33.12,275.85,32.278,512.622,19.918,7.874
1532233800000,153.28,153.07,150.47,423.1,409.991,150.26,448.77,414.478,145.52,544.48,471.085,143.761,544.391,145.52,544.48,471.085,143.761,544.391,33.12,272.48,32.278,513.538,20.905,11.344000000000001
1532235600000,153.13,152.92,150.47,424.11,409.991,150.26,453.8,415.485,145.55,546.31,477.79,143.761,545.306,145.55,546.31,477.79,143.761,545.306,32.22,274.73,31.375999999999998,516.284,23.208000000000002,11.335
1532237400000,153.13,152.92,150.7,425.12,410.083,150.76,455.82,413.654,145.55,545.4,479.19199999999995,143.761,544.391,145.55,545.4,479.19199999999995,143.761,544.391,33.12,278.1,32.278,520.862,23.796999999999997,8.141
1532239200000,153.11,152.9,150.7,429.16,410.083,150.76,454.81,414.569,145.57,548.14,477.341,143.799,547.137,145.57,548.14,477.341,143.799,547.137,33.12,274.73,32.278,519.031,24.689,9.374
1532241000000,153.11,152.9,150.55,431.76,409.991,150.63,458.84,413.745,145.57,549.06,484.452,143.799,547.137,145.57,549.06,484.452,143.799,547.137,33.01,279.22,32.163000000000004,524.524,28.163,10.727
1532242800000,152.88,152.69,150.55,432.87,409.991,150.63,454.91,413.837,145.63,547.23,470.68300000000005,143.78,547.137,145.63,547.23,470.68300000000005,143.78,547.137,33.01,273.83,32.163000000000004,519.946,24.48,9.732999999999999
1532244600000,152.88,152.69,150.38,432.44,410.083,150.4,458.07,413.837,145.63,547.23,483.30400000000003,143.78,546.222,145.63,547.23,483.30400000000003,143.78,546.222,33.58,278.03,31.843000000000004,522.693,26.735,10.329
1532246400000,152.92,152.73,150.38,435.46,410.083,150.4,454.05,412.83,145.59,546.31,472.99699999999996,143.799,545.306,145.59,546.31,472.99699999999996,143.799,545.306,32.67,272.42,31.843000000000004,518.115,24.226,7.667000000000001
1532248200000,152.92,152.73,150.42,437.48,409.717,150.38,454.05,414.661,145.59,548.14,480.977,143.799,547.137,145.59,548.14,480.977,143.799,547.137,32.67,275.79,32.003,522.693,29.169,9.349
1532250000000,153.35,153.16,150.42,432.44,409.717,150.38,459.08,413.837,145.61,546.31,486.35400000000004,143.799,546.222,145.61,546.31,486.35400000000004,143.799,546.222,33.57,280.28,32.003,524.524,27.729,11.439
1532251800000,153.35,153.16,150.47,431.86,409.717,150.47,459.13,413.837,145.61,549.06,481.54699999999997,143.799,547.137,145.61,549.06,481.54699999999997,143.799,547.137,33.57,278.1,32.74,522.693,26.659000000000002,9.267999999999999
1532253600000,153.45,153.26,150.47,430.89,409.717,150.47,459.23,413.837,145.67,546.31,480.19800000000004,143.856,545.306,145.67,546.31,480.19800000000004,143.856,545.306,33.6,279.22,32.74,523.6080000000001,27.592,7.892
1532255400000,153.45,153.26,150.67,430.03,409.991,150.55,461.14,413.837,145.67,546.31,479.996,143.856,545.306,145.67,546.31,479.996,143.856,545.306,33.6,278.1,32.621,525.439,26.756999999999998,9.34
1532257200000,152.78,152.59,150.67,433.06,409.991,150.55,459.13,412.921,145.67,548.14,466.591,143.81799999999998,546.222,145.67,548.14,466.591,143.81799999999998,546.222,32.74,273.61,31.715,520.862,25.781,7.837000000000001
1532259000000,152.78,152.59,149.81,428.01,409.9,149.77,455.1,412.555,145.67,545.4,471.89300000000003,143.81799999999998,544.391,145.67,545.4,471.89300000000003,143.81799999999998,544.391,32.74,273.61,31.715,515.369,23.924,7.747999999999999
1532260800000,152.94,152.74,149.81,428.01,409.9,149.77,456.11,412.73800000000006,145.61,549.06,469.501,143.761,548.053,145.61,549.06,469.501,143.761,548.053,32.75,274.73,31.724,519.946,22.680999999999997,7.8629999999999995
1532262600000,152.94,152.74,149.94,429.02,409.717,150.09,456.11,416.125,145.61,548.14,471.37,143.761,547.137,145.61,548.14,471.37,143.761,547.137,32.75,273.61,31.724,518.115,27.767,7.957000000000001
1532264400000,153.32,153.11,149.94,428.01,409.717,150.09,451.07,414.02,145.44,546.31,478.412,143.703,547.137,145.44,546.31,478.412,143.703,547.137,32.85,279.22,32.369,515.369,21.647,6.737
1532266200000,152.4,152.19,149.94,422.95,409.717,149.73,431.9,414.02,145.44,550.89,473.975,143.703,550.8,145.44,550.89,473.975,143.703,550.8,31.94,270.24,31.463,492.48,12.806,13.287
1532268000000,153.32,153.11,149.94,429.02,409.717,149.73,443.0,414.02,145.46,546.41,479.722,143.684,544.391,145.46,546.41,479.722,143.684,544.391,32.85,269.79,32.374,503.467,20.656999999999996,10.017000000000001
1532269800000,152.4,152.19,150.04,421.07,409.717,149.73,440.74,414.02,145.46,539.17,453.98699999999997,143.684,538.898,145.46,539.17,453.98699999999997,143.684,538.898,31.95,260.2,30.552,493.39599999999996,13.046,15.280999999999999
1532271600000,152.4,152.19,150.04,422.95,409.717,149.73,446.89,414.02,145.31,549.24,466.026,143.64600000000002,547.229,145.31,549.24,466.026,143.64600000000002,547.229,31.95,263.5,30.552,499.805,17.642,14.46
1532273400000,152.21,152.02,150.02,425.98,409.717,149.69,451.93,412.83,145.31,539.17,466.42699999999996,143.64600000000002,539.905,145.31,539.17,466.42699999999996,143.64600000000002,539.905,32.26,263.5,31.463,506.213,21.486,15.293
1532275200000,152.21,152.02,150.02,428.01,410.175,149.69,450.92,413.56199999999995,145.32,546.59,454.18699999999995,143.703,545.398,145.32,546.59,454.18699999999995,143.703,545.398,31.36,257.88,30.557,503.467,22.069000000000003,11.613
1532277000000,152.61,152.42,150.17,424.97,410.175,149.88,452.94,416.217,145.32,544.76,473.824,143.703,543.567,145.32,544.76,473.824,143.703,543.567,32.26,267.99,31.468000000000004,503.467,23.656999999999996,16.369
1532278800000,152.61,152.42,150.17,425.98,410.358,149.88,451.93,413.10400000000004,145.4,548.42,463.218,143.72299999999998,546.313,145.4,548.42,463.218,143.72299999999998,546.313,31.35,261.25,30.566,502.551,21.555,10.876
1532280600000,152.9,152.71,150.47,429.02,410.358,150.11,456.97,414.20300000000003,145.4,540.18,481.592,143.72299999999998,539.905,145.4,540.18,481.592,143.72299999999998,539.905,33.17,274.73,32.374,511.707,26.403000000000002,14.669
1532282400000,152.9,152.71,150.47,428.01,409.991,150.11,455.96,414.20300000000003,145.65,544.76,468.856,143.78,544.482,145.65,544.76,468.856,143.78,544.482,32.27,265.74,31.468000000000004,507.129,26.05,15.423
1532284200000,152.67,152.44,149.88,430.03,409.991,150.05,458.98,416.949,145.65,551.17,467.6,143.78,549.06,145.65,551.17,467.6,143.78,549.06,32.27,265.74,31.468000000000004,511.707,27.979,15.274000000000001
1532286000000,152.67,152.44,149.88,432.05,410.083,150.05,464.01,413.654,145.38,540.18,468.157,143.665,539.905,145.38,540.18,468.157,143.665,539.905,32.28,269.11,31.468000000000004,517.2,27.268,13.267000000000001
1532287800000,152.5,152.29,149.81,433.06,410.083,149.94,466.03,413.654,145.38,542.93,471.925,143.665,543.567,145.38,542.93,471.925,143.665,543.567,32.28,270.24,31.468000000000004,516.284,28.299,14.754000000000001
1532289600000,152.5,152.29,149.81,434.07,409.717,149.94,469.04,414.569,145.38,550.25,460.673,143.665,547.229,145.38,550.25,460.673,143.665,547.229,32.04,263.5,31.23,519.946,28.884,13.334000000000001
1532291400000,152.84,152.65,150.11,435.08,409.717,149.86,466.03,413.654,145.38,542.01,464.142,143.665,540.82,145.38,542.01,464.142,143.665,540.82,32.94,267.99,32.135999999999996,517.2,29.768,9.841000000000001
1532293200000,152.84,152.65,150.11,437.1,409.9,149.86,463.01,413.654,145.57,542.93,460.74800000000005,143.74200000000002,542.651,145.57,542.93,460.74800000000005,143.74200000000002,542.651,32.04,266.87,31.225,514.453,29.476,12.674000000000001
1532295000000,152.86,152.65,150.0,435.08,409.9,150.13,471.05,414.111,145.57,547.5,477.05199999999996,143.74200000000002,545.398,145.57,547.5,477.05199999999996,143.74200000000002,545.398,32.94,269.11,32.131,519.031,31.576,9.797
1532296800000,151.94,151.73,150.0,433.16,410.449,150.13,465.69,413.19599999999997,145.55,541.09,449.843,143.74200000000002,539.813,145.55,541.09,449.843,143.74200000000002,539.813,32.03,263.65,31.22,513.538,27.828000000000003,8.804
1532298600000,152.86,152.65,149.69,434.17,409.534,149.73,467.71,414.20300000000003,145.55,542.93,463.089,143.74200000000002,541.644,145.55,542.93,463.089,143.74200000000002,541.644,32.03,264.78,31.22,515.369,29.872,10.6
1532300400000,152.86,152.65,150.61,434.17,410.449,150.65,468.71,414.20300000000003,145.61,541.09,469.175,143.799,540.729,145.61,541.09,469.175,143.799,540.729,32.92,269.27,32.122,518.115,30.686999999999998,13.262
1532302200000,152.32,152.11,149.69,434.17,410.449,149.73,470.72,414.20300000000003,145.61,541.09,463.619,143.799,540.729,145.61,541.09,463.619,143.799,540.729,32.01,264.78,31.215999999999998,515.369,30.326,9.746
1532304000000,153.24,153.03,149.69,437.2,409.534,149.73,473.74,414.20300000000003,145.34,540.18,476.708,143.665,539.813,145.34,540.18,476.708,143.665,539.813,32.9,270.39,32.126999999999995,522.693,33.238,13.165
1532305800000,152.32,152.11,149.73,437.2,410.449,149.81,477.76,416.034,145.34,541.09,466.147,143.665,540.729,145.34,541.09,466.147,143.665,540.729,32.0,262.53,31.22,525.439,33.114000000000004,13.905999999999999
1532307600000,153.26,153.05,150.65,431.57,409.534,150.72,466.56,412.37199999999996,145.5,543.84,485.19300000000004,143.72299999999998,543.475,145.5,543.84,485.19300000000004,143.72299999999998,543.475,33.83,278.26,33.042,524.524,29.962,7.692
1532309400000,153.26,153.05,150.65,428.54,410.449,149.81,449.44,413.287,145.5,544.76,473.39599999999996,143.72299999999998,544.391,145.5,544.76,473.39599999999996,143.72299999999998,544.391,32.93,272.64,32.14,508.04400000000004,21.56,13.517000000000001
1532311200000,153.98,153.77,150.65,428.54,410.449,150.72,455.49,415.11800000000005,145.59,542.83,494.746,143.703,542.56,145.59,542.83,494.746,143.703,542.56,33.83,276.01,33.07,515.369,26.285999999999998,16.941
1532313000000,155.82,155.61,152.48,438.64,429.767,152.55,465.55,429.95,146.51,543.75,534.765,143.703,541.644,146.51,543.75,534.765,143.703,541.644,37.46,304.09,35.798,547.4119999999999,20.147000000000002,24.408
1532314800000,153.98,153.77,150.65,432.44,410.26599999999996,150.72,463.54,412.555,146.51,547.41,479.273,144.18,545.306,146.51,547.41,479.273,144.18,545.306,33.84,283.87,33.07,534.595,29.524,8.607000000000001
1532316600000,153.07,152.86,150.65,428.54,410.26599999999996,150.72,463.54,413.47,145.59,548.33,473.954,144.18,547.137,145.59,548.33,473.954,144.18,547.137,32.94,273.99,32.168,526.355,26.206,11.45
1532318400000,153.07,152.86,150.28,426.52,409.991,150.17,464.54,414.38599999999997,145.59,547.41,474.31800000000004,143.74200000000002,546.222,145.59,547.41,474.31800000000004,143.74200000000002,546.222,32.94,273.99,32.168,524.524,26.878,9.645
1532320200000,152.86,152.65,150.28,426.52,409.991,150.17,466.56,413.47,145.78,546.5,469.86400000000003,143.74200000000002,545.306,145.78,546.5,469.86400000000003,143.74200000000002,545.306,32.95,276.24,31.962,525.439,25.906999999999996,8.472999999999999
1532322000000,152.86,152.65,149.96,429.55,409.80800000000005,149.98,464.54,414.38599999999997,145.78,546.5,462.19199999999995,143.684,546.222,145.78,546.5,462.19199999999995,143.684,546.222,32.95,269.49,31.962,524.524,27.254,8.544
1532323800000,152.44,152.23,149.96,430.56,409.80800000000005,149.98,466.56,413.47,145.42,546.5,461.884,143.684,546.222,145.42,546.5,461.884,143.684,546.222,32.33,268.37,31.311999999999998,524.524,27.051,7.841
1532325600000,152.44,152.23,150.07,432.58,410.083,150.0,467.56,414.38599999999997,145.42,547.41,471.93199999999996,143.684,547.137,145.42,547.41,471.93199999999996,143.684,547.137,32.33,271.74,31.311999999999998,526.355,30.638,7.968
1532327400000,153.35,153.14,150.07,432.58,410.083,150.0,466.56,414.38599999999997,145.55,546.5,468.56199999999995,143.684,545.306,145.55,546.5,468.56199999999995,143.684,545.306,33.04,270.62,32.218,528.186,29.498,8.033
1532329200000,152.44,152.23,150.17,433.59,409.991,150.11,467.56,414.38599999999997,145.55,544.67,470.539,143.74200000000002,543.475,145.55,544.67,470.539,143.74200000000002,543.475,32.14,268.37,31.311999999999998,523.6080000000001,29.096999999999998,8.033
1532331000000,153.35,153.14,150.17,432.58,409.991,150.11,468.57,414.38599999999997,145.4,543.75,470.218,143.74200000000002,543.475,145.4,543.75,470.218,143.74200000000002,543.475,33.02,271.74,32.223,528.186,29.965999999999998,7.659
1532332800000,152.44,152.23,150.0,432.58,409.9,149.96,466.56,414.38599999999997,145.4,543.75,462.61800000000005,143.72299999999998,543.475,145.4,543.75,462.61800000000005,143.72299999999998,543.475,32.12,265.0,31.316999999999997,522.693,28.134,7.659
1532334600000,153.35,153.14,150.91,432.58,409.9,150.89,466.56,413.47,145.46,541.92,482.76099999999997,143.72299999999998,541.644,145.46,541.92,482.76099999999997,143.72299999999998,541.644,33.95,276.24,33.157,525.439,29.748,7.476
1532336400000,152.44,152.23,150.0,427.53,409.991,149.98,459.51,415.39300000000003,145.46,541.92,456.17400000000004,143.74200000000002,540.729,145.46,541.92,456.17400000000004,143.74200000000002,540.729,32.13,256.01,31.344,513.538,22.851,7.476
1532338200000,153.35,153.14,150.0,430.56,409.991,149.98,467.56,414.478,145.34,542.83,488.347,143.74200000000002,542.56,145.34,542.83,488.347,143.74200000000002,542.56,33.03,271.74,32.246,523.6080000000001,29.879,7.64
1532340000000,153.35,153.14,150.0,428.54,410.083,149.98,463.54,413.56199999999995,145.34,540.09,464.37,143.761,538.898,145.34,540.09,464.37,143.761,538.898,33.04,263.88,32.255,519.031,26.169,7.64
1532341800000,152.44,152.23,150.0,428.44,410.083,149.98,461.43,415.027,145.36,540.09,470.165,143.761,538.898,145.36,540.09,470.165,143.761,538.898,32.14,261.48,31.353,514.453,27.622,7.4510000000000005
1532343600000,152.44,152.23,150.11,431.47,409.80800000000005,150.07,462.0,414.569,145.36,538.26,464.55300000000005,143.684,538.898,145.36,538.26,464.55300000000005,143.684,538.898,32.14,264.62,31.349,516.284,27.374000000000002,7.483
1532345400000,152.23,152.02,150.11,429.45,409.80800000000005,150.07,464.01,413.654,145.4,539.17,461.01,143.684,538.898,145.4,539.17,461.01,143.684,538.898,32.14,260.13,31.349,516.284,26.019000000000002,7.331
1532347200000,153.14,152.94,150.05,430.46,409.80800000000005,149.86,462.0,413.56199999999995,145.4,540.09,462.31699999999995,143.78,538.898,145.4,540.09,462.31699999999995,143.78,538.898,32.14,262.37,31.353,516.284,25.487,7.285
1532349000000,152.23,152.02,150.05,428.44,409.80800000000005,149.86,454.95,414.569,145.38,538.26,447.015,143.78,537.067,145.38,538.26,447.015,143.78,537.067,32.13,259.0,31.358,508.96,22.453000000000003,5.2379999999999995
1532350800000,153.14,152.94,150.42,423.39,410.26599999999996,150.78,444.88,413.745,145.38,533.68,471.147,143.761,533.405,145.38,533.68,471.147,143.761,533.405,33.05,261.25,32.296,501.63599999999997,18.629,5.006
1532352600000,153.14,152.94,150.42,422.37,410.26599999999996,149.86,454.95,414.661,145.5,535.51,470.921,143.761,536.151,145.5,535.51,470.921,143.761,536.151,32.15,264.62,31.385,499.805,21.502,13.440999999999999
1532354400000,153.47,153.28,150.17,421.36,409.351,150.78,448.91,414.569,145.5,539.54,470.86199999999997,143.799,537.067,145.5,539.54,470.86199999999997,143.799,537.067,32.15,265.74,31.39,506.213,17.416,16.211
1532356200000,153.47,153.28,150.17,419.34,409.351,150.78,445.89,413.654,145.57,545.95,470.909,143.799,544.391,145.57,545.95,470.909,143.799,544.391,32.16,263.5,31.404,499.805,15.255999999999998,9.22
1532358000000,153.26,153.09,150.49,421.36,410.26599999999996,150.47,448.91,413.654,145.57,545.03,477.861,143.761,544.391,145.57,545.03,477.861,143.761,544.391,33.06,274.73,32.305,505.298,19.221,10.164
1532359800000,153.26,153.09,150.49,421.36,410.26599999999996,150.47,448.91,414.569,145.73,544.12,482.369,143.761,543.475,145.73,544.12,482.369,143.761,543.475,33.06,272.48,31.404,505.298,20.243,11.972999999999999
1532361600000,153.32,153.11,150.82,424.4,410.26599999999996,150.28,456.97,413.654,145.73,545.03,488.116,143.81799999999998,544.391,145.73,545.03,488.116,143.81799999999998,544.391,33.18,278.1,32.305,515.369,23.078000000000003,10.714
1532363400000,153.32,153.11,150.82,421.36,410.26599999999996,150.28,449.92,412.64599999999996,145.78,545.95,482.975,143.81799999999998,544.391,145.78,545.95,482.975,143.81799999999998,544.391,33.19,272.48,32.31,510.791,18.56,9.157
1532365200000,153.01,152.8,150.26,422.37,410.26599999999996,150.32,452.94,414.29400000000004,145.78,544.12,487.506,143.78,544.391,145.78,544.12,487.506,143.78,544.391,33.19,276.98,32.31,512.622,22.894000000000002,8.717
1532367000000,153.01,152.8,150.26,419.34,409.351,150.32,451.93,413.10400000000004,145.76,545.03,463.976,143.78,543.475,145.76,545.03,463.976,143.78,543.475,32.02,265.74,31.147,505.298,20.570999999999998,10.432
1532368800000,152.46,152.25,150.04,424.4,410.26599999999996,149.75,447.9,414.02,145.76,544.12,468.18300000000005,143.703,544.391,145.76,544.12,468.18300000000005,143.703,544.391,32.02,267.99,31.147,505.298,19.555,8.431000000000001
1532370600000,153.37,153.16,150.04,427.43,410.26599999999996,149.75,450.92,413.10400000000004,145.53,544.12,471.649,143.703,543.475,145.53,544.12,471.649,143.703,543.475,32.92,269.11,32.049,508.96,21.75,8.105
1532372400000,152.46,152.25,150.13,422.37,410.26599999999996,149.79,446.89,413.837,145.53,547.78,458.895,143.665,546.222,145.53,547.78,458.895,143.665,546.222,32.02,262.37,31.133000000000003,505.298,18.643,10.603
1532374200000,152.46,152.25,150.13,424.4,410.26599999999996,149.79,456.97,411.82300000000004,145.42,543.2,461.07800000000003,143.665,543.475,145.42,543.2,461.07800000000003,143.665,543.475,32.01,265.74,31.129,510.791,21.101999999999997,9.998
1532376000000,152.46,152.25,149.86,427.43,410.358,149.69,457.97,413.837,145.42,544.12,473.931,143.608,543.475,145.42,544.12,473.931,143.608,543.475,32.01,267.99,31.129,512.622,25.647,9.037
1532377800000,153.37,153.16,150.78,426.42,410.358,150.61,455.96,415.668,145.55,542.29,474.101,143.608,542.56,145.55,542.29,474.101,143.608,542.56,32.91,273.61,32.031,513.538,23.517,8.578
1532379600000,152.46,152.25,149.86,425.41,409.9,149.69,458.98,416.309,145.55,544.12,449.782,143.761,542.56,145.55,544.12,449.782,143.761,542.56,32.01,260.13,31.124000000000002,509.875,25.171,8.503
1532381400000,152.46,152.25,149.86,426.42,409.9,149.69,458.98,415.57599999999996,145.4,541.37,463.98699999999997,143.761,540.729,145.4,541.37,463.98699999999997,143.761,540.729,32.01,264.62,31.129,511.707,25.107,9.06
1532383200000,152.46,152.25,150.05,427.43,410.083,149.46,457.97,411.548,145.4,542.29,445.69199999999995,143.627,541.644,145.4,542.29,445.69199999999995,143.627,541.644,31.11,257.88,30.221999999999998,507.129,20.203,9.812000000000001
1532385000000,152.1,151.89,150.05,427.43,410.083,149.46,456.97,415.759,145.32,542.29,467.89,143.627,540.729,145.32,542.29,467.89,143.627,540.729,32.03,260.13,31.138,507.129,25.698,12.182
1532386800000,152.1,151.89,149.77,428.44,410.358,149.81,459.99,416.49199999999996,145.32,546.86,469.736,143.684,545.306,145.32,546.86,469.736,143.684,545.306,32.03,261.25,31.138,512.622,26.815,11.300999999999998
1532388600000,152.44,152.25,149.77,428.54,410.358,149.81,459.7,415.759,145.31,543.2,462.009,143.684,542.56,145.31,543.2,462.009,143.684,542.56,32.03,264.17,31.449,511.707,25.129,9.138
1532390400000,152.44,152.25,149.96,428.44,409.80800000000005,149.56,460.66,415.668,145.31,542.29,462.767,143.608,541.644,145.31,542.29,462.767,143.608,541.644,32.03,263.2,31.449,511.707,27.289,8.439
1532392200000,153.03,152.82,149.96,427.53,409.80800000000005,149.56,452.61,415.39300000000003,145.31,544.12,468.589,143.608,543.475,145.31,544.12,468.589,143.608,543.475,32.23,268.82,31.454,508.96,23.514,8.346
1532394000000,152.11,152.82,149.88,423.49,409.259,149.92,452.61,415.11800000000005,145.31,536.7,456.62800000000004,143.703,536.151,145.31,536.7,456.62800000000004,143.703,536.151,32.23,262.08,31.463,501.63599999999997,21.453000000000003,8.441
1532395800000,153.03,152.82,149.88,417.42,409.259,149.92,430.42,414.29400000000004,145.36,540.36,463.35699999999997,143.703,538.898,145.36,540.36,463.35699999999997,143.703,538.898,31.33,256.46,30.557,483.325,9.129,9.2
1532397600000,153.03,152.82,150.23,417.42,410.175,150.42,436.47,414.29400000000004,145.36,538.53,468.32199999999995,143.64600000000002,536.151,145.36,538.53,468.32199999999995,143.64600000000002,536.151,32.24,260.96,31.458000000000002,488.81800000000004,13.1,9.783
1532399400000,152.52,152.31,150.23,417.42,410.175,150.42,435.46,414.29400000000004,145.55,536.79,454.415,143.64600000000002,536.243,145.55,536.79,454.415,143.64600000000002,536.243,31.34,254.22,30.557,492.48,11.339,14.829
1532401200000,153.43,153.22,150.8,418.43,410.175,150.28,449.59,414.29400000000004,145.55,538.62,479.2,143.684,538.0740000000001,145.55,538.62,479.2,143.684,538.0740000000001,33.16,271.07,32.391999999999996,503.467,18.476,13.682
1532403000000,152.52,152.31,149.88,416.4,409.259,150.28,442.53,414.29400000000004,145.52,545.95,464.152,143.684,544.482,145.52,545.95,464.152,143.684,544.482,31.33,258.71,30.557,495.227,13.084000000000001,9.735
1532404800000,152.52,152.31,149.88,418.43,409.259,150.42,442.53,414.29400000000004,145.52,545.03,475.98900000000003,143.74200000000002,544.482,145.52,545.03,475.98900000000003,143.74200000000002,544.482,32.23,271.07,31.468000000000004,500.72,14.31,8.238
1532406600000,152.52,152.31,149.44,417.42,409.259,149.5,444.55,414.29400000000004,145.63,545.95,449.955,143.74200000000002,544.482,145.63,545.95,449.955,143.74200000000002,544.482,31.33,259.83,30.557,497.05800000000005,14.113,8.026
1532408400000,152.52,152.31,149.44,417.52,410.175,149.5,445.65,414.29400000000004,145.63,544.12,464.415,143.761,543.567,145.63,544.12,464.415,143.761,543.567,31.33,265.61,30.557,498.889,15.056,8.39
1532410200000,152.74,152.53,150.17,420.55,410.175,150.04,446.95,414.29400000000004,145.44,544.12,467.731,143.761,543.567,145.44,544.12,467.731,143.761,543.567,32.24,267.85,31.458000000000002,500.72,18.245,8.698
1532412000000,152.74,152.53,150.17,420.45,409.259,150.04,446.85,414.29400000000004,145.44,546.86,458.55800000000005,143.64600000000002,545.398,145.44,546.86,458.55800000000005,143.64600000000002,545.398,31.33,262.08,30.557,499.805,17.182000000000002,9.383
1532413800000,152.46,152.29,149.73,420.45,409.259,149.79,448.87,414.38599999999997,145.36,545.95,457.536,143.64600000000002,545.398,145.36,545.95,457.536,143.64600000000002,545.398,32.24,265.45,31.463,502.551,19.03,10.227
1532415600000,152.46,152.29,149.73,421.46,410.175,149.79,451.89,413.56199999999995,145.36,545.03,469.45300000000003,143.684,544.482,145.36,545.03,469.45300000000003,143.684,544.482,32.24,266.57,31.463,504.38199999999995,18.813,9.367
1532417400000,152.55,152.34,149.71,422.47,410.175,149.75,451.89,414.38599999999997,145.42,545.95,457.204,143.684,545.398,145.42,545.95,457.204,143.684,545.398,32.01,266.57,31.198,508.04400000000004,22.372,8.03
1532419200000,152.55,152.34,149.71,424.5,410.175,149.75,455.92,413.745,145.42,544.12,461.455,143.703,545.398,145.42,544.12,461.455,143.703,545.398,32.01,266.57,31.198,508.96,25.230999999999998,8.821
1532421000000,152.73,152.53,149.81,423.49,409.80800000000005,149.88,448.87,413.379,145.4,545.95,458.962,143.703,545.398,145.4,545.95,458.962,143.703,545.398,31.71,268.82,31.761,505.298,19.136,8.27
1532422800000,152.73,152.53,149.81,426.52,409.80800000000005,149.88,454.91,413.379,145.4,545.03,475.601,143.665,544.482,145.4,545.03,475.601,143.665,544.482,32.62,271.07,31.77,511.707,24.421,10.470999999999998
1532424600000,152.76,152.55,150.0,423.49,409.80800000000005,149.75,452.9,413.287,145.5,544.12,461.42699999999996,143.665,543.567,145.5,544.12,461.42699999999996,143.665,543.567,32.62,266.57,31.77,507.129,18.368,8.002
1532426400000,152.76,152.55,150.0,423.49,409.80800000000005,149.75,449.87,413.287,145.5,545.03,462.212,143.627,544.482,145.5,545.03,462.212,143.627,544.482,31.7,264.33,30.868000000000002,503.467,19.378,8.663
1532428200000,152.73,152.52,149.86,425.51,409.9,149.83,454.19,413.287,145.38,545.03,463.38699999999994,143.627,544.482,145.38,545.03,463.38699999999994,143.627,544.482,31.7,268.82,30.868000000000002,507.129,20.796,8.102
1532430000000,151.81,151.6,149.86,425.51,409.9,149.83,456.2,412.37199999999996,145.38,545.03,452.45,143.627,544.482,145.38,545.03,452.45,143.627,544.482,31.11,259.83,30.364,505.298,20.472,9.802999999999999
1532431800000,152.73,152.52,150.36,428.44,410.175,150.4,463.15,413.837,145.36,542.29,484.925,143.627,542.651,145.36,542.29,484.925,143.627,542.651,32.92,275.41,32.195,514.453,26.08,11.847000000000001
1532433600000,152.73,152.52,150.36,426.56,410.175,150.4,457.97,414.569,145.36,546.86,456.61800000000005,143.761,545.398,145.36,546.86,456.61800000000005,143.761,545.398,32.02,266.64,31.294,509.875,21.426,10.305
1532435400000,153.49,153.28,150.76,430.6,410.083,150.4,466.03,415.57599999999996,145.31,540.45,487.907,143.761,540.82,145.31,540.45,487.907,143.761,540.82,32.92,275.63,32.2,518.115,28.314,13.311
1532437200000,154.4,154.19,151.68,433.63,417.68199999999996,151.31,454.95,413.92800000000005,146.22,547.78,507.208,143.91299999999998,546.313,146.22,547.78,507.208,143.91299999999998,546.313,34.74,291.36,34.013000000000005,525.439,24.045,7.712000000000001
1532439000000,155.32,155.11,151.68,436.66,418.597,151.31,451.93,420.337,146.22,555.1,517.076,143.91299999999998,552.722,146.22,555.1,517.076,143.91299999999998,552.722,35.65,295.85,34.915,528.186,18.26,16.402
1532440800000,154.4,154.19,151.77,435.65,410.358,151.35,444.88,414.935,146.2,545.95,507.658,144.10399999999998,545.398,146.2,545.95,507.658,144.10399999999998,545.398,35.65,293.6,34.013000000000005,530.933,24.712,15.860999999999999
1532442600000,154.4,154.19,151.77,434.64,414.935,151.35,456.97,417.68199999999996,146.2,550.52,514.977,144.10399999999998,549.06,146.2,550.52,514.977,144.10399999999998,549.06,34.8,295.85,34.013000000000005,533.679,22.373,16.781
1532444400000,154.48,154.29,151.75,433.63,414.02,151.33,457.97,417.68199999999996,146.28,545.03,511.587,144.066,544.482,146.28,545.03,511.587,144.066,544.482,34.79,293.6,34.013000000000005,533.679,24.761,19.278
1532446200000,154.48,154.29,151.75,435.65,420.42800000000005,151.33,456.97,422.26,146.28,540.45,516.803,144.066,540.82,146.28,540.45,516.803,144.066,540.82,35.69,294.73,34.013000000000005,531.8480000000001,22.211,23.303
1532448000000,154.54,154.33,151.5,433.63,415.851,151.39,458.98,417.68199999999996,146.14,542.29,511.30300000000005,143.99,541.736,146.14,542.29,511.30300000000005,143.99,541.736,35.69,292.48,34.191,531.8480000000001,27.903000000000002,18.408
1532449800000,154.54,154.33,151.5,439.69,419.51300000000003,151.39,456.97,421.344,146.14,540.45,518.235,143.99,538.989,146.14,540.45,518.235,143.99,538.989,35.29,292.48,34.191,530.0169999999999,21.566,20.506999999999998
1532451600000,154.25,154.04,151.45,437.67,409.259,151.39,455.96,414.02,146.22,539.54,504.545,144.10399999999998,538.0740000000001,146.22,539.54,504.545,144.10399999999998,538.0740000000001,34.39,289.11,33.967,528.186,30.685,13.145999999999999
1532453400000,154.25,154.04,151.45,437.67,410.175,151.39,451.93,414.02,146.22,545.95,490.92800000000005,144.10399999999998,543.567,146.22,545.95,490.92800000000005,144.10399999999998,543.567,34.39,282.37,33.065,521.7769999999999,27.75,8.53
1532455200000,154.1,153.89,151.01,433.63,410.175,150.93,459.99,414.02,145.92,544.12,502.96,143.951,544.482,145.92,544.12,502.96,143.951,544.482,34.74,287.99,33.972,527.271,28.22,14.027999999999999
1532457000000,154.1,153.89,151.01,428.58,409.625,150.93,456.97,414.02,145.92,546.86,489.749,143.951,545.398,145.92,546.86,489.749,143.951,545.398,33.83,280.12,33.07,522.693,25.54,10.981
1532458800000,154.75,154.52,150.99,428.58,415.11800000000005,151.56,463.01,416.76599999999996,145.92,542.29,514.719,143.875,540.82,145.92,542.29,514.719,143.875,540.82,34.74,290.01,33.972,530.0169999999999,24.403000000000002,14.196
1532460600000,154.75,154.52,150.99,428.58,410.541,151.56,458.98,414.935,145.92,543.2,508.283,143.875,541.736,145.92,543.2,508.283,143.875,541.736,34.74,288.89,33.972,525.439,25.745,13.478
1532462400000,154.42,154.21,151.37,430.6,411.45599999999996,151.39,460.99,415.851,146.11,542.29,511.45099999999996,143.97,540.82,146.11,542.29,511.45099999999996,143.97,540.82,35.0,287.76,34.031,527.271,24.866,16.401
1532464200000,154.42,154.21,151.37,433.63,409.44199999999995,151.39,458.98,414.935,146.11,543.2,507.718,143.97,542.651,146.11,543.2,507.718,143.97,542.651,35.0,291.13,34.031,529.102,29.392,13.582
1532466000000,154.54,154.33,151.26,436.66,411.273,151.41,456.97,415.851,146.11,546.86,508.978,143.99,544.482,146.11,546.86,508.978,143.99,544.482,34.62,290.01,34.178000000000004,529.102,27.065,10.81
1532467800000,154.54,154.33,151.26,441.71,414.844,151.41,458.98,417.68199999999996,146.11,547.78,511.048,143.99,545.398,146.11,547.78,511.048,143.99,545.398,35.52,292.26,34.178000000000004,533.679,31.504,11.812999999999999
1532469600000,154.23,154.0,151.26,439.69,410.26599999999996,151.07,458.98,414.02,146.09,548.69,508.005,144.047,548.145,146.09,548.69,508.005,144.047,548.145,34.61,291.13,33.903,531.8480000000001,28.715,13.119000000000002
1532471400000,154.23,154.0,151.26,441.71,421.25199999999995,151.07,462.0,421.344,146.09,544.12,516.594,144.047,543.567,146.09,544.12,516.594,144.047,543.567,35.52,295.63,34.818000000000005,536.4259999999999,26.764,20.666999999999998
1532473200000,153.83,153.62,151.39,441.56,410.26599999999996,150.99,458.94,414.02,146.07,543.2,491.63300000000004,144.009,541.736,146.07,543.2,491.63300000000004,144.009,541.736,34.62,284.77,33.912,530.933,31.416999999999998,8.236
1532475000000,153.83,153.62,151.39,440.65,412.097,150.99,462.96,415.851,146.07,545.03,509.19,144.009,543.567,146.07,545.03,509.19,144.009,543.567,34.62,290.39,33.912,535.51,32.071999999999996,12.307
1532476800000,154.04,153.83,151.37,442.67,410.26599999999996,151.26,460.95,414.02,146.09,550.52,497.379,143.99,548.145,146.09,550.52,497.379,143.99,548.145,34.62,288.14,34.21,535.51,33.762,9.59
1532478600000,153.13,152.92,150.46,429.55,410.26599999999996,150.34,462.96,414.935,146.09,546.86,475.039,143.99,545.398,146.09,546.86,475.039,143.99,545.398,32.82,273.54,31.49,523.6080000000001,27.552,9.513
1532480400000,154.96,154.75,151.37,428.54,413.92800000000005,151.26,453.9,414.935,145.71,542.29,513.628,143.799,540.82,145.71,542.29,513.628,143.799,540.82,34.62,287.02,34.219,524.524,16.66,7.735
1532482200000,155.89,155.66,152.29,426.52,420.337,152.17,443.82,422.44300000000004,146.64,536.7,519.623,143.799,535.327,146.64,536.7,519.623,143.799,535.327,35.57,291.51,35.121,518.115,10.439,16.594
1532484000000,154.98,154.75,152.29,428.54,423.083,152.17,439.79,426.288,146.64,540.36,531.048,144.161,539.813,146.64,540.36,531.048,144.161,539.813,35.57,296.01,35.121,519.946,8.307,29.113000000000003
1532485800000,154.98,154.75,152.17,431.57,423.083,152.15,449.87,424.457,146.51,538.53,523.424,144.161,537.982,146.51,538.53,523.424,144.161,537.982,35.57,294.88,35.121,526.355,12.207,25.504
1532487600000,155.15,154.96,152.17,429.55,421.25199999999995,152.15,447.86,422.626,146.51,547.69,520.113,144.18,546.222,146.51,547.69,520.113,144.18,546.222,35.58,293.76,35.038000000000004,524.524,12.707,24.336
1532489400000,155.15,154.96,151.79,429.55,422.168,151.71,448.87,423.541,146.37,539.45,520.482,144.18,538.898,146.37,539.45,520.482,144.18,538.898,35.58,293.76,35.038000000000004,523.6080000000001,16.211,20.98
1532491200000,152.4,152.21,149.94,413.37,406.60400000000004,149.88,438.78,413.47,145.46,541.28,459.974,144.085,540.729,145.46,541.28,459.974,144.085,540.729,31.96,263.43,31.394000000000002,499.805,12.385,9.38
1532493000000,152.4,152.21,149.94,416.4,409.351,149.88,437.77,414.38599999999997,145.46,546.77,470.285,144.085,545.306,145.46,546.77,470.285,144.085,545.306,31.96,265.68,30.483,490.649,11.577,8.46
1532494800000,153.32,153.13,150.13,420.45,410.26599999999996,150.11,441.81,414.38599999999997,145.53,544.94,472.48400000000004,143.74200000000002,543.475,145.53,544.94,472.48400000000004,143.74200000000002,543.475,32.86,270.17,31.385,498.889,15.597999999999999,8.359
1532496600000,152.4,152.21,150.13,419.44,409.351,150.11,442.82,414.38599999999997,145.53,544.02,455.985,143.74200000000002,543.475,145.53,544.02,455.985,143.74200000000002,543.475,31.96,261.18,30.483,495.227,14.624,8.607000000000001
1532498400000,153.32,153.13,150.59,424.5,410.26599999999996,150.55,452.9,414.38599999999997,145.74,541.28,491.371,143.665,541.644,145.74,541.28,491.371,143.665,541.644,33.78,278.03,32.287,510.791,23.209,16.245
1532500200000,155.15,154.96,151.5,430.56,422.351,151.47,460.95,424.457,145.74,537.62,523.931,143.665,537.982,145.74,537.62,523.931,143.665,537.982,35.59,296.01,35.015,534.595,19.349,22.394000000000002
1532502000000,155.15,154.96,152.42,430.56,425.098,152.38,458.94,427.20300000000003,146.66,544.02,530.495,144.123,542.56,146.66,544.02,530.495,144.123,542.56,36.51,302.75,35.922,538.257,15.318,22.627
1532503800000,156.06,155.87,152.42,440.65,425.098,152.38,461.96,426.288,146.66,544.94,530.7669999999999,144.123,542.56,146.66,544.94,530.7669999999999,144.123,542.56,36.51,302.75,35.926,540.0880000000001,22.426,22.006999999999998
1532505600000,156.06,155.87,152.08,435.61,428.76,152.06,456.92,430.225,146.43,542.19,547.164,144.161,541.644,146.43,542.19,547.164,144.161,541.644,37.41,306.12,35.922,533.679,12.194,21.618000000000002
1532507400000,155.17,154.96,152.08,423.49,418.689,152.06,454.91,423.358,146.43,540.36,517.164,144.161,539.813,146.43,540.36,517.164,144.161,539.813,36.5,302.75,35.006,535.51,16.612000000000002,20.142
1532509200000,155.17,154.96,152.08,448.62,420.52,152.06,457.93,422.44300000000004,146.34,544.02,517.857,144.085,542.56,146.34,544.02,517.857,144.085,542.56,35.6,294.88,35.006,538.257,27.662,14.965
1532511000000,155.05,154.84,151.89,447.76,421.436,151.87,461.57,422.44300000000004,146.34,548.6,521.005,144.085,548.053,146.34,548.6,521.005,144.085,548.053,36.5,303.71,35.258,542.8340000000001,25.91,19.717
1532512800000,155.05,154.84,151.89,450.92,417.773,151.87,461.57,421.527,146.35,542.19,516.279,144.066,540.729,146.35,542.19,516.279,144.066,540.729,36.5,297.35,35.258,542.8340000000001,29.691999999999997,15.91
1532514600000,154.63,154.42,151.54,444.88,415.759,151.45,462.58,417.865,146.35,543.11,511.10900000000004,144.066,541.644,146.35,543.11,511.10900000000004,144.066,541.644,35.59,292.7,34.626,541.003,33.215,12.119000000000002
1532516400000,154.63,154.42,151.54,454.95,421.344,151.45,465.59,423.358,146.37,548.6,519.817,144.123,546.222,146.37,548.6,519.817,144.123,546.222,36.49,299.45,35.533,542.8340000000001,30.96,15.779000000000002
1532518200000,154.73,154.54,151.71,449.92,420.42800000000005,151.68,466.6,422.44300000000004,146.37,541.28,518.251,144.123,540.729,146.37,541.28,518.251,144.123,540.729,36.49,297.2,35.533,543.75,28.639,20.349
1532520000000,154.73,154.54,151.71,452.75,416.949,151.68,465.59,419.69599999999997,146.2,544.94,513.596,144.047,542.56,146.2,544.94,513.596,144.047,542.56,35.59,293.83,34.631,541.919,34.327,12.571
1532521800000,155.07,154.86,151.77,436.62,420.61199999999997,151.75,464.69,422.44300000000004,146.2,549.52,523.101,144.047,547.137,146.2,549.52,523.101,144.047,547.137,36.49,297.35,35.533,537.341,22.913,16.915
1532523600000,160.56,160.35,156.35,456.78,430.68199999999996,156.33,482.78,430.68199999999996,149.86,545.86,570.401,147.881,545.306,149.86,545.86,570.401,147.881,545.306,39.2,317.57,38.251999999999995,547.4119999999999,33.359,24.14
1532525400000,158.73,158.52,155.41,431.57,426.105,155.41,458.65,429.767,148.95,538.53,565.466,146.049,537.982,148.95,538.53,565.466,146.049,537.982,39.2,309.42,38.251999999999995,535.51,13.865,19.957
1532527200000,163.31,163.1,159.1,428.64,424.64,159.08,445.22,429.767,152.44,550.43,584.036,150.379,549.884,152.44,550.43,584.036,150.379,549.884,40.31,318.18,38.375,540.0880000000001,8.62,23.008000000000003
1532529000000,160.55,160.37,156.41,434.7,428.30199999999996,156.37,459.32,430.68199999999996,150.7,545.86,569.65,147.72799999999998,546.222,150.7,545.86,569.65,147.72799999999998,546.222,39.28,317.73,37.455,546.497,14.497,26.189
1532530800000,159.61,159.44,156.39,443.78,429.218,156.33,456.3,429.767,149.6,544.02,568.501,146.793,544.391,149.6,544.02,568.501,146.793,544.391,38.44,317.73,37.423,548.328,17.755,27.555999999999997
1532532600000,163.33,162.24,159.19,421.56,418.231,159.1,445.22,429.767,152.42,539.45,576.938,149.69299999999998,537.982,152.42,539.45,576.938,149.69299999999998,537.982,38.38,315.03,37.821,535.51,7.609,20.855
1532534400000,155.03,154.8,150.88,440.75,433.795,150.78,454.29,429.767,145.1,538.53,551.528,142.216,537.982,145.1,538.53,551.528,142.216,537.982,38.77,308.52,37.217,542.8340000000001,12.581,28.581999999999997
1532536200000,163.27,163.08,159.15,434.7,426.471,159.06,455.3,429.767,153.13,535.78,593.653,150.608,537.067,153.13,535.78,593.653,150.608,537.067,40.06,323.57,38.525999999999996,540.0880000000001,12.914000000000001,22.509
1532538000000,156.85,156.65,153.58,445.8,430.13300000000004,153.55,466.37,430.68199999999996,146.7,549.52,559.28,144.81,546.222,146.7,549.52,559.28,144.81,546.222,38.22,315.48,37.524,553.821,22.285999999999998,28.451
1532539800000,157.76,157.57,153.58,445.8,430.13300000000004,153.55,462.34,429.767,147.61,544.02,560.096,144.81,542.56,147.61,544.02,560.096,144.81,542.56,38.22,313.24,37.524,550.159,21.456,26.058000000000003
1532541600000,157.72,157.57,154.5,437.73,432.88,154.44,463.35,429.767,147.61,544.12,560.793,145.725,542.56,147.61,544.12,560.793,145.725,542.56,38.23,314.36,37.602,550.159,16.074,26.680999999999997
1532543400000,157.72,157.57,153.58,443.78,439.288,153.53,463.35,429.767,147.61,545.95,560.769,144.81,544.391,147.61,545.95,560.769,144.81,544.391,38.23,316.61,37.602,552.905,15.2,26.584
1532545200000,155.87,155.68,152.65,447.81,429.858,152.61,466.37,429.767,146.66,545.95,556.809,143.894,544.391,146.66,545.95,556.809,143.894,544.391,38.23,314.36,37.721,551.0740000000001,23.516,26.35
1532547000000,158.64,158.41,155.4,449.3,429.858,155.36,469.14,429.767,148.47,543.2,564.129,145.725,541.644,148.47,543.2,564.129,145.725,541.644,38.24,313.75,37.716,548.328,26.175,26.84
1532548800000,156.71,156.5,153.49,451.31,429.858,153.43,473.16,432.51300000000003,147.58,545.95,560.085,144.905,543.475,147.58,545.95,560.085,144.905,543.475,38.31,310.83,37.025,544.665,26.598000000000003,22.303
1532550600000,157.63,157.42,154.42,429.12,425.281,154.35,454.05,428.851,147.61,541.28,560.317,144.905,540.729,147.61,541.28,560.317,144.905,540.729,38.32,311.96,37.931,536.4259999999999,10.072000000000001,13.618
1532552400000,154.88,154.71,151.71,444.26,429.858,151.64,467.13,429.767,144.91,547.69,551.202,143.07399999999998,546.222,144.91,547.69,551.202,143.07399999999998,546.222,38.32,314.2,37.034,547.4119999999999,22.212,21.4
1532554200000,157.67,157.55,154.58,451.31,429.858,154.46,471.15,430.68199999999996,147.65,541.28,562.8530000000001,144.981,540.729,147.65,541.28,562.8530000000001,144.981,540.729,38.32,311.96,37.039,544.665,25.503,22.316
1532556000000,156.73,155.72,152.76,449.3,429.858,152.63,475.17,430.68199999999996,146.74,544.94,555.39,144.085,543.475,146.74,544.94,555.39,144.085,543.475,38.32,313.08,37.039,542.8340000000001,27.51,22.072
1532557800000,154.94,153.95,150.91,456.35,429.858,150.82,475.17,432.51300000000003,144.89,544.94,552.2,142.273,542.56,144.89,544.94,552.2,142.273,542.56,38.32,310.83,37.039,542.8340000000001,28.956,21.316
1532559600000,160.51,160.43,156.43,451.31,429.858,156.33,477.18,430.68199999999996,150.46,545.86,569.818,147.766,544.391,150.46,545.86,569.818,147.766,544.391,39.22,315.33,37.94,544.665,29.383000000000003,18.834
1532561400000,155.89,155.85,152.71,461.38,430.774,152.67,484.21,430.68199999999996,145.86,547.69,555.95,143.16899999999998,546.222,145.86,547.69,555.95,143.16899999999998,546.222,38.31,313.08,37.034,547.4119999999999,37.344,21.753
1532563200000,156.81,156.77,153.62,453.33,429.858,153.58,483.21,428.851,146.77,552.26,555.863,144.10399999999998,549.884,146.77,552.26,555.863,144.10399999999998,549.884,38.31,316.45,37.034,543.75,30.646,12.567
1532565000000,150.4,150.36,147.21,447.28,409.717,147.17,468.14,417.773,141.28,546.86,511.858,138.611,543.475,141.28,546.86,511.858,138.611,543.475,35.58,288.37,34.306,531.8480000000001,35.558,8.192
1532566800000,163.23,163.18,159.11,448.29,430.041,159.11,475.17,428.119,152.38,539.54,587.658,149.559,538.898,152.38,539.54,587.658,149.559,538.898,39.28,298.48,38.334,524.524,26.463,14.498
1532568600000,154.98,154.92,151.77,432.15,427.295,151.77,459.08,430.041,145.1,547.78,552.591,142.445,547.137,145.1,547.78,552.591,142.445,547.137,37.47,311.51,36.525999999999996,536.4259999999999,14.079,21.604
1532570400000,159.57,159.57,156.35,433.16,429.126,156.37,448.0,430.041,149.75,546.04,564.409,147.041,545.306,149.75,546.04,564.409,147.041,545.306,38.38,316.0,37.431999999999995,536.4259999999999,8.454,23.986
1532572200000,156.81,155.93,152.67,430.13,423.63300000000004,152.71,450.02,430.041,146.95,546.95,555.381,143.93200000000002,546.222,146.95,546.95,555.381,143.93200000000002,546.222,38.72,316.9,37.071,545.581,11.620999999999999,31.249000000000002
1532574000000,160.47,160.55,157.26,434.17,430.041,157.32,456.06,430.041,150.78,542.38,571.991,147.63299999999998,542.56,150.78,542.38,571.991,147.63299999999998,542.56,38.72,318.02,37.982,544.665,12.799000000000001,28.482
1532575800000,159.55,158.7,155.43,434.17,429.126,155.49,454.05,430.225,148.97,538.71,568.84,146.717,538.898,148.97,538.71,568.84,146.717,538.898,38.72,311.28,37.991,541.919,11.993,25.12
1532577600000,154.96,154.94,151.77,429.98,420.795,151.77,452.18,424.457,146.24,549.7,520.008,143.951,548.9680000000001,146.24,549.7,520.008,143.951,548.9680000000001,35.1,293.98,34.352,529.102,16.855999999999998,19.249000000000002
1532579400000,154.96,154.94,151.77,423.92,416.217,151.77,448.15,417.041,146.24,543.29,517.401,143.951,543.475,146.24,543.29,517.401,143.951,543.475,35.1,292.41,34.361,520.862,12.474,16.352999999999998
1532581200000,154.96,154.86,151.85,423.92,417.13300000000004,151.71,445.12,420.52,146.05,549.7,514.89,144.028,548.9680000000001,146.05,549.7,514.89,144.028,548.9680000000001,35.09,294.66,34.361,523.6080000000001,14.05,12.677999999999999
1532583000000,154.96,154.86,151.85,425.94,419.879,151.71,453.18,423.999,146.05,541.46,522.186,144.028,541.644,146.05,541.46,522.186,144.028,541.644,35.99,294.36,35.266999999999996,526.355,15.207,18.227
1532584800000,154.96,154.86,151.62,428.06,420.795,151.71,452.42,421.71,146.34,539.63,521.09,144.047,540.729,146.34,539.63,521.09,144.047,540.729,35.99,294.81,34.356,527.271,13.515999999999998,17.297
1532586600000,155.87,155.78,152.53,432.1,425.37199999999996,152.21,462.49,426.654,146.34,545.12,536.6519999999999,144.047,543.475,146.34,545.12,536.6519999999999,144.047,543.475,35.99,298.18,35.258,536.4259999999999,14.774000000000001,17.069000000000003
1532588400000,154.96,154.86,151.62,429.07,417.13300000000004,152.21,454.43,421.619,146.11,542.38,514.4490000000001,144.218,541.644,146.11,542.38,514.4490000000001,144.218,541.644,35.09,290.32,34.356,528.186,20.775,14.187000000000001
1532590200000,154.96,154.86,151.62,431.09,422.626,151.71,457.45,423.083,146.11,541.46,520.717,144.218,541.644,146.11,541.46,520.717,144.218,541.644,35.99,298.18,35.262,532.764,19.392,20.987
1532592000000,154.04,153.95,150.7,431.09,410.083,150.8,452.42,413.92800000000005,145.65,545.95,497.149,143.78,546.222,145.65,545.95,497.149,143.78,546.222,33.25,281.33,32.562,519.946,24.627,7.075
1532593800000,154.04,153.95,150.7,432.2,410.083,150.8,450.5,414.844,145.65,545.95,496.00199999999995,143.78,545.306,145.65,545.95,496.00199999999995,143.78,545.306,34.16,282.61,32.562,520.862,26.823,5.608
1532595600000,153.72,153.45,150.99,434.27,410.26599999999996,151.05,451.41,413.92800000000005,145.69,544.12,484.41,143.799,544.391,145.69,544.12,484.41,143.799,544.391,33.25,280.21,32.566,519.031,25.287,5.707999999999999
1532597400000,153.72,153.45,150.99,432.25,410.26599999999996,151.05,448.39,413.92800000000005,145.69,542.29,480.68800000000005,143.799,541.644,145.69,542.29,480.68800000000005,143.799,541.644,33.25,273.47,32.566,513.538,22.531999999999996,5.6339999999999995
1532599200000,153.01,152.78,150.78,434.27,409.80800000000005,150.78,450.4,413.92800000000005,145.61,542.29,472.916,143.78,542.56,145.61,542.29,472.916,143.78,542.56,33.11,272.35,31.747,515.369,25.953000000000003,5.025
1532601000000,153.01,152.78,150.78,434.27,409.80800000000005,149.86,452.42,412.73800000000006,145.61,543.2,470.56699999999995,143.78,541.644,145.61,543.2,470.56699999999995,143.78,541.644,32.21,268.98,31.747,514.453,22.603,5.79
1532602800000,152.95,152.74,150.13,436.39,410.358,149.86,453.53,413.56199999999995,145.55,543.2,471.838,143.761,542.56,145.55,543.2,471.838,143.761,542.56,32.21,268.01,31.678,516.284,26.694000000000003,5.814
1532604600000,152.95,152.74,150.13,438.4,410.358,150.21,456.55,413.56199999999995,145.55,544.12,471.884,143.761,542.56,145.55,544.12,471.884,143.761,542.56,32.75,270.26,31.678,519.031,27.955,5.551
1532606400000,152.42,152.23,150.3,438.74,410.358,150.21,453.57,414.75199999999995,145.42,541.37,460.17400000000004,143.684,540.729,145.42,541.37,460.17400000000004,143.684,540.729,31.83,262.46,31.394000000000002,513.538,29.058000000000003,5.227
1532608200000,154.25,154.06,151.22,444.79,419.971,151.01,468.67,418.048,146.34,545.95,517.7040000000001,143.684,543.475,146.34,545.95,517.7040000000001,143.684,543.475,35.45,282.68,34.113,533.679,26.279,10.860999999999999
1532610000000,156.08,155.89,152.13,446.81,430.13300000000004,151.92,475.7,429.95,145.42,544.12,555.247,142.769,544.299,145.42,544.12,555.247,142.769,544.299,38.2,313.01,36.842,549.243,26.804000000000002,14.782
1532611800000,157.02,156.81,153.03,435.71,430.13300000000004,153.74,454.58,429.95,147.25,541.37,558.778,144.562,540.637,147.25,541.37,558.778,144.562,540.637,38.2,313.01,37.753,537.341,12.865,18.649
1532613600000,156.1,155.87,153.01,437.73,430.13300000000004,152.78,453.57,429.95,146.34,546.86,556.857,144.562,547.0459999999999,146.34,546.86,556.857,144.562,547.0459999999999,38.2,319.75,37.753,549.243,14.418,29.871
1532615400000,156.1,155.87,153.01,438.59,430.13300000000004,152.78,465.79,429.95,146.34,545.95,556.054,143.64600000000002,544.299,146.34,545.95,556.054,143.64600000000002,544.299,38.2,314.14,37.263000000000005,550.159,19.566,26.495
1532617200000,161.58,161.37,157.59,439.36,430.13300000000004,157.34,467.52,429.95,151.79,545.03,566.888,149.158,542.4680000000001,151.79,545.03,566.888,149.158,542.4680000000001,39.11,314.14,38.165,544.665,21.612,20.337
1532619000000,157.89,157.61,154.79,439.46,429.218,154.58,465.51,429.95,148.03,543.2,562.913,145.458,542.4680000000001,148.03,543.2,562.913,145.458,542.4680000000001,38.21,314.14,37.263000000000005,541.919,19.792,21.116999999999997
1532620800000,157.0,156.65,152.94,439.46,430.13300000000004,153.62,460.47,429.95,147.12,547.78,557.375,144.524,546.13,147.12,547.78,557.375,144.524,546.13,38.21,315.26,37.258,541.919,18.062,24.784000000000002
1532622600000,157.0,156.65,152.95,445.51,430.13300000000004,153.64,468.52,429.95,147.08,544.12,558.465,144.524,541.553,147.08,544.12,558.465,144.524,541.553,39.11,310.77,38.16,544.665,24.16,18.767
1532624400000,158.79,159.36,155.7,445.51,430.13300000000004,155.49,467.52,429.034,148.89,544.12,566.1669999999999,146.355,542.4680000000001,148.89,544.12,566.1669999999999,146.355,542.4680000000001,39.11,313.98,38.16,544.665,22.695,20.78
1532626200000,156.04,155.7,152.02,455.49,429.95,152.73,476.47,429.95,146.14,547.78,553.988,143.608,544.299,146.14,547.78,553.988,143.608,544.299,38.2,311.73,37.249,550.159,31.482,21.3
1532628000000,156.94,156.62,152.97,450.45,429.95,153.64,475.46,430.68199999999996,147.02,547.78,558.39,144.543,544.299,147.02,547.78,558.39,144.543,544.299,39.1,311.73,37.254,543.75,29.765,17.299
